time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001084968971554,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001142524561146,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,8.438647637376562e-05,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001142524561146,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0005419644876383,292.59014892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.9929504394531,269.8500061035156,291.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560186976566,2.4108821605750563e-08,0.001155994599685,-0.0621084347367286,0.0,0.0,0.0,-0.0167618375271558,60.0,-17.071348190307617,-0.0,-8.578364685263298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001084968971554,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001142524561146,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,8.438647637376562e-05,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001142524561146,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0005419644876383,292.59014892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.9929504394531,269.8500061035156,291.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560186976566,2.4108821605750563e-08,0.001155994599685,-0.0621084347367286,0.0,0.0,0.0,-0.0167618375271558,60.0,-17.071348190307617,-0.0,-8.578364685263298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001082504240912,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001139929081546,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,8.419477671850473e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001139929081546,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0005407332791946,292.581787109375,294.1499938964844,269.8500061035156,269.27642822265625,270.9697265625,269.8500061035156,291.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533926008269,2.38016912845751e-08,0.0011533687356859,-0.0613081119954586,0.0,0.0,0.0,-0.016609588637948,60.0,-17.022537231445312,-0.0,-8.539434048771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001082504240912,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001139929081546,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,8.419477671850473e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001139929081546,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0005407332791946,292.581787109375,294.1499938964844,269.8500061035156,269.27642822265625,270.9697265625,269.8500061035156,291.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533926008269,2.38016912845751e-08,0.0011533687356859,-0.0613081119954586,0.0,0.0,0.0,-0.016609588637948,60.0,-17.022537231445312,-0.0,-8.539434048771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001080036890925,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001137330837082,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,8.400286606047302e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001137330837082,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0005395007901825,292.57342529296875,294.1499938964844,269.8500061035156,269.27642822265625,270.947021484375,269.8500061035156,291.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507635936141,2.3494230561027507e-08,0.001150740077719,-0.0605068169534206,0.0,0.0,0.0,-0.0164571739733219,60.0,-16.973926544189453,-0.0,-8.500549597556528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001080036890925,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001137330837082,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,8.400286606047302e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001137330837082,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0005395007901825,292.57342529296875,294.1499938964844,269.8500061035156,269.27642822265625,270.947021484375,269.8500061035156,291.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507635936141,2.3494230561027507e-08,0.001150740077719,-0.0605068169534206,0.0,0.0,0.0,-0.0164571739733219,60.0,-16.973926544189453,-0.0,-8.500549597556528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001077565757441,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001134728590841,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,8.381067164009437e-05,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001134728590841,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0005382663803175,292.56500244140625,294.1499938964844,269.8500061035156,269.27642822265625,270.92486572265625,269.8500061035156,291.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481306282803,2.3186304431987992e-08,0.0011481074616312,-0.0597041919827461,0.0,0.0,0.0,-0.0163045302033424,60.0,-16.92536163330078,-0.0,-8.461695699679694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001077565757441,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001134728590841,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,8.381067164009437e-05,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0001134728590841,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0005382663803175,292.56500244140625,294.1499938964844,269.8500061035156,269.27642822265625,270.92486572265625,269.8500061035156,291.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481306282803,2.3186304431987992e-08,0.0011481074616312,-0.0597041919827461,0.0,0.0,0.0,-0.0163045302033424,60.0,-16.92536163330078,-0.0,-8.461695699679694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0001076329281204,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0001133426558226,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,8.371449803235009e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0001133426558226,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0005376487970352,292.560791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9139404296875,269.8500061035156,291.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468132724985,2.303223212152261e-08,0.0011467902222648,-0.059302557259798,0.0,0.0,0.0,-0.0162281561642885,60.0,-16.90108299255371,-0.0,-8.44228864593788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0001075079781003,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0001132110774051,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,8.361731306649745e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0001132110774051,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0005370245780795,292.5565795898437,294.1499938964844,269.8500061035156,269.27642822265625,270.90313720703125,269.8500061035156,291.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454819468781,2.287652733912182e-08,0.0011454590130597,-0.0588966310024261,0.0,0.0,0.0,-0.0161509700119495,60.0,-16.876733779907227,-0.0,-8.422697561627501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.000107251398731,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0001129408847191,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,8.341775537701324e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0001129408847191,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0005357429618015,292.54815673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.8818664550781,269.8500061035156,291.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427481658756,2.2556807977025528e-08,0.0011427255813032,-0.0580630339682102,0.0,0.0,0.0,-0.0159924793988466,60.0,-16.827449798583984,-0.0,-8.382542660001492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.000107251398731,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0001129408847191,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,8.341775537701324e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0001129408847191,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0005357429618015,292.54815673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.8818664550781,269.8500061035156,291.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427481658756,2.2556807977025528e-08,0.0011427255813032,-0.0580630339682102,0.0,0.0,0.0,-0.0159924793988466,60.0,-16.827449798583984,-0.0,-8.382542660001492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0001069796708179,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.000112654743134,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,8.320641063619405e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.000112654743134,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0005343856173567,292.5396728515625,294.1499938964844,269.8500061035156,269.27642822265625,270.86114501953125,269.8500061035156,291.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398529168218,2.2218213047153768e-08,0.0011398307979106,-0.0571800880134105,0.0,0.0,0.0,-0.0158246327191591,60.0,-16.776281356811523,-0.0,-8.340121127048405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0001069796708179,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.000112654743134,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,8.320641063619405e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.000112654743134,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0005343856173567,292.5396728515625,294.1499938964844,269.8500061035156,269.27642822265625,270.86114501953125,269.8500061035156,291.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398529168218,2.2218213047153768e-08,0.0011398307979106,-0.0571800880134105,0.0,0.0,0.0,-0.0158246327191591,60.0,-16.776281356811523,-0.0,-8.340121127048405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0001066925178747,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0001123523616115,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,8.298307511722669e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0001123523616115,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0005329512641765,292.5311889648437,294.1499938964844,269.8500061035156,269.27642822265625,270.8408508300781,269.8500061035156,291.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367935221642,2.1860405041707054e-08,0.0011367716360837,-0.0562469065189361,0.0,0.0,0.0,-0.0156472623348236,60.0,-16.723106384277344,-0.0,-8.29540880431523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0001066925178747,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0001123523616115,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,8.298307511722669e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0001123523616115,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,0.0005329512641765,292.5311889648437,294.1499938964844,269.8500061035156,269.27642822265625,270.8408508300781,269.8500061035156,291.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367935221642,2.1860405041707054e-08,0.0011367716360837,-0.0562469065189361,0.0,0.0,0.0,-0.0156472623348236,60.0,-16.723106384277344,-0.0,-8.29540880431523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001063863310264,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001120299275498,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,8.274491847259924e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001120299275498,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0005314217414706,292.5226745605469,294.1499938964844,269.8500061035156,269.27642822265625,270.82098388671875,269.8500061035156,291.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335310991853,2.1478866685242792e-08,0.0011335096787661,-0.0552516691386699,0.0,0.0,0.0,-0.0154581265524029,60.0,-16.667301177978516,-0.0,-8.247863547694578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001063863310264,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001120299275498,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,8.274491847259924e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001120299275498,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0005314217414706,292.5226745605469,294.1499938964844,269.8500061035156,269.27642822265625,270.82098388671875,269.8500061035156,291.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335310991853,2.1478866685242792e-08,0.0011335096787661,-0.0552516691386699,0.0,0.0,0.0,-0.0154581265524029,60.0,-16.667301177978516,-0.0,-8.247863547694578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,0.0001062261362676,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,0.0001118612417485,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,8.262033225037158e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,0.0001118612417485,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,0.0005306215607561,292.5184326171875,294.1499938964844,269.8500061035156,269.27642822265625,270.8112487792969,269.8500061035156,291.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131824334152,2.1279259243556226e-08,0.0011318031465634,-0.0547309331595897,0.0,0.0,0.0,-0.0153591781854629,60.0,-16.638187408447266,-0.0,-8.223044289934479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0001060613212757,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0001116876737796,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,8.249213715316728e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0001116876737796,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0005297982716001,292.51416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.8016052246094,269.8500061035156,291.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300683254376,2.107388574756897e-08,0.0011300472542643,-0.0541951097548007,0.0,0.0,0.0,-0.0152573715895414,60.0,-16.6084041595459,-0.0,-8.197546463861728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0001057186091202,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000111326786282,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,8.222558244597167e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000111326786282,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000528086326085,292.505615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.7826538085937,269.8500061035156,291.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264168424531,2.0646851339733985e-08,0.0011263962369412,-0.053080815821886,0.0,0.0,0.0,-0.0150456819683313,60.0,-16.54690933227539,-0.0,-8.144655794239952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0001057186091202,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000111326786282,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,8.222558244597167e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000111326786282,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.000528086326085,292.505615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.7826538085937,269.8500061035156,291.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264168424531,2.0646851339733985e-08,0.0011263962369412,-0.053080815821886,0.0,0.0,0.0,-0.0150456819683313,60.0,-16.54690933227539,-0.0,-8.144655794239952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.000105359351437,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.0001109484655898,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,8.194616384571418e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.0001109484655898,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.000526291783899,292.4970703125,294.1499938964844,269.8500061035156,269.27642822265625,270.76416015625,269.8500061035156,291.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225889902561,2.0199193428993567e-08,0.0011225688504055,-0.0519125051796436,0.0,0.0,0.0,-0.0148237701505422,60.0,-16.482751846313477,-0.0,-8.089394754051683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.000105359351437,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.0001109484655898,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,8.194616384571418e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.0001109484655898,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,0.000526291783899,292.4970703125,294.1499938964844,269.8500061035156,269.27642822265625,270.76416015625,269.8500061035156,291.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225889902561,2.0199193428993567e-08,0.0011225688504055,-0.0519125051796436,0.0,0.0,0.0,-0.0148237701505422,60.0,-16.482751846313477,-0.0,-8.089394754051683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001049856946337,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.000110554989078,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,8.165554027073085e-05,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.000110554989078,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0005244252970442,292.488525390625,294.1499938964844,269.8500061035156,269.27642822265625,270.7460632324219,269.8500061035156,291.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186078190803,1.973359786688889e-08,0.0011185880284756,-0.0506971590220928,0.0,0.0,0.0,-0.0145929669961333,60.0,-16.416259765625,-0.0,-8.03211790412206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001049856946337,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.000110554989078,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,8.165554027073085e-05,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.000110554989078,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0005244252970442,292.488525390625,294.1499938964844,269.8500061035156,269.27642822265625,270.7460632324219,269.8500061035156,291.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186078190803,1.973359786688889e-08,0.0011185880284756,-0.0506971590220928,0.0,0.0,0.0,-0.0145929669961333,60.0,-16.416259765625,-0.0,-8.03211790412206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001045998797053,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001101487068808,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,8.135545795084909e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001101487068808,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0005224980413913,292.4799499511719,294.1499938964844,269.8500061035156,269.27642822265625,270.7284240722656,269.8500061035156,291.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144970776513,1.925285886272832e-08,0.0011144777527078,-0.0494420491158962,0.0,0.0,0.0,-0.0143546555191278,60.0,-16.347766876220703,-0.0,-7.97319188450274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001045998797053,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001101487068808,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,8.135545795084909e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001101487068808,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0005224980413913,292.4799499511719,294.1499938964844,269.8500061035156,269.27642822265625,270.7284240722656,269.8500061035156,291.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144970776513,1.925285886272832e-08,0.0011144777527078,-0.0494420491158962,0.0,0.0,0.0,-0.0143546555191278,60.0,-16.347766876220703,-0.0,-7.97319188450274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0001044030213961,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0001099414148484,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,8.120234997477382e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0001099414148484,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0005215147393755,292.47564697265625,294.1499938964844,269.8500061035156,269.27642822265625,270.7197570800781,269.8500061035156,291.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123996227979,1.9007572404916573e-08,0.0011123806471005,-0.0488015711307525,0.0,0.0,0.0,-0.0142330629751086,60.0,-16.312850952148438,-0.0,-7.943209823224606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001042041913024,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001097320346161,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,8.104770677164197e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001097320346161,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0005205215420573,292.47137451171875,294.1499938964844,269.8500061035156,269.27642822265625,270.711181640625,269.8500061035156,291.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102810967713,1.875982214016858e-08,0.0011102623539045,-0.0481545962393283,0.0,0.0,0.0,-0.0141102485358715,60.0,-16.277587890625,-0.0,-7.912983335245374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001038012269418,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001093076934921,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,8.07342876214534e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001093076934921,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0005185086047276,292.4627990722656,294.1499938964844,269.8500061035156,269.27642822265625,270.6943664550781,269.8500061035156,291.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059876997023,1.8257720668657385e-08,0.0011059694224968,-0.0468432307243347,0.0,0.0,0.0,-0.0138613479211926,60.0,-16.20620346069336,-0.0,-7.85190223950849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001038012269418,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001093076934921,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,8.07342876214534e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001093076934921,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0005185086047276,292.4627990722656,294.1499938964844,269.8500061035156,269.27642822265625,270.6943664550781,269.8500061035156,291.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059876997023,1.8257720668657385e-08,0.0011059694224968,-0.0468432307243347,0.0,0.0,0.0,-0.0138613479211926,60.0,-16.20620346069336,-0.0,-7.85190223950849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.000103393154859,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.0001088779681595,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,8.04168957984075e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.0001088779681595,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.0005164702306501,292.4542236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.6779479980469,269.8500061035156,291.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016397038474,1.7749252734233778e-08,0.0011016220087185,-0.0455149933695793,0.0,0.0,0.0,-0.0136092910543084,60.0,-16.133901596069336,-0.0,-7.790286815634317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.000103393154859,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.0001088779681595,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,8.04168957984075e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.0001088779681595,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690612792969,0.0,0.0,0.0005164702306501,292.4542236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.6779479980469,269.8500061035156,291.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016397038474,1.7749252734233778e-08,0.0011016220087185,-0.0455149933695793,0.0,0.0,0.0,-0.0136092910543084,60.0,-16.133901596069336,-0.0,-7.790286815634317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001029823615681,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001084453906514,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,8.009739394765347e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001084453906514,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0005144182359799,292.44561767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6618957519531,269.8500061035156,291.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972628369927,1.7237404392744793e-08,0.0010972456075251,-0.0441776923835277,0.0,0.0,0.0,-0.0133555578067898,60.0,-16.061092376708984,-0.0,-7.728507256388184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001029823615681,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001084453906514,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,8.009739394765347e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001084453906514,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0005144182359799,292.44561767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6618957519531,269.8500061035156,291.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972628369927,1.7237404392744793e-08,0.0010972456075251,-0.0441776923835277,0.0,0.0,0.0,-0.0133555578067898,60.0,-16.061092376708984,-0.0,-7.728507256388184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001025708843371,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001080120782717,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,7.9777353676036e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001080120782717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0005123628070577,292.4370422363281,294.1499938964844,269.8500061035156,269.27642822265625,270.646240234375,269.8500061035156,291.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928786359727,1.6724699847259217e-08,0.0010928618721663,-0.0428379140794277,0.0,0.0,0.0,-0.0131013998761773,60.0,-15.988093376159668,-0.0,-7.666870516231938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001025708843371,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001080120782717,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,7.9777353676036e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001080120782717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0005123628070577,292.4370422363281,294.1499938964844,269.8500061035156,269.27642822265625,270.646240234375,269.8500061035156,291.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928786359727,1.6724699847259217e-08,0.0010928618721663,-0.0428379140794277,0.0,0.0,0.0,-0.0131013998761773,60.0,-15.988093376159668,-0.0,-7.666870516231938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.550048828125,0.0,0.0,0.0001023653094307,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.550048828125,0.0,0.0,0.0001077956039807,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.550048828125,0.0,0.0,7.961746450746432e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.550048828125,0.0,0.0,0.0001077956039807,292.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.550048828125,0.0,0.0,0.0005113359075039,292.4327392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6385498046875,269.8500061035156,291.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906881652772,1.6468552743731383e-08,0.0010906717507168,-0.0421684794127941,0.0,0.0,0.0,-0.0129744233563542,60.0,-15.951595306396484,-0.0,-7.63616867516248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001021604257402,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001075798500096,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,7.945811375975609e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001075798500096,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0005103125004097,292.428466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.63092041015625,269.8500061035156,291.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885052615776,1.621327072598433e-08,0.0010884890798479,-0.0415012501180172,0.0,0.0,0.0,-0.0128478752449154,60.0,-15.91517734527588,-0.0,-7.605632390550454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001017530448734,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001071508595487,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,7.914126035757363e-05,291.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001071508595487,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0005082775605842,292.4198608398437,294.1499938964844,269.8500061035156,269.27642822265625,270.615966796875,269.8500061035156,291.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084164599888,1.5705678535482548e-08,0.0010841490002349,-0.0401743911206722,0.0,0.0,0.0,-0.0125962514430284,60.0,-15.842687606811523,-0.0,-7.545096281091902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
