time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001017530448734,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001071508595487,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,7.914126035757363e-05,291.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001071508595487,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0005082775605842,292.4198608398437,294.1499938964844,269.8500061035156,269.27642822265625,270.615966796875,269.8500061035156,291.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084164599888,1.5705678535482548e-08,0.0010841490002349,-0.0401743911206722,0.0,0.0,0.0,-0.0125962514430284,60.0,-15.842687606811523,-0.0,-7.545096281091902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001013501023408,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001067265402525,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,7.882785575930029e-05,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001067265402525,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0005062647396698,292.4112854003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6013488769531,269.8500061035156,291.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798713192343,1.5203617920178658e-08,0.0010798561852425,-0.0388617925345897,0.0,0.0,0.0,-0.0123473703861236,60.0,-15.770837783813477,-0.0,-7.485457587108615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001013501023408,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001067265402525,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,7.882785575930029e-05,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001067265402525,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0005062647396698,292.4112854003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6013488769531,269.8500061035156,291.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798713192343,1.5203617920178658e-08,0.0010798561852425,-0.0388617925345897,0.0,0.0,0.0,-0.0123473703861236,60.0,-15.770837783813477,-0.0,-7.485457587108615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001009536863421,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001063090894604,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,7.851953705539927e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001063090894604,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0005042845732532,292.4026794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.58709716796875,269.8500061035156,291.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756476549431,1.4709692131020802e-08,0.0010756328701972,-0.0375702641904354,0.0,0.0,0.0,-0.0121025210246443,60.0,-15.699997901916504,-0.0,-7.427015447092344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001009536863421,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001063090894604,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,7.851953705539927e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001063090894604,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0005042845732532,292.4026794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.58709716796875,269.8500061035156,291.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756476549431,1.4709692131020802e-08,0.0010756328701972,-0.0375702641904354,0.0,0.0,0.0,-0.0121025210246443,60.0,-15.699997901916504,-0.0,-7.427015447092344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001005634621833,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001058981652022,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,7.821602048352361e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001058981652022,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0005023353151045,292.39410400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5730895996094,269.8500061035156,291.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714897653087,1.422348105961646e-08,0.0010714755626395,-0.0362987294793129,0.0,0.0,0.0,-0.0118614956736564,60.0,-15.630038261413574,-0.0,-7.369709464910559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001005634621833,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001058981652022,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,7.821602048352361e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001058981652022,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0005023353151045,292.39410400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5730895996094,269.8500061035156,291.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714897653087,1.422348105961646e-08,0.0010714755626395,-0.0362987294793129,0.0,0.0,0.0,-0.0118614956736564,60.0,-15.630038261413574,-0.0,-7.369709464910559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,0.0001003717770799,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,0.0001056963083101,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,7.806693611200899e-05,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,0.0001056963083101,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,0.0005013777990825,292.3898010253906,294.1499938964844,269.8500061035156,269.27642822265625,270.5662536621094,269.8500061035156,291.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694473749026,1.3984648106202258e-08,0.001069433405064,-0.0356740728020668,0.0,0.0,0.0,-0.0117431012913584,60.0,-15.595633506774902,-0.0,-7.341641605762561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,0.0001001820928649,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,0.0001054965687217,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,7.791940151946619e-05,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,0.0001054965687217,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,0.0005004302947781,292.385498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5594482421875,269.8500061035156,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674262885004,1.3748310934147412e-08,0.0010674125514924,-0.0350559018552303,0.0,0.0,0.0,-0.0116259446367621,60.0,-15.561543464660645,-0.0,-7.313919780926882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,9.9809818493668e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0001051045474014,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,7.762986206216738e-05,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0001051045474014,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0004985707346349,292.3769226074219,294.1499938964844,269.8500061035156,269.27642822265625,270.5461120605469,269.8500061035156,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634599020704,1.3284480182562676e-08,0.0010634466307237,-0.0338425748050212,0.0,0.0,0.0,-0.011396013200283,60.0,-15.494428634643556,-0.0,-7.259664869252448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,9.9809818493668e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0001051045474014,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,7.762986206216738e-05,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0001051045474014,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0004985707346349,292.3769226074219,294.1499938964844,269.8500061035156,269.27642822265625,270.5461120605469,269.8500061035156,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634599020704,1.3284480182562676e-08,0.0010634466307237,-0.0338425748050212,0.0,0.0,0.0,-0.011396013200283,60.0,-15.494428634643556,-0.0,-7.259664869252448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,9.944769408321008e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001047232144628,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,7.734820974292234e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001047232144628,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0004967618151567,292.3683166503906,294.1499938964844,269.8500061035156,269.27642822265625,270.5330810546875,269.8500061035156,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596014326438,1.2833289098068691e-08,0.0010595886269584,-0.0326621755957603,0.0,0.0,0.0,-0.0111723486334085,60.0,-15.428924560546877,-0.0,-7.207082575177992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,9.944769408321008e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001047232144628,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,7.734820974292234e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001047232144628,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0004967618151567,292.3683166503906,294.1499938964844,269.8500061035156,269.27642822265625,270.5330810546875,269.8500061035156,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596014326438,1.2833289098068691e-08,0.0010595886269584,-0.0326621755957603,0.0,0.0,0.0,-0.0111723486334085,60.0,-15.428924560546877,-0.0,-7.207082575177992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,9.909590880852193e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0001043527663568,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,7.707459735684097e-05,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0001043527663568,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0004950045840814,292.3597412109375,294.1499938964844,269.8500061035156,269.27642822265625,270.52032470703125,269.8500061035156,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558532085269,1.2394985482444554e-08,0.0010558408685028,-0.03151535987854,0.0,0.0,0.0,-0.0109550720080733,60.0,-15.365015983581545,-0.0,-7.15618426738729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,9.909590880852193e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0001043527663568,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,7.707459735684097e-05,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0001043527663568,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0004950045840814,292.3597412109375,294.1499938964844,269.8500061035156,269.27642822265625,270.52032470703125,269.8500061035156,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558532085269,1.2394985482444554e-08,0.0010558408685028,-0.03151535987854,0.0,0.0,0.0,-0.0109550720080733,60.0,-15.365015983581545,-0.0,-7.15618426738729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,9.875551768345758e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.000103994316305,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,7.680984708713368e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.000103994316305,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.0004933042800985,292.35113525390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5078125,269.8500061035156,291.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522264055907,1.1970875846145644e-08,0.0010522144148126,-0.0304055698215961,0.0,0.0,0.0,-0.0107448315247893,60.0,-15.30287265777588,-0.0,-7.107106370085603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,9.875551768345758e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.000103994316305,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,7.680984708713368e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.000103994316305,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.0004933042800985,292.35113525390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5078125,269.8500061035156,291.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522264055907,1.1970875846145644e-08,0.0010522144148126,-0.0304055698215961,0.0,0.0,0.0,-0.0107448315247893,60.0,-15.30287265777588,-0.0,-7.107106370085603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,9.858977136900648e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0001038197733578,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,7.668093167012557e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0001038197733578,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0004924763343296,292.34686279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5016784667969,269.8500061035156,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504603851586,1.176436281724591e-08,0.0010504486272111,-0.0298651363700628,0.0,0.0,0.0,-0.0106424586847424,60.0,-15.27256202697754,-0.0,-7.08326979292906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,9.84269063337706e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.0001036482717609,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,7.655426452402025e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.0001036482717609,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.0004916627658531,292.3425598144531,294.1499938964844,269.8500061035156,269.27642822265625,270.49560546875,269.8500061035156,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487250983715,1.1561449575481221e-08,0.0010487135732546,-0.029334096238017,0.0,0.0,0.0,-0.0105418702587485,60.0,-15.242718696594238,-0.0,-7.059887252580668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,9.811002382775769e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0001033145817928,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,7.63077987357974e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0001033145817928,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0004900798667222,292.3339538574219,294.1499938964844,269.8500061035156,269.27642822265625,270.4836730957031,269.8500061035156,291.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453487047925,1.11666356161777e-08,0.0010453375289216,-0.0283007677644491,0.0,0.0,0.0,-0.0103461518883705,60.0,-15.184380531311035,-0.0,-7.01450275641946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,9.811002382775769e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0001033145817928,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,7.63077987357974e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0001033145817928,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0004900798667222,292.3339538574219,294.1499938964844,269.8500061035156,269.27642822265625,270.4836730957031,269.8500061035156,291.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453487047925,1.11666356161777e-08,0.0010453375289216,-0.0283007677644491,0.0,0.0,0.0,-0.0103461518883705,60.0,-15.184380531311035,-0.0,-7.01450275641946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,9.780552500160412e-05,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001029939303407,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,7.607096631545573e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001029939303407,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0004885588423348,292.3253479003906,294.1499938964844,269.8500061035156,269.27642822265625,270.47198486328125,269.8500061035156,291.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421043261885,1.0787252868738053e-08,0.0010420934995636,-0.0273077450692653,0.0,0.0,0.0,-0.0101580834016203,60.0,-15.128042221069336,-0.0,-6.97102962021745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,9.780552500160412e-05,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001029939303407,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,7.607096631545573e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001029939303407,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0004885588423348,292.3253479003906,294.1499938964844,269.8500061035156,269.27642822265625,270.47198486328125,269.8500061035156,291.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421043261885,1.0787252868738053e-08,0.0010420934995636,-0.0273077450692653,0.0,0.0,0.0,-0.0101580834016203,60.0,-15.128042221069336,-0.0,-6.97102962021745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,9.751362085808069e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,0.0001026865429594,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,7.584392733406276e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.0001026865429594,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.000487100740429,292.3167419433594,294.1499938964844,269.8500061035156,269.27642822265625,270.4605712890625,269.8500061035156,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389941744506,1.0423566010331342e-08,0.0010389836970716,-0.026355730369687,0.0,0.0,0.0,-0.0099777961149811,60.0,-15.073715209960938,-0.0,-6.929481344286614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,9.751362085808069e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,0.0001026865429594,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,7.584392733406276e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.0001026865429594,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.000487100740429,292.3167419433594,294.1499938964844,269.8500061035156,269.27642822265625,270.4605712890625,269.8500061035156,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389941744506,1.0423566010331342e-08,0.0010389836970716,-0.026355730369687,0.0,0.0,0.0,-0.0099777961149811,60.0,-15.073715209960938,-0.0,-6.929481344286614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,9.72339475993067e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.000102392034023,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,7.562640530522913e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.000102392034023,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.0004857037274632,292.3081359863281,294.1499938964844,269.8500061035156,269.27642822265625,270.4493713378906,269.8500061035156,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360142914578,1.0075117629071428e-08,0.0010360041633248,-0.0254435371607542,0.0,0.0,0.0,-0.009805061854422,60.0,-15.0212984085083,-0.0,-6.889791137609792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,9.72339475993067e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.000102392034023,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,7.562640530522913e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.000102392034023,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.0004857037274632,292.3081359863281,294.1499938964844,269.8500061035156,269.27642822265625,270.4493713378906,269.8500061035156,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360142914578,1.0075117629071428e-08,0.0010360041633248,-0.0254435371607542,0.0,0.0,0.0,-0.009805061854422,60.0,-15.0212984085083,-0.0,-6.889791137609792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,9.709925507195294e-05,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,0.0001022501892293,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,7.55216387915425e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,0.0001022501892293,292.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,0.0004850308760069,292.3038330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.4438781738281,269.8500061035156,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345791233703,9.907298981204349e-09,0.0010345692280679,-0.0250041875988245,0.0,0.0,0.0,-0.0097218705341219,60.0,-14.995951652526855,-0.0,-6.870715907325575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,9.696708002593368e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001021110001602,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,7.54188367864117e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001021110001602,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0004843706265091,292.2995300292969,294.1499938964844,269.8500061035156,269.27642822265625,270.4384460449219,269.8500061035156,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331707308068,9.742620044050913e-09,0.0010331609519198,-0.0245730429887771,0.0,0.0,0.0,-0.009640235453844,60.0,-14.9710054397583,-0.0,-6.8520229490332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,9.671308362158015e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001018435359583,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,7.522128726122901e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001018435359583,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.000483101903228,292.2909240722656,294.1499938964844,269.8500061035156,269.27642822265625,270.427734375,269.8500061035156,290.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304645402356,9.426170066717532e-09,0.0010304551105946,-0.0237445123493671,0.0,0.0,0.0,-0.0094833644106984,60.0,-14.922725677490234,-0.0,-6.81617464692863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,9.671308362158015e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001018435359583,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,7.522128726122901e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001018435359583,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.000483101903228,292.2909240722656,294.1499938964844,269.8500061035156,269.27642822265625,270.427734375,269.8500061035156,290.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304645402356,9.426170066717532e-09,0.0010304551105946,-0.0237445123493671,0.0,0.0,0.0,-0.0094833644106984,60.0,-14.922725677490234,-0.0,-6.81617464692863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,9.647166734794156e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,0.0001015893067233,291.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,7.503351662307978e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,0.0001015893067233,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,0.0004818959569092,292.28228759765625,291.1499938964844,269.8500061035156,269.27642822265625,270.4172058105469,269.8500061035156,290.98468017578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278922272846,9.125384892172406e-09,0.0010278830304741,-0.0229569487273693,0.0,0.0,0.0,-0.0093342578038573,60.0,-14.876312255859377,-0.0,-6.782187966791754e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,9.647166734794156e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,0.0001015893067233,291.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,7.503351662307978e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,0.0001015893067233,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.050000000745058,0.0004818959569092,292.28228759765625,291.1499938964844,269.8500061035156,269.27642822265625,270.4172058105469,269.8500061035156,290.98468017578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278922272846,9.125384892172406e-09,0.0010278830304741,-0.0229569487273693,0.0,0.0,0.0,-0.0093342578038573,60.0,-14.876312255859377,-0.0,-6.782187966791754e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281066894531,0.5954551696777344,0.050000000745058,0.0409681610763073,291.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281066894531,0.5954551696777344,0.050000000745058,0.0431414470076561,291.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281066894531,0.5954551696777344,0.050000000745058,0.0318641252815723,291.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281066894531,0.5954551696777344,0.050000000745058,0.0431414470076561,292.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281066894531,0.5954551696777344,0.050000000745058,0.2046444565057754,291.3735656738281,291.1499938964844,269.850341796875,269.2768859863281,284.6131286621094,287.7904357910156,290.7958984375,1.0,0.108154185116291,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4364737868309021,0.0188866648823022,0.4175871312618255,-0.0931377783417701,0.0,0.0,0.0,13.880958557128906,60.0,-638.3884887695312,-0.0,15.08189582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5963243246078491,0.050000000745058,0.0453824549913406,291.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5963243246078491,0.050000000745058,0.0477899126708507,291.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5963243246078491,0.050000000745058,0.0352974645793437,291.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5963243246078491,0.050000000745058,0.0477899126708507,292.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5963243246078491,0.050000000745058,0.2266947627067566,290.55401611328125,291.1499938964844,269.8513488769531,269.2782592773437,286.5956726074219,292.1063842773437,290.1737365722656,1.0,0.1184645667672157,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4835577309131622,0.0881842970848083,0.3953734338283539,-0.034401461482048,0.0,0.0,0.0,16.658145904541016,60.0,-1083.0191650390625,-0.0,20.16474723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0458461456000804,291.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0482782013714313,291.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0356581136584281,291.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0482782013714313,292.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.2290109992027282,289.4270935058594,291.1499938964844,269.855224609375,269.2836303710937,283.2647399902344,292.2957763671875,289.0429382324219,1.0,0.1356720775365829,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4885008931159973,0.2010348290205001,0.2874660789966583,0.0767589062452316,0.0,0.0,0.0,24.68508720397949,60.0,-1758.218994140625,-0.0,27.138866424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0458461456000804,291.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0482782013714313,291.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0356581136584281,291.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.0482782013714313,292.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.545295774936676,0.050000000745058,0.2290109992027282,289.4270935058594,291.1499938964844,269.855224609375,269.2836303710937,283.2647399902344,292.2957763671875,289.0429382324219,1.0,0.1356720775365829,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4885008931159973,0.2010348290205001,0.2874660789966583,0.0767589062452316,0.0,0.0,0.0,24.68508720397949,60.0,-1758.218994140625,-0.0,27.138866424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.5283799767494202,0.050000000745058,0.0459857173264026,291.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.5283799767494202,0.050000000745058,0.0484251752495765,291.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.5283799767494202,0.050000000745058,0.0357666686177253,291.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.5283799767494202,0.050000000745058,0.0484251752495765,292.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.5283799767494202,0.050000000745058,0.2297081798315048,288.7206115722656,291.1499938964844,269.85809326171875,269.2875671386719,282.8676147460937,292.2906188964844,288.31036376953125,1.0,0.1429161727428436,1.0,1.0,0.9900009036064148,1.0,-0.4899881184101105,0.2070678323507309,0.2829202711582184,0.0823591500520706,0.0,0.0,0.0,28.41444969177246,60.0,-1877.98828125,-0.0,30.368303298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8260192871094,297.1499938964844,293.1499938964844,0.0004263166338205,-23.56144142150879,288.3160400390625,0.5156773924827576,0.050000000745058,0.0461157448589801,291.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42584228515625,0.5156773924827576,0.050000000745058,0.0485621020197868,291.8495483398437,297.1499938964844,293.1499938964844,0.0004715805116575,-25.824541091918945,288.4911499023437,0.5156773924827576,0.050000000745058,0.035867802798748,291.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.5156773924827576,0.050000000745058,0.0485621020197868,292.2806396484375,297.1499938964844,293.1499938964844,0.0003830126661341,-77.28910827636719,288.2289428710937,0.5156773924827576,0.050000000745058,0.2303576916456222,288.03857421875,291.1499938964844,269.8615417480469,269.29229736328125,282.82257080078125,292.2830810546875,287.6885070800781,1.0,0.1493423879146576,0.9992009401321412,0.9992009401321412,0.992000699043274,1.0,-0.4913736879825592,0.2077801972627639,0.283593475818634,0.0826787650585174,0.0,0.0,0.0,31.891094207763672,60.0,-1777.7208251953125,-0.0,33.397613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
