time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81201171875,297.1499938964844,293.1499938964844,0.001022394397296,-90.0929946899414,288.4188537597656,0.4984707832336426,0.050000000745058,0.0463450290262699,291.5687561035156,297.1499938964844,293.1499938964844,0.0010705788154155,-99.34349822998048,288.47222900390625,0.4984707832336426,0.050000000745058,0.0488035455346107,291.8352966308594,297.1499938964844,293.1499938964844,0.0011231785174459,-76.97981262207031,288.5790100097656,0.4984707832336426,0.050000000745058,0.0360461324453353,291.7829895019531,297.1499938964844,293.1499938964844,0.0011820021318271,-109.68292999267578,288.6654357910156,0.4984707832336426,0.050000000745058,0.0488035455346107,292.2666931152344,297.1499938964844,293.1499938964844,0.0007191057084128,-316.5328674316406,287.99542236328125,0.4984707832336426,0.050000000745058,0.2315030097961425,286.95166015625,291.1499938964844,269.8700866699219,269.30401611328125,282.8182678222656,292.2686462402344,286.68389892578125,1.0,0.1600179374217987,0.9976027607917786,0.9976027607917786,0.996000349521637,1.0,-0.4938169121742248,0.2087887823581695,0.2850281298160553,0.082968458533287,0.0,0.0,1.0,38.02138137817383,60.0,-1449.2293701171875,-712.4859619140625,38.779911041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,1303.3662109375,18000.0,0.0,0.0,0.0036042253486812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208592768758535,0.0208595991134643,-3.223271107799519e-07,0.0,3.657830575320986e-06,0.0,0.0,0.0755180791020393,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81201171875,297.1499938964844,293.1499938964844,0.001022394397296,-90.0929946899414,288.4188537597656,0.4984707832336426,0.050000000745058,0.0463450290262699,291.5687561035156,297.1499938964844,293.1499938964844,0.0010705788154155,-99.34349822998048,288.47222900390625,0.4984707832336426,0.050000000745058,0.0488035455346107,291.8352966308594,297.1499938964844,293.1499938964844,0.0011231785174459,-76.97981262207031,288.5790100097656,0.4984707832336426,0.050000000745058,0.0360461324453353,291.7829895019531,297.1499938964844,293.1499938964844,0.0011820021318271,-109.68292999267578,288.6654357910156,0.4984707832336426,0.050000000745058,0.0488035455346107,292.2666931152344,297.1499938964844,293.1499938964844,0.0007191057084128,-316.5328674316406,287.99542236328125,0.4984707832336426,0.050000000745058,0.2315030097961425,286.95166015625,291.1499938964844,269.8700866699219,269.30401611328125,282.8182678222656,292.2686462402344,286.68389892578125,1.0,0.1600179374217987,0.9976027607917786,0.9976027607917786,0.996000349521637,1.0,-0.4938169121742248,0.2087887823581695,0.2850281298160553,0.082968458533287,0.0,0.0,1.0,38.02138137817383,60.0,-1449.2293701171875,-712.4859619140625,38.779911041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,1303.3662109375,18000.0,0.0,0.0,0.0036042253486812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208592768758535,0.0208595991134643,-3.223271107799519e-07,0.0,3.657830575320986e-06,0.0,0.0,0.0755180791020393,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8056640625,297.1499938964844,293.1499938964844,0.001650414429605,-146.1357421875,289.085693359375,0.4873585402965545,0.050000000745058,0.0465330481529235,291.57012939453125,297.1499938964844,293.1499938964844,0.0017804990056902,-166.0164794921875,289.2699279785156,0.4873585402965545,0.050000000745058,0.0490015409886837,291.8277282714844,297.1499938964844,293.1499938964844,0.0017426681006327,-120.01409912109376,289.2325134277344,0.4873585402965545,0.050000000745058,0.0361923687160015,291.775634765625,297.1499938964844,293.1499938964844,0.0018210834823548,-169.80018615722656,289.3510437011719,0.4873585402965545,0.050000000745058,0.0490015409886837,292.2580261230469,297.1499938964844,293.1499938964844,0.0011765658855438,-520.3966064453125,288.37945556640625,0.4873585402965545,0.050000000745058,0.2324422001838684,286.6428527832031,291.1499938964844,269.8807373046875,269.318603515625,282.8179626464844,292.2587585449219,286.7710876464844,1.0,0.1682435125112533,0.996004581451416,0.996004581451416,1.0,1.0,-0.4958204329013824,0.2096140682697296,0.2862063646316528,0.0831704512238502,0.0,0.0,1.0,43.04806900024414,60.0,148.46412658691406,-2548.819580078125,43.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0624694824219,292.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,8914.0283203125,19080.0,0.0,0.0,0.0849030613899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586012959480286,0.958608865737915,-7.596014711452881e-06,0.0,8.616581180831417e-05,0.0,0.0,98.01859283447266,0.0,0.0,0.0,0.5556536912918091,4.0,0.0,1.0
281400,291.8056640625,297.1499938964844,293.1499938964844,0.001650414429605,-146.1357421875,289.085693359375,0.4873585402965545,0.050000000745058,0.0465330481529235,291.57012939453125,297.1499938964844,293.1499938964844,0.0017804990056902,-166.0164794921875,289.2699279785156,0.4873585402965545,0.050000000745058,0.0490015409886837,291.8277282714844,297.1499938964844,293.1499938964844,0.0017426681006327,-120.01409912109376,289.2325134277344,0.4873585402965545,0.050000000745058,0.0361923687160015,291.775634765625,297.1499938964844,293.1499938964844,0.0018210834823548,-169.80018615722656,289.3510437011719,0.4873585402965545,0.050000000745058,0.0490015409886837,292.2580261230469,297.1499938964844,293.1499938964844,0.0011765658855438,-520.3966064453125,288.37945556640625,0.4873585402965545,0.050000000745058,0.2324422001838684,286.6428527832031,291.1499938964844,269.8807373046875,269.318603515625,282.8179626464844,292.2587585449219,286.7710876464844,1.0,0.1682435125112533,0.996004581451416,0.996004581451416,1.0,1.0,-0.4958204329013824,0.2096140682697296,0.2862063646316528,0.0831704512238502,0.0,0.0,1.0,43.04806900024414,60.0,148.46412658691406,-2548.819580078125,43.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0624694824219,292.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,8914.0283203125,19080.0,0.0,0.0,0.0849030613899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586012959480286,0.958608865737915,-7.596014711452881e-06,0.0,8.616581180831417e-05,0.0,0.0,98.01859283447266,0.0,0.0,0.0,0.5556536912918091,4.0,0.0,1.0
281460,291.81219482421875,297.1499938964844,293.1499938964844,0.0021234389860183,-186.0399475097656,290.1567687988281,0.47923144698143,0.050000000745058,0.0466831177473068,291.57879638671875,297.1499938964844,293.1499938964844,0.002335044555366,-215.4105529785156,290.4642639160156,0.47923144698143,0.050000000745058,0.0491595715284347,291.831298828125,297.1499938964844,293.1499938964844,0.0022126883268356,-150.7745361328125,290.2955627441406,0.47923144698143,0.050000000745058,0.0363090932369232,291.7783508300781,297.1499938964844,293.1499938964844,0.0023108702152967,-213.1836853027344,290.44268798828125,0.47923144698143,0.050000000745058,0.0491595715284347,292.259765625,297.1499938964844,293.1499938964844,0.0015045347390696,-658.4889526367188,289.232421875,0.47923144698143,0.050000000745058,0.2331918478012085,286.99139404296875,291.1499938964844,269.8932800292969,269.3358459472656,282.8214416503906,292.25909423828125,287.0663452148437,1.0,0.1745171695947647,0.9963980913162231,0.9963980913162231,1.0,1.0,-0.4974195957183838,0.2103440016508102,0.2870755791664123,0.0833700522780418,0.0,0.0,1.0,47.059940338134766,48.0,444.32421875,-2922.411376953125,46.81046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.13409423828125,293.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15950.951171875,19080.0,0.0,0.0,0.152763545513153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2845643758773804,1.2845780849456787,-1.3627551197714638e-05,0.0,0.000155035580974,0.0,0.0,235.68023681640625,0.0,0.0,0.0,0.706549346446991,4.0,0.0,1.0
281520,291.81219482421875,297.1499938964844,293.1499938964844,0.0021234389860183,-186.0399475097656,290.1567687988281,0.47923144698143,0.050000000745058,0.0466831177473068,291.57879638671875,297.1499938964844,293.1499938964844,0.002335044555366,-215.4105529785156,290.4642639160156,0.47923144698143,0.050000000745058,0.0491595715284347,291.831298828125,297.1499938964844,293.1499938964844,0.0022126883268356,-150.7745361328125,290.2955627441406,0.47923144698143,0.050000000745058,0.0363090932369232,291.7783508300781,297.1499938964844,293.1499938964844,0.0023108702152967,-213.1836853027344,290.44268798828125,0.47923144698143,0.050000000745058,0.0491595715284347,292.259765625,297.1499938964844,293.1499938964844,0.0015045347390696,-658.4889526367188,289.232421875,0.47923144698143,0.050000000745058,0.2331918478012085,286.99139404296875,291.1499938964844,269.8932800292969,269.3358459472656,282.8214416503906,292.25909423828125,287.0663452148437,1.0,0.1745171695947647,0.9963980913162231,0.9963980913162231,1.0,1.0,-0.4974195957183838,0.2103440016508102,0.2870755791664123,0.0833700522780418,0.0,0.0,1.0,47.059940338134766,48.0,444.32421875,-2922.411376953125,46.81046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.13409423828125,293.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15950.951171875,19080.0,0.0,0.0,0.152763545513153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2845643758773804,1.2845780849456787,-1.3627551197714638e-05,0.0,0.000155035580974,0.0,0.0,235.68023681640625,0.0,0.0,0.0,0.706549346446991,4.0,0.0,1.0
281580,291.8257141113281,297.1499938964844,293.1499938964844,0.0025406032800674,-220.095703125,291.0936584472656,0.4784477651119232,0.050000000745058,0.0466976352035999,291.5916442871094,297.1499938964844,293.1499938964844,0.0028334481175988,-258.353515625,291.52069091796875,0.4784477651119232,0.050000000745058,0.0491748601198196,291.84149169921875,297.1499938964844,293.1499938964844,0.0026293192058801,-177.1418914794922,291.229248046875,0.4784477651119232,0.050000000745058,0.0363203845918178,291.787353515625,297.1499938964844,293.1499938964844,0.002747293561697,-250.5452575683593,291.4045104980469,0.4784477651119232,0.050000000745058,0.0491748601198196,292.26812744140625,297.1499938964844,293.1499938964844,0.0017905159620568,-775.0929565429688,289.9756774902344,0.4784477651119232,0.050000000745058,0.2332643568515777,287.3148498535156,291.1499938964844,269.9075927734375,269.35546875,282.8294677734375,292.2665710449219,287.4345397949219,1.0,0.1746298670768737,0.996791660785675,0.996791660785675,1.0,1.0,-0.4975746273994446,0.2104581445455551,0.2871164679527282,0.083308108150959,0.0,0.0,1.0,47.4467887878418,36.0,667.0310668945312,-3460.49853515625,47.156768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1297302246094,295.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18183.9296875,19080.0,0.0,0.0,0.2051255404949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715355396270752,1.3715511560440063,-1.5535308193648234e-05,0.0,0.0002081763523165,0.0,0.0,286.8645935058594,0.0,0.0,0.0,0.7502111196517944,4.0,0.0,1.0
281640,291.8257141113281,297.1499938964844,293.1499938964844,0.0025406032800674,-220.095703125,291.0936584472656,0.4784477651119232,0.050000000745058,0.0466976352035999,291.5916442871094,297.1499938964844,293.1499938964844,0.0028334481175988,-258.353515625,291.52069091796875,0.4784477651119232,0.050000000745058,0.0491748601198196,291.84149169921875,297.1499938964844,293.1499938964844,0.0026293192058801,-177.1418914794922,291.229248046875,0.4784477651119232,0.050000000745058,0.0363203845918178,291.787353515625,297.1499938964844,293.1499938964844,0.002747293561697,-250.5452575683593,291.4045104980469,0.4784477651119232,0.050000000745058,0.0491748601198196,292.26812744140625,297.1499938964844,293.1499938964844,0.0017905159620568,-775.0929565429688,289.9756774902344,0.4784477651119232,0.050000000745058,0.2332643568515777,287.3148498535156,291.1499938964844,269.9075927734375,269.35546875,282.8294677734375,292.2665710449219,287.4345397949219,1.0,0.1746298670768737,0.996791660785675,0.996791660785675,1.0,1.0,-0.4975746273994446,0.2104581445455551,0.2871164679527282,0.083308108150959,0.0,0.0,1.0,47.4467887878418,36.0,667.0310668945312,-3460.49853515625,47.156768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1297302246094,295.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18183.9296875,19080.0,0.0,0.0,0.2051255404949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715355396270752,1.3715511560440063,-1.5535308193648234e-05,0.0,0.0002081763523165,0.0,0.0,286.8645935058594,0.0,0.0,0.0,0.7502111196517944,4.0,0.0,1.0
281700,291.8345031738281,297.1499938964844,293.1499938964844,0.0027222956996411,-233.9029541015625,291.580322265625,0.4804695546627044,0.050000000745058,0.0466601252555847,291.59918212890625,297.1499938964844,293.1499938964844,0.0030553531832993,-276.1964111328125,292.0640869140625,0.4804695546627044,0.050000000745058,0.0491353571414947,291.8485412597656,297.1499938964844,293.1499938964844,0.002811404177919,-187.844482421875,291.7150573730469,0.4804695546627044,0.050000000745058,0.0362912081182003,291.7936706542969,297.1499938964844,293.1499938964844,0.002939075930044,-265.78692626953125,291.90338134765625,0.4804695546627044,0.050000000745058,0.0491353571414947,292.2742614746094,297.1499938964844,293.1499938964844,0.0019130542641505,-821.5712890625,290.3785095214844,0.4804695546627044,0.050000000745058,0.2330769896507263,287.5468139648437,291.1499938964844,269.91534423828125,269.3661499023437,282.83502197265625,292.2723083496094,287.6962890625,1.0,0.1729231178760528,0.9969884753227234,0.9969884753227234,1.0,1.0,-0.497175008058548,0.2103115767240524,0.2868634164333343,0.08318842202425,0.0,0.0,1.0,46.44296646118164,36.0,793.1962280273438,-3781.560302734375,46.25883483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.362060546875,296.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18606.376953125,20160.0,0.0,0.0,0.2256297320127487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873757123947144,1.3873916864395142,-1.5896222976152785e-05,0.0,0.0002289854892296,0.0,0.0,296.9190979003906,0.0,0.0,0.0,0.7731587290763855,4.0,0.0,1.0
281760,291.8445129394531,297.1499938964844,293.1499938964844,0.002887126756832,-245.56298828125,292.0834655761719,0.4837436974048614,0.050000000745058,0.0465993136167526,291.6073913574219,297.1499938964844,293.1499938964844,0.0032604539301246,-291.613525390625,292.6214904785156,0.4837436974048614,0.050000000745058,0.0490713231265544,291.8567810058594,297.1499938964844,293.1499938964844,0.0029770294204354,-196.88902282714844,292.2177124023437,0.4837436974048614,0.050000000745058,0.036243911832571,291.80108642578125,297.1499938964844,293.1499938964844,0.0031143310479819,-278.7286071777344,292.4182434082031,0.4837436974048614,0.050000000745058,0.0490713231265544,292.28155517578125,297.1499938964844,293.1499938964844,0.0020226151682436,-860.16943359375,290.80731201171875,0.4837436974048614,0.050000000745058,0.2327732294797897,287.8315734863281,291.1499938964844,269.9234924316406,269.3773193359375,282.8414306640625,292.279296875,288.01104736328125,1.0,0.1702272891998291,0.9971939921379088,0.9971939921379088,1.0,1.0,-0.4965271055698395,0.2100591510534286,0.286467969417572,0.0830227062106132,0.0,0.0,1.0,44.81602096557617,25.0,925.890625,-4132.7763671875,44.80644226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.6966247558594,298.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,19571.3359375,20160.0,0.0,0.0,0.242536261677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4228968620300293,1.422913670539856,-1.6720628991606645e-05,0.0,0.0002461434633005,0.0,0.0,320.3143310546875,0.0,0.0,0.0,0.777726411819458,4.0,0.0,1.0
281820,291.8679504394531,297.1499938964844,293.1499938964844,0.003165798028931,-262.38116455078125,293.132568359375,0.4931942522525787,0.050000000745058,0.0464306436479091,291.6256408691406,297.1499938964844,293.1499938964844,0.0036193770356476,-315.0097045898437,293.7701110839844,0.4931942522525787,0.050000000745058,0.0488937050104141,291.87646484375,297.1499938964844,293.1499938964844,0.0032583391293883,-209.94778442382807,293.2666320800781,0.4931942522525787,0.050000000745058,0.0361127220094203,291.81890869140625,297.1499938964844,293.1499938964844,0.0034145405516028,-297.6160583496094,293.4888000488281,0.4931942522525787,0.050000000745058,0.0488937050104141,292.29949951171875,297.1499938964844,293.1499938964844,0.0022029019892215,-913.7416381835938,291.7375793457031,0.4931942522525787,0.050000000745058,0.231930673122406,288.5537109375,291.1499938964844,269.9408264160156,269.4010925292969,282.8567199707031,292.2965393066406,288.7876892089844,1.0,0.162700742483139,0.9976050853729248,0.9976050853729248,1.0,1.0,-0.4947299361228943,0.2093409597873687,0.2853889763355255,0.0825970396399498,0.0,0.0,1.0,40.30390548706055,25.0,1178.794921875,-4856.740234375,40.79754257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.527099609375,300.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,20000.306640625,20160.0,0.0,0.0,0.2664232552051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384061098098757,1.4384232759475708,-1.708711715764366e-05,0.0,0.0002703857317101,0.0,0.0,330.90301513671875,0.0,0.0,0.0,0.7854963541030884,4.0,0.0,1.0
281880,291.8679504394531,297.1499938964844,293.1499938964844,0.003165798028931,-262.38116455078125,293.132568359375,0.4931942522525787,0.050000000745058,0.0464306436479091,291.6256408691406,297.1499938964844,293.1499938964844,0.0036193770356476,-315.0097045898437,293.7701110839844,0.4931942522525787,0.050000000745058,0.0488937050104141,291.87646484375,297.1499938964844,293.1499938964844,0.0032583391293883,-209.94778442382807,293.2666320800781,0.4931942522525787,0.050000000745058,0.0361127220094203,291.81890869140625,297.1499938964844,293.1499938964844,0.0034145405516028,-297.6160583496094,293.4888000488281,0.4931942522525787,0.050000000745058,0.0488937050104141,292.29949951171875,297.1499938964844,293.1499938964844,0.0022029019892215,-913.7416381835938,291.7375793457031,0.4931942522525787,0.050000000745058,0.231930673122406,288.5537109375,291.1499938964844,269.9408264160156,269.4010925292969,282.8567199707031,292.2965393066406,288.7876892089844,1.0,0.162700742483139,0.9976050853729248,0.9976050853729248,1.0,1.0,-0.4947299361228943,0.2093409597873687,0.2853889763355255,0.0825970396399498,0.0,0.0,1.0,40.30390548706055,25.0,1178.794921875,-4856.740234375,40.79754257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.527099609375,300.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,20000.306640625,20160.0,0.0,0.0,0.2664232552051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384061098098757,1.4384232759475708,-1.708711715764366e-05,0.0,0.0002703857317101,0.0,0.0,330.90301513671875,0.0,0.0,0.0,0.7854963541030884,4.0,0.0,1.0
281940,291.8953552246094,297.1499938964844,293.1499938964844,0.0033807919826358,-271.2191162109375,294.2139587402344,0.5014463663101196,0.050000000745058,0.046300034970045,291.6461486816406,297.1499938964844,293.1499938964844,0.0039122886955738,-329.0468444824219,294.936279296875,0.5014463663101196,0.050000000745058,0.0487561672925949,291.89990234375,297.1499938964844,293.1499938964844,0.0034770490601658,-216.8202667236328,294.3483581542969,0.5014463663101196,0.050000000745058,0.0360111407935619,291.8401794433594,297.1499938964844,293.1499938964844,0.003651286708191,-307.8612976074219,294.5878601074219,0.5014463663101196,0.050000000745058,0.0487561672925949,292.3212585449219,297.1499938964844,293.1499938964844,0.00233557773754,-938.7171020507812,292.739990234375,0.5014463663101196,0.050000000745058,0.2312782704830169,289.4493103027344,291.1499938964844,269.9594421386719,269.4266662597656,282.87469482421875,292.3177795410156,289.726806640625,1.0,0.156996950507164,0.9980161786079408,0.9980161786079408,1.0,1.0,-0.4933380484580993,0.2087974697351455,0.2845405638217926,0.0822431519627571,0.0,0.0,1.0,36.809661865234375,25.0,1389.4267578125,-5581.740234375,37.71232986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3791809082031,303.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,20116.857421875,21240.0,0.0,0.0,0.2786567211151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425911903381348,1.44260835647583,-1.7186690456583165e-05,0.0,0.0002828011347446,0.0,0.0,333.7997436523437,0.0,0.0,0.0,0.8025928735733032,4.0,0.0,1.0
282000,291.8953552246094,297.1499938964844,293.1499938964844,0.0033807919826358,-271.2191162109375,294.2139587402344,0.5014463663101196,0.050000000745058,0.046300034970045,291.6461486816406,297.1499938964844,293.1499938964844,0.0039122886955738,-329.0468444824219,294.936279296875,0.5014463663101196,0.050000000745058,0.0487561672925949,291.89990234375,297.1499938964844,293.1499938964844,0.0034770490601658,-216.8202667236328,294.3483581542969,0.5014463663101196,0.050000000745058,0.0360111407935619,291.8401794433594,297.1499938964844,293.1499938964844,0.003651286708191,-307.8612976074219,294.5878601074219,0.5014463663101196,0.050000000745058,0.0487561672925949,292.3212585449219,297.1499938964844,293.1499938964844,0.00233557773754,-938.7171020507812,292.739990234375,0.5014463663101196,0.050000000745058,0.2312782704830169,289.4493103027344,291.1499938964844,269.9594421386719,269.4266662597656,282.87469482421875,292.3177795410156,289.726806640625,1.0,0.156996950507164,0.9980161786079408,0.9980161786079408,1.0,1.0,-0.4933380484580993,0.2087974697351455,0.2845405638217926,0.0822431519627571,0.0,0.0,1.0,36.809661865234375,25.0,1389.4267578125,-5581.740234375,37.71232986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3791809082031,303.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,20116.857421875,21240.0,0.0,0.0,0.2786567211151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425911903381348,1.44260835647583,-1.7186690456583165e-05,0.0,0.0002828011347446,0.0,0.0,333.7997436523437,0.0,0.0,0.0,0.8025928735733032,4.0,0.0,1.0
282060,291.926025390625,297.1499938964844,293.1499938964844,0.0035339787136763,-272.89166259765625,295.298095703125,0.5084395408630371,0.050000000745058,0.0462034679949283,291.6687316894531,297.1499938964844,293.1499938964844,0.0041386079974472,-334.47918701171875,296.0873718261719,0.5084395408630371,0.050000000745058,0.0486544743180274,291.92645263671875,297.1499938964844,293.1499938964844,0.0036345110274851,-218.1166229248047,295.4327697753906,0.5084395408630371,0.050000000745058,0.0359360314905643,291.86431884765625,297.1499938964844,293.1499938964844,0.0038253222592175,-310.2773742675781,295.684814453125,0.5084395408630371,0.050000000745058,0.0486544743180274,292.34625244140625,297.1499938964844,293.1499938964844,0.0024232559371739,-938.3917236328124,293.7837219238281,0.5084395408630371,0.050000000745058,0.2307958900928497,290.4784240722656,291.1499938964844,269.9791564941406,269.4537048339844,282.8949584960937,292.34228515625,290.7875061035156,1.0,0.1525257229804992,0.99846088886261,0.99846088886261,1.0,1.0,-0.4923089742660522,0.2084084898233413,0.283900499343872,0.0819585099816322,0.0,0.0,1.0,34.2257194519043,25.0,1543.6248779296875,-6275.2421875,35.44173049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0662536621094,306.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,21058.37890625,21240.0,0.0,0.0,0.2814086973667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759635925292969,1.475981593132019,-1.7991073036682792e-05,0.0,0.0002855940547306,0.0,0.0,357.5060119628906,0.0,0.0,0.0,0.8060296177864075,4.0,0.0,1.0
282120,291.926025390625,297.1499938964844,293.1499938964844,0.0035339787136763,-272.89166259765625,295.298095703125,0.5084395408630371,0.050000000745058,0.0462034679949283,291.6687316894531,297.1499938964844,293.1499938964844,0.0041386079974472,-334.47918701171875,296.0873718261719,0.5084395408630371,0.050000000745058,0.0486544743180274,291.92645263671875,297.1499938964844,293.1499938964844,0.0036345110274851,-218.1166229248047,295.4327697753906,0.5084395408630371,0.050000000745058,0.0359360314905643,291.86431884765625,297.1499938964844,293.1499938964844,0.0038253222592175,-310.2773742675781,295.684814453125,0.5084395408630371,0.050000000745058,0.0486544743180274,292.34625244140625,297.1499938964844,293.1499938964844,0.0024232559371739,-938.3917236328124,293.7837219238281,0.5084395408630371,0.050000000745058,0.2307958900928497,290.4784240722656,291.1499938964844,269.9791564941406,269.4537048339844,282.8949584960937,292.34228515625,290.7875061035156,1.0,0.1525257229804992,0.99846088886261,0.99846088886261,1.0,1.0,-0.4923089742660522,0.2084084898233413,0.283900499343872,0.0819585099816322,0.0,0.0,1.0,34.2257194519043,25.0,1543.6248779296875,-6275.2421875,35.44173049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0662536621094,306.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,21058.37890625,21240.0,0.0,0.0,0.2814086973667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759635925292969,1.475981593132019,-1.7991073036682792e-05,0.0,0.0002855940547306,0.0,0.0,357.5060119628906,0.0,0.0,0.0,0.8060296177864075,4.0,0.0,1.0
282180,291.9591979980469,297.1499938964844,293.1499938964844,0.0036260352935642,-268.41851806640625,296.3535461425781,0.514470100402832,0.050000000745058,0.0461296029388904,291.6928100585937,297.1499938964844,293.1499938964844,0.0042960671707987,-332.3470458984375,297.19091796875,0.514470100402832,0.050000000745058,0.0485766939818859,291.9554443359375,297.1499938964844,293.1499938964844,0.0037308558821678,-214.6106719970703,296.4879150390625,0.514470100402832,0.050000000745058,0.0358785800635814,291.890625,297.1499938964844,293.1499938964844,0.0039360644295811,-305.9131164550781,296.7476501464844,0.514470100402832,0.050000000745058,0.0485766939818859,292.373779296875,297.1499938964844,293.1499938964844,0.0024677326437085,-916.7137451171876,294.8338317871094,0.514470100402832,0.050000000745058,0.2304269224405288,291.5922241210937,291.1499938964844,269.99981689453125,269.4820861816406,282.9171447753906,292.36944580078125,291.91650390625,1.0,0.1490108370780944,0.998905599117279,0.998905599117279,1.0,1.0,-0.4915218651294708,0.208121582865715,0.283400297164917,0.0817213207483291,0.0,0.0,0.9163926839828492,32.249000549316406,25.0,1620.13525390625,-6873.62744140625,33.710960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46142578125,308.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,21795.279296875,21240.0,0.0,0.0,0.2768868505954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4586775302886963,1.458695411682129,-1.7849673895398155e-05,0.0,0.0002810049627441,0.0,0.0,348.76123046875,0.0,0.0,0.0,0.7959064245223999,4.0,0.0,1.0
282240,291.9591979980469,297.1499938964844,293.1499938964844,0.0036260352935642,-268.41851806640625,296.3535461425781,0.514470100402832,0.050000000745058,0.0461296029388904,291.6928100585937,297.1499938964844,293.1499938964844,0.0042960671707987,-332.3470458984375,297.19091796875,0.514470100402832,0.050000000745058,0.0485766939818859,291.9554443359375,297.1499938964844,293.1499938964844,0.0037308558821678,-214.6106719970703,296.4879150390625,0.514470100402832,0.050000000745058,0.0358785800635814,291.890625,297.1499938964844,293.1499938964844,0.0039360644295811,-305.9131164550781,296.7476501464844,0.514470100402832,0.050000000745058,0.0485766939818859,292.373779296875,297.1499938964844,293.1499938964844,0.0024677326437085,-916.7137451171876,294.8338317871094,0.514470100402832,0.050000000745058,0.2304269224405288,291.5922241210937,291.1499938964844,269.99981689453125,269.4820861816406,282.9171447753906,292.36944580078125,291.91650390625,1.0,0.1490108370780944,0.998905599117279,0.998905599117279,1.0,1.0,-0.4915218651294708,0.208121582865715,0.283400297164917,0.0817213207483291,0.0,0.0,0.9163926839828492,32.249000549316406,25.0,1620.13525390625,-6873.62744140625,33.710960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46142578125,308.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,21795.279296875,21240.0,0.0,0.0,0.2768868505954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4586775302886963,1.458695411682129,-1.7849673895398155e-05,0.0,0.0002810049627441,0.0,0.0,348.76123046875,0.0,0.0,0.0,0.7959064245223999,4.0,0.0,1.0
282300,291.9765014648437,297.1499938964844,293.1499938964844,0.0036503630690276,-264.3328552246094,296.85986328125,0.5171472430229187,0.050000000745058,0.0460992716252803,291.70526123046875,297.1499938964844,293.1499938964844,0.0043494692072272,-328.94842529296875,297.71453857421875,0.5171472430229187,0.050000000745058,0.0485447533428669,291.9706115722656,297.1499938964844,293.1499938964844,0.0037571927532553,-211.40835571289065,296.99383544921875,0.5171472430229187,0.050000000745058,0.0358549878001213,291.9043884277344,297.1499938964844,293.1499938964844,0.0039686579257249,-301.6761169433594,297.2557373046875,0.5171472430229187,0.050000000745058,0.0485447533428669,292.38824462890625,297.1499938964844,293.1499938964844,0.00247497507371,-899.5551147460938,295.34869384765625,0.5171472430229187,0.050000000745058,0.2302754074335098,292.16229248046875,291.1499938964844,270.0104675292969,269.4967041015625,282.9288024902344,292.3837890625,292.4862670898437,1.0,0.1475420892238617,0.9991279244422911,0.9991279244422911,1.0,1.0,-0.4911986589431762,0.2080073952674865,0.2831912636756897,0.0816173776984214,0.0,0.0,0.7918645143508911,31.43720436096192,25.0,1617.696533203125,-7090.11328125,33.00173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.527099609375,309.2769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,23624.1484375,20160.0,0.0,0.0,0.272524356842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350696325302124,1.350712776184082,-1.6421123291365802e-05,0.0,0.0002765775716397,0.0,0.0,290.5678405761719,0.0,0.0,0.0,0.7271053791046143,4.0,0.0,1.0
282360,291.9940795898437,297.1499938964844,293.1499938964844,0.0036626753862947,-259.47052001953125,297.3431396484375,0.5196117758750916,0.050000000745058,0.0460725538432598,291.71783447265625,297.1499938964844,293.1499938964844,0.0043886709026992,-324.5468139648437,298.21142578125,0.5196117758750916,0.050000000745058,0.0485166199505329,291.986083984375,297.1499938964844,293.1499938964844,0.0037714296486228,-207.59912109375,297.4765319824219,0.5196117758750916,0.050000000745058,0.0358342081308364,291.9183959960937,297.1499938964844,293.1499938964844,0.0039886254817247,-296.5780029296875,297.7397766113281,0.5196117758750916,0.050000000745058,0.0485166199505329,292.40301513671875,297.1499938964844,293.1499938964844,0.0024737601634114,-879.7048950195312,295.8457946777344,0.5196117758750916,0.050000000745058,0.2301419526338577,292.7247009277344,291.1499938964844,270.0212707519531,269.51153564453125,282.9407653808594,292.3984680175781,293.03594970703125,1.0,0.1462355405092239,0.999302327632904,0.999302327632904,0.9999569654464722,1.0,-0.4909139573574066,0.2079090923070907,0.283004879951477,0.0815221294760704,0.0,0.0,0.6305344700813293,30.722076416015625,25.0,1555.82177734375,-7146.275390625,32.37771987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5078430175781,309.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,25888.59765625,20160.0,0.0,0.0,0.2669690549373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0613080263137815,1.0613207817077637,-1.2694595170614775e-05,0.0,0.0002709396358113,0.0,0.0,165.5513153076172,0.0,0.0,0.0,0.6062278151512146,4.0,0.0,1.0
282420,292.0292053222656,297.1499938964844,293.1499938964844,0.0036853856872767,-251.7296905517578,298.1593322753906,0.5239447951316833,0.050000000745058,0.0460281446576118,291.74273681640625,297.1499938964844,293.1499938964844,0.0044678836129605,-318.22412109375,299.056396484375,0.5239447951316833,0.050000000745058,0.048469852656126,292.01715087890625,297.1499938964844,293.1499938964844,0.0037987430114299,-201.60028076171875,298.29278564453125,0.5239447951316833,0.050000000745058,0.0357996672391891,291.94647216796875,297.1499938964844,293.1499938964844,0.004028501920402,-288.7346496582031,298.5599365234375,0.5239447951316833,0.050000000745058,0.048469852656126,292.43267822265625,297.1499938964844,293.1499938964844,0.0024655566085129,-845.568603515625,296.6830749511719,0.5239447951316833,0.050000000745058,0.2299201190471649,293.674560546875,291.1499938964844,270.0433654785156,269.5418395996094,282.96514892578125,292.4281921386719,293.8486022949219,1.0,0.1440361589193344,0.9996511936187744,0.9996511936187744,0.9998708963394164,1.0,-0.4904407262802124,0.2077509313821792,0.2826897799968719,0.0813550055027008,0.0,0.0,0.2260508686304092,29.53320503234864,25.0,915.5078735351562,-5856.10546875,31.34189414978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,308.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,25234.53515625,20160.0,0.0,0.0,0.2518374323844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895336449146271,0.2895399034023285,-6.2714657360629644e-06,0.0,0.000255582970567,0.0,0.0,17.34092140197754,0.0,0.0,0.0,0.3404951095581054,4.0,0.0,1.0
282480,292.0292053222656,297.1499938964844,293.1499938964844,0.0036853856872767,-251.7296905517578,298.1593322753906,0.5239447951316833,0.050000000745058,0.0460281446576118,291.74273681640625,297.1499938964844,293.1499938964844,0.0044678836129605,-318.22412109375,299.056396484375,0.5239447951316833,0.050000000745058,0.048469852656126,292.01715087890625,297.1499938964844,293.1499938964844,0.0037987430114299,-201.60028076171875,298.29278564453125,0.5239447951316833,0.050000000745058,0.0357996672391891,291.94647216796875,297.1499938964844,293.1499938964844,0.004028501920402,-288.7346496582031,298.5599365234375,0.5239447951316833,0.050000000745058,0.048469852656126,292.43267822265625,297.1499938964844,293.1499938964844,0.0024655566085129,-845.568603515625,296.6830749511719,0.5239447951316833,0.050000000745058,0.2299201190471649,293.674560546875,291.1499938964844,270.0433654785156,269.5418395996094,282.96514892578125,292.4281921386719,293.8486022949219,1.0,0.1440361589193344,0.9996511936187744,0.9996511936187744,0.9998708963394164,1.0,-0.4904407262802124,0.2077509313821792,0.2826897799968719,0.0813550055027008,0.0,0.0,0.2260508686304092,29.53320503234864,25.0,915.5078735351562,-5856.10546875,31.34189414978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,308.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,25234.53515625,20160.0,0.0,0.0,0.2518374323844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895336449146271,0.2895399034023285,-6.2714657360629644e-06,0.0,0.000255582970567,0.0,0.0,17.34092140197754,0.0,0.0,0.0,0.3404951095581054,4.0,0.0,1.0
282540,292.0601501464844,297.1499938964844,293.1499938964844,0.0038859548512846,-266.08184814453125,298.4307556152344,0.5275596976280212,0.050000000745058,0.0459933578968048,291.7644958496094,297.1499938964844,293.1499938964844,0.0047814664430916,-340.1146545410156,299.4251403808594,0.5275596976280212,0.050000000745058,0.0484332181513309,292.044921875,297.1499938964844,293.1499938964844,0.0040105413645505,-213.2881774902344,298.5739440917969,0.5275596976280212,0.050000000745058,0.0357726104557514,291.9715881347656,297.1499938964844,293.1499938964844,0.0042686602100729,-306.31658935546875,298.86572265625,0.5275596976280212,0.050000000745058,0.0484332181513309,292.4586181640625,297.1499938964844,293.1499938964844,0.0025610881857573,-882.1103515625,296.8581237792969,0.5275596976280212,0.050000000745058,0.2297463417053222,293.71588134765625,291.1499938964844,270.06591796875,269.5727844238281,282.9881286621094,292.4550476074219,293.515869140625,1.0,0.1422883421182632,1.0,1.0,0.9997848868370056,1.0,-0.4900699853897095,0.2076321542263031,0.2824378311634063,0.0812162980437278,0.0,0.0,0.0,28.601778030395508,25.0,-622.3228759765625,-3542.21826171875,30.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1584167480469,303.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21203.916015625,19080.0,0.0,0.0,0.2291748821735382,0.0,0.0,0.0,0.0,1.0,0.0035603619180619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617958307266235,0.0864665508270263,-0.0246707201004028,0.0,0.0002325833629583,0.0,0.0,3.850523233413696,0.0,0.0,0.0,0.271104633808136,4.0,0.0,1.0
282600,292.0601501464844,297.1499938964844,293.1499938964844,0.0038859548512846,-266.08184814453125,298.4307556152344,0.5275596976280212,0.050000000745058,0.0459933578968048,291.7644958496094,297.1499938964844,293.1499938964844,0.0047814664430916,-340.1146545410156,299.4251403808594,0.5275596976280212,0.050000000745058,0.0484332181513309,292.044921875,297.1499938964844,293.1499938964844,0.0040105413645505,-213.2881774902344,298.5739440917969,0.5275596976280212,0.050000000745058,0.0357726104557514,291.9715881347656,297.1499938964844,293.1499938964844,0.0042686602100729,-306.31658935546875,298.86572265625,0.5275596976280212,0.050000000745058,0.0484332181513309,292.4586181640625,297.1499938964844,293.1499938964844,0.0025610881857573,-882.1103515625,296.8581237792969,0.5275596976280212,0.050000000745058,0.2297463417053222,293.71588134765625,291.1499938964844,270.06591796875,269.5727844238281,282.9881286621094,292.4550476074219,293.515869140625,1.0,0.1422883421182632,1.0,1.0,0.9997848868370056,1.0,-0.4900699853897095,0.2076321542263031,0.2824378311634063,0.0812162980437278,0.0,0.0,0.0,28.601778030395508,25.0,-622.3228759765625,-3542.21826171875,30.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1584167480469,303.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21203.916015625,19080.0,0.0,0.0,0.2291748821735382,0.0,0.0,0.0,0.0,1.0,0.0035603619180619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617958307266235,0.0864665508270263,-0.0246707201004028,0.0,0.0002325833629583,0.0,0.0,3.850523233413696,0.0,0.0,0.0,0.271104633808136,4.0,0.0,1.0
282660,292.07989501953125,297.1499938964844,293.1499938964844,0.0044291387312114,-320.2519226074219,297.9820556640625,0.5305516123771667,0.050000000745058,0.0459659658372402,291.778564453125,297.1499938964844,293.1499938964844,0.0055576199665665,-412.8899841308594,299.2139892578125,0.5305516123771667,0.050000000745058,0.0484043732285499,292.0634460449219,297.1499938964844,293.1499938964844,0.0045760436914861,-256.7077331542969,298.1517028808594,0.5305516123771667,0.050000000745058,0.0357513055205345,291.9887084960937,297.1499938964844,293.1499938964844,0.0048935250379145,-369.4064331054688,298.5082092285156,0.5305516123771667,0.050000000745058,0.0484043732285499,292.4743347167969,297.1499938964844,293.1499938964844,0.0028671300970017,-1049.7930908203125,296.0882568359375,0.5305516123771667,0.050000000745058,0.2296095192432403,292.3554382324219,291.1499938964844,270.0887756347656,269.6041259765625,283.0059814453125,292.47271728515625,291.6603698730469,1.0,0.1408962160348892,1.0,1.0,0.999353051185608,1.0,-0.4897781014442444,0.2075428366661071,0.2822352647781372,0.0811052545905113,0.0,0.0,0.0,27.86833953857422,25.0,-2773.54296875,-0.0,29.89463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7650146484375,299.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19253.283203125,19080.0,0.0,0.0,0.1905784904956817,0.0,0.0,0.0,0.0,1.0,0.0120119452476501,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651942259049974e-05,0.0694087371230125,-0.0693970844149589,0.0,0.0001934129395522,0.0,0.0,2.754870653152466,0.0,0.0,0.0,0.2708559334278106,4.0,0.0,1.0
282720,292.07989501953125,297.1499938964844,293.1499938964844,0.0044291387312114,-320.2519226074219,297.9820556640625,0.5305516123771667,0.050000000745058,0.0459659658372402,291.778564453125,297.1499938964844,293.1499938964844,0.0055576199665665,-412.8899841308594,299.2139892578125,0.5305516123771667,0.050000000745058,0.0484043732285499,292.0634460449219,297.1499938964844,293.1499938964844,0.0045760436914861,-256.7077331542969,298.1517028808594,0.5305516123771667,0.050000000745058,0.0357513055205345,291.9887084960937,297.1499938964844,293.1499938964844,0.0048935250379145,-369.4064331054688,298.5082092285156,0.5305516123771667,0.050000000745058,0.0484043732285499,292.4743347167969,297.1499938964844,293.1499938964844,0.0028671300970017,-1049.7930908203125,296.0882568359375,0.5305516123771667,0.050000000745058,0.2296095192432403,292.3554382324219,291.1499938964844,270.0887756347656,269.6041259765625,283.0059814453125,292.47271728515625,291.6603698730469,1.0,0.1408962160348892,1.0,1.0,0.999353051185608,1.0,-0.4897781014442444,0.2075428366661071,0.2822352647781372,0.0811052545905113,0.0,0.0,0.0,27.86833953857422,25.0,-2773.54296875,-0.0,29.89463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7650146484375,299.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19253.283203125,19080.0,0.0,0.0,0.1905784904956817,0.0,0.0,0.0,0.0,1.0,0.0120119452476501,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651942259049974e-05,0.0694087371230125,-0.0693970844149589,0.0,0.0001934129395522,0.0,0.0,2.754870653152466,0.0,0.0,0.0,0.2708559334278106,4.0,0.0,1.0
282780,292.0840759277344,297.1499938964844,293.1499938964844,0.0051664011552929,-395.6368103027344,297.3006286621094,0.5330125093460083,0.050000000745058,0.0459443069994449,291.7823486328125,297.1499938964844,293.1499938964844,0.006610557436943,-510.7688903808594,298.8584289550781,0.5330125093460083,0.050000000745058,0.048381570726633,292.069091796875,297.1499938964844,293.1499938964844,0.0053372955881059,-316.57635498046875,297.5012512207031,0.5330125093460083,0.050000000745058,0.0357344634830951,291.99481201171875,297.1499938964844,293.1499938964844,0.0057312902063131,-455.4106140136719,297.9456481933594,0.5330125093460083,0.050000000745058,0.048381570726633,292.4762878417969,297.1499938964844,293.1499938964844,0.0033111583907157,-1300.700439453125,294.9398193359375,0.5330125093460083,0.050000000745058,0.229501336812973,290.3158264160156,291.1499938964844,270.1117553710937,269.6356506347656,283.01611328125,292.4764709472656,289.8712463378906,1.0,0.1397853940725326,1.0,1.0,0.998921275138855,1.0,-0.4895473420619964,0.2074732333421707,0.2820740938186645,0.0810194239020347,0.0,0.0,0.0314741991460323,27.28847885131836,25.0,-2500.934814453125,-2005.8447265625,29.391469955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2323608398437,299.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18889.166015625,19080.0,0.0,0.0,0.1302480399608612,0.0,0.0,0.0,0.0,1.0,0.0157769192010164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0135338427498936,0.0865276157855987,-0.0729937702417373,0.0,0.000132185203256,0.0,0.0,3.3913652896881104,0.0,0.0,0.0,0.2733372747898102,4.0,0.0,1.0
282840,292.0840759277344,297.1499938964844,293.1499938964844,0.0051664011552929,-395.6368103027344,297.3006286621094,0.5330125093460083,0.050000000745058,0.0459443069994449,291.7823486328125,297.1499938964844,293.1499938964844,0.006610557436943,-510.7688903808594,298.8584289550781,0.5330125093460083,0.050000000745058,0.048381570726633,292.069091796875,297.1499938964844,293.1499938964844,0.0053372955881059,-316.57635498046875,297.5012512207031,0.5330125093460083,0.050000000745058,0.0357344634830951,291.99481201171875,297.1499938964844,293.1499938964844,0.0057312902063131,-455.4106140136719,297.9456481933594,0.5330125093460083,0.050000000745058,0.048381570726633,292.4762878417969,297.1499938964844,293.1499938964844,0.0033111583907157,-1300.700439453125,294.9398193359375,0.5330125093460083,0.050000000745058,0.229501336812973,290.3158264160156,291.1499938964844,270.1117553710937,269.6356506347656,283.01611328125,292.4764709472656,289.8712463378906,1.0,0.1397853940725326,1.0,1.0,0.998921275138855,1.0,-0.4895473420619964,0.2074732333421707,0.2820740938186645,0.0810194239020347,0.0,0.0,0.0314741991460323,27.28847885131836,25.0,-2500.934814453125,-2005.8447265625,29.391469955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2323608398437,299.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18889.166015625,19080.0,0.0,0.0,0.1302480399608612,0.0,0.0,0.0,0.0,1.0,0.0157769192010164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0135338427498936,0.0865276157855987,-0.0729937702417373,0.0,0.000132185203256,0.0,0.0,3.3913652896881104,0.0,0.0,0.0,0.2733372747898102,4.0,0.0,1.0
282900,292.0836181640625,297.1499938964844,293.1499938964844,0.0054475585930049,-419.7353820800781,297.23638916015625,0.534070611000061,0.050000000745058,0.0459352247416973,291.7821655273437,297.1499938964844,293.1499938964844,0.0070196157321333,-541.5030517578125,298.9130554199219,0.534070611000061,0.050000000745058,0.0483720041811466,292.0694274902344,297.1499938964844,293.1499938964844,0.0056260381825268,-335.5408020019531,297.44549560546875,0.534070611000061,0.050000000745058,0.0357273966073989,291.9957275390625,297.1499938964844,293.1499938964844,0.0060485694557428,-482.3828125,297.9200134277344,0.534070611000061,0.050000000745058,0.0483720041811466,292.474853515625,297.1499938964844,293.1499938964844,0.0034881250467151,-1386.7904052734375,294.7095947265625,0.534070611000061,0.050000000745058,0.2294559627771377,289.7685241699219,291.1499938964844,270.1232604980469,269.6513977050781,283.01959228515625,292.4752502441406,289.863037109375,1.0,0.1393167674541473,1.0,1.0,0.9987053275108336,1.0,-0.4894505441188812,0.2074437439441681,0.2820068001747131,0.0809856429696083,0.0,0.0,0.1826195865869522,27.0452823638916,25.0,-180.79803466796875,-5213.599609375,29.18057632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5575561523437,308.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18801.333984375,18000.0,0.0,0.0,0.0991372093558311,0.0,0.0,0.0,0.0,1.0,0.0059323208406567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061236709356308,0.1488460451364517,-0.0427223704755306,0.0,0.0001006116654025,0.0,0.0,6.058524131774902,0.0,0.0,0.0,0.2665227055549621,4.0,0.0,1.0
