time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0854187011719,297.1499938964844,293.1499938964844,0.0054978276602923,-413.6698913574219,297.6515197753906,0.535027027130127,0.050000000745058,0.0459271296858787,291.7828369140625,297.1499938964844,293.1499938964844,0.0070969648659229,-533.7872314453125,299.33380126953125,0.535027027130127,0.050000000745058,0.0483634769916534,292.0711975097656,297.1499938964844,293.1499938964844,0.0056754583492875,-330.52862548828125,297.8565673828125,0.535027027130127,0.050000000745058,0.0357211008667945,291.9977111816406,297.1499938964844,293.1499938964844,0.0061011714860796,-475.00885009765625,298.3289489746094,0.535027027130127,0.050000000745058,0.0483634769916534,292.4753723144531,297.1499938964844,293.1499938964844,0.0035310669336467,-1372.3304443359375,295.1364440917969,0.535027027130127,0.050000000745058,0.2294155210256576,290.2291564941406,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.4750061035156,290.6454162597656,1.0,0.1388977319002151,1.0,1.0,0.9984900951385498,1.0,-0.4893642663955688,0.2074168920516967,0.281947374343872,0.0809577777981758,0.0,0.0,0.2020206451416015,26.828533172607425,25.0,930.0746459960938,-5867.916015625,28.99268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.46844482421875,312.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.244140625,18000.0,0.0,0.0,0.0812039896845817,0.0,0.0,0.0,0.0,1.0,0.0011278730817139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449955105781555,0.1475310772657394,-0.0025355624966323,0.0,8.241172326961532e-05,0.0,0.0,5.843632221221924,0.0,0.0,0.0,0.2771434187889099,4.0,0.0,1.0
283020,292.096923828125,297.1499938964844,293.1499938964844,0.0055214040912687,-399.6585083007813,298.51153564453125,0.5366701483726501,0.050000000745058,0.0459134615957737,291.7883605957031,297.1499938964844,293.1499938964844,0.0071928589604794,-518.8827514648438,300.1771240234375,0.5366701483726501,0.050000000745058,0.0483490824699401,292.0809326171875,297.1499938964844,293.1499938964844,0.005702206864953,-319.4277038574219,298.7095947265625,0.5366701483726501,0.050000000745058,0.0357104688882827,292.0066223144531,297.1499938964844,293.1499938964844,0.0061399200931191,-459.58636474609375,299.17108154296875,0.5366701483726501,0.050000000745058,0.0483490824699401,292.4834899902344,297.1499938964844,293.1499938964844,0.0035257583949714,-1319.101318359375,296.0762023925781,0.5366701483726501,0.050000000745058,0.2293472439050674,291.3577880859375,291.1499938964844,270.15753173828125,269.6983337402344,283.0368957519531,292.48193359375,291.5170288085937,1.0,0.1381875872611999,1.0,1.0,0.998059630393982,1.0,-0.4892185926437378,0.2073690295219421,0.281849592924118,0.0809192582964897,0.0,0.0,0.0892261192202568,26.462759017944336,25.0,917.9027709960938,-5067.67138671875,28.675750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5707702636719,310.6340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18159.458984375,18000.0,0.0,0.0,0.0546297915279865,0.0,0.0,0.0,0.0,1.0,0.0001803228369681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069088131189346,0.1070041507482528,-9.533992124488576e-05,0.0,5.544229497900233e-05,0.0,0.0,4.176516532897949,0.0,0.0,0.0,0.2714306712150574,4.0,0.0,1.0
283080,292.096923828125,297.1499938964844,293.1499938964844,0.0055214040912687,-399.6585083007813,298.51153564453125,0.5366701483726501,0.050000000745058,0.0459134615957737,291.7883605957031,297.1499938964844,293.1499938964844,0.0071928589604794,-518.8827514648438,300.1771240234375,0.5366701483726501,0.050000000745058,0.0483490824699401,292.0809326171875,297.1499938964844,293.1499938964844,0.005702206864953,-319.4277038574219,298.7095947265625,0.5366701483726501,0.050000000745058,0.0357104688882827,292.0066223144531,297.1499938964844,293.1499938964844,0.0061399200931191,-459.58636474609375,299.17108154296875,0.5366701483726501,0.050000000745058,0.0483490824699401,292.4834899902344,297.1499938964844,293.1499938964844,0.0035257583949714,-1319.101318359375,296.0762023925781,0.5366701483726501,0.050000000745058,0.2293472439050674,291.3577880859375,291.1499938964844,270.15753173828125,269.6983337402344,283.0368957519531,292.48193359375,291.5170288085937,1.0,0.1381875872611999,1.0,1.0,0.998059630393982,1.0,-0.4892185926437378,0.2073690295219421,0.281849592924118,0.0809192582964897,0.0,0.0,0.0892261192202568,26.462759017944336,25.0,917.9027709960938,-5067.67138671875,28.675750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5707702636719,310.6340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18159.458984375,18000.0,0.0,0.0,0.0546297915279865,0.0,0.0,0.0,0.0,1.0,0.0001803228369681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069088131189346,0.1070041507482528,-9.533992124488576e-05,0.0,5.544229497900233e-05,0.0,0.0,4.176516532897949,0.0,0.0,0.0,0.2714306712150574,4.0,0.0,1.0
283140,292.11138916015625,297.1499938964844,293.1499938964844,0.0057496982626616,-410.8963317871094,298.9331359863281,0.5380067229270935,0.050000000745058,0.0459025613963604,291.79620361328125,297.1499938964844,293.1499938964844,0.0076106279157102,-536.6996459960938,300.6880798339844,0.5380067229270935,0.050000000745058,0.0483376085758209,292.0934753417969,297.1499938964844,293.1499938964844,0.0059446063823997,-328.5238342285156,299.1379699707031,0.5380067229270935,0.050000000745058,0.0357019901275634,292.0179443359375,297.1499938964844,293.1499938964844,0.00642228173092,-473.2394104003906,299.6187744140625,0.5380067229270935,0.050000000745058,0.0483376085758209,292.49432373046875,297.1499938964844,293.1499938964844,0.0036337464116513,-1349.6495361328125,296.42437744140625,0.5380067229270935,0.050000000745058,0.2292927950620651,291.60107421875,291.1499938964844,270.1799621582031,269.7290344238281,283.0521545410156,292.49267578125,291.5955505371094,1.0,0.1376189142465591,1.0,1.0,0.997629165649414,1.0,-0.4891024529933929,0.207326278090477,0.2817761898040771,0.0809023678302764,0.0,0.0,0.0059120985679328,26.1712646484375,25.0,268.3207092285156,-4299.31494140625,28.423303604125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57891845703125,307.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3046875,18000.0,0.0,0.0,0.0327967591583728,0.0,0.0,0.0,0.0,1.0,0.0030357115902006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732545629143714,0.0896525308489799,-0.0163979660719633,0.0,3.3284541132161394e-05,0.0,0.0,3.430530071258545,0.0,0.0,0.0,0.2677488029003143,4.0,0.0,1.0
283200,292.11138916015625,297.1499938964844,293.1499938964844,0.0057496982626616,-410.8963317871094,298.9331359863281,0.5380067229270935,0.050000000745058,0.0459025613963604,291.79620361328125,297.1499938964844,293.1499938964844,0.0076106279157102,-536.6996459960938,300.6880798339844,0.5380067229270935,0.050000000745058,0.0483376085758209,292.0934753417969,297.1499938964844,293.1499938964844,0.0059446063823997,-328.5238342285156,299.1379699707031,0.5380067229270935,0.050000000745058,0.0357019901275634,292.0179443359375,297.1499938964844,293.1499938964844,0.00642228173092,-473.2394104003906,299.6187744140625,0.5380067229270935,0.050000000745058,0.0483376085758209,292.49432373046875,297.1499938964844,293.1499938964844,0.0036337464116513,-1349.6495361328125,296.42437744140625,0.5380067229270935,0.050000000745058,0.2292927950620651,291.60107421875,291.1499938964844,270.1799621582031,269.7290344238281,283.0521545410156,292.49267578125,291.5955505371094,1.0,0.1376189142465591,1.0,1.0,0.997629165649414,1.0,-0.4891024529933929,0.207326278090477,0.2817761898040771,0.0809023678302764,0.0,0.0,0.0059120985679328,26.1712646484375,25.0,268.3207092285156,-4299.31494140625,28.423303604125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57891845703125,307.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3046875,18000.0,0.0,0.0,0.0327967591583728,0.0,0.0,0.0,0.0,1.0,0.0030357115902006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732545629143714,0.0896525308489799,-0.0163979660719633,0.0,3.3284541132161394e-05,0.0,0.0,3.430530071258545,0.0,0.0,0.0,0.2677488029003143,4.0,0.0,1.0
283260,292.1243591308594,297.1499938964844,293.1499938964844,0.0061839828267693,-444.9388732910156,299.1034545898437,0.5390917062759399,0.050000000745058,0.0458938516676425,291.8039245605469,297.1499938964844,293.1499938964844,0.0083948774263262,-584.8310546875,301.0321960449219,0.5390917062759399,0.050000000745058,0.0483284369111061,292.1050720214844,297.1499938964844,293.1499938964844,0.0064052413217723,-355.8512268066406,299.3240966796875,0.5390917062759399,0.050000000745058,0.0356952175498008,292.02886962890625,297.1499938964844,293.1499938964844,0.0069575840607285,-513.2484741210938,299.84674072265625,0.5390917062759399,0.050000000745058,0.0483284369111061,292.5038146972656,297.1499938964844,293.1499938964844,0.003836998483166,-1451.220703125,296.3994140625,0.5390917062759399,0.050000000745058,0.2292492985725402,291.2359619140625,291.1499938964844,270.201904296875,269.759033203125,283.0670166015625,292.5025939941406,290.7371826171875,1.0,0.1371632218360901,1.0,1.0,0.9971990585327148,1.0,-0.4890096485614776,0.2072864472866058,0.2817232012748718,0.0809050723910331,0.0,0.0,0.0042103468440473,25.93858337402344,25.0,-1879.54296875,-0.0,28.22186851501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8316345214844,301.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.49609375,18000.0,0.0,0.0,0.0123738097026944,0.0,0.0,0.0,0.0,1.0,0.0112737854942679,0.0,-0.0,-0.0,0.0,0.0,0.0,6.871543155284598e-05,0.0654283761978149,-0.0653596594929695,0.0,1.2557843547256198e-05,0.0,0.0,2.4356439113616943,0.0,0.0,0.0,0.2622785866260528,4.0,0.0,1.0
283320,292.1243591308594,297.1499938964844,293.1499938964844,0.0061839828267693,-444.9388732910156,299.1034545898437,0.5390917062759399,0.050000000745058,0.0458938516676425,291.8039245605469,297.1499938964844,293.1499938964844,0.0083948774263262,-584.8310546875,301.0321960449219,0.5390917062759399,0.050000000745058,0.0483284369111061,292.1050720214844,297.1499938964844,293.1499938964844,0.0064052413217723,-355.8512268066406,299.3240966796875,0.5390917062759399,0.050000000745058,0.0356952175498008,292.02886962890625,297.1499938964844,293.1499938964844,0.0069575840607285,-513.2484741210938,299.84674072265625,0.5390917062759399,0.050000000745058,0.0483284369111061,292.5038146972656,297.1499938964844,293.1499938964844,0.003836998483166,-1451.220703125,296.3994140625,0.5390917062759399,0.050000000745058,0.2292492985725402,291.2359619140625,291.1499938964844,270.201904296875,269.759033203125,283.0670166015625,292.5025939941406,290.7371826171875,1.0,0.1371632218360901,1.0,1.0,0.9971990585327148,1.0,-0.4890096485614776,0.2072864472866058,0.2817232012748718,0.0809050723910331,0.0,0.0,0.0042103468440473,25.93858337402344,25.0,-1879.54296875,-0.0,28.22186851501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8316345214844,301.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.49609375,18000.0,0.0,0.0,0.0123738097026944,0.0,0.0,0.0,0.0,1.0,0.0112737854942679,0.0,-0.0,-0.0,0.0,0.0,0.0,6.871543155284598e-05,0.0654283761978149,-0.0653596594929695,0.0,1.2557843547256198e-05,0.0,0.0,2.4356439113616943,0.0,0.0,0.0,0.2622785866260528,4.0,0.0,1.0
283380,292.1285400390625,297.1499938964844,293.1499938964844,0.0066925012506544,-489.4161987304688,298.9249267578125,0.5396414995193481,0.050000000745058,0.0458894856274127,291.8070373535156,297.1499938964844,293.1499938964844,0.0092883622273802,-643.8139038085938,301.078857421875,0.5396414995193481,0.050000000745058,0.0483238399028778,292.1092224121094,297.1499938964844,293.1499938964844,0.0069412612356245,-391.2811584472656,299.167236328125,0.5396414995193481,0.050000000745058,0.0356918238103389,292.0333557128906,297.1499938964844,293.1499938964844,0.0075741983018815,-564.2474365234375,299.7467346191406,0.5396414995193481,0.050000000745058,0.0483238399028778,292.50604248046875,297.1499938964844,293.1499938964844,0.0041028871200978,-1599.62548828125,295.9307861328125,0.5396414995193481,0.050000000745058,0.2292274832725525,290.2260131835937,291.1499938964844,270.2147521972656,269.7765808105469,283.0741271972656,292.5055847167969,290.1339111328125,1.0,0.1369343847036361,1.0,1.0,0.9969410300254822,1.0,-0.4889631271362304,0.2072633653879165,0.2816997766494751,0.080915056169033,0.0,0.0,0.1754856556653976,25.82203865051269,25.0,-322.6007995605469,-4645.7109375,28.120996475219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4451599121094,306.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17772.09765625,18000.0,0.0,0.0,0.0004752723325509,0.0,0.0,0.0,0.0,1.0,0.0041495370678603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994339808821678,0.12701416015625,-0.0275801811367273,0.0,4.823409653909039e-07,0.0,0.0,4.863273143768311,0.0,0.0,0.0,0.2715957164764404,4.0,0.0,1.0
283440,292.13134765625,297.1499938964844,293.1499938964844,0.006778257433325,-489.4507446289063,299.1005859375,0.5399712920188904,0.050000000745058,0.0458868816494941,291.8089294433594,297.1499938964844,293.1499938964844,0.0094374408945441,-643.6658935546875,301.2911682128906,0.5399712920188904,0.050000000745058,0.0483210943639278,292.11187744140625,297.1499938964844,293.1499938964844,0.0070299701765179,-391.2072448730469,299.3447265625,0.5399712920188904,0.050000000745058,0.0356897972524166,292.0362548828125,297.1499938964844,293.1499938964844,0.0076731122098863,-563.9251098632812,299.9311218261719,0.5399712920188904,0.050000000745058,0.0483210943639278,292.507568359375,297.1499938964844,293.1499938964844,0.0041626547463238,-1606.1514892578125,296.0728759765625,0.5399712920188904,0.050000000745058,0.2292144745588302,290.3128967285156,291.1499938964844,270.2231750488281,269.7880554199219,283.0785522460937,292.50689697265625,290.5921936035156,1.0,0.1367978006601333,1.0,1.0,0.9967689514160156,1.0,-0.4889353811740875,0.2072482258081436,0.2816871404647827,0.080924816429615,0.0,0.0,0.2136945873498916,25.75257682800293,25.0,456.5597229003906,-5190.05517578125,28.060884475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7110595703125,309.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17782.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0002634200791362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139493390917778,0.1396693438291549,-0.0001759576553013,0.0,0.0,0.0,0.0,5.450999736785889,0.0,0.0,0.0,0.2751339972019195,4.0,0.0,1.0
283500,292.1364440917969,297.1499938964844,293.1499938964844,0.0067766304127871,-480.2276306152344,299.4521179199219,0.5403461456298828,0.050000000745058,0.045883934944868,291.8119812011719,297.1499938964844,293.1499938964844,0.009465679526329,-632.7521362304688,301.6259765625,0.5403461456298828,0.050000000745058,0.0483179911971092,292.1163024902344,297.1499938964844,293.1499938964844,0.0070291068404912,-383.8701477050781,299.69256591796875,0.5403461456298828,0.050000000745058,0.0356875024735927,292.0407409667969,297.1499938964844,293.1499938964844,0.0076744779944419,-553.4663696289062,300.2709655761719,0.5403461456298828,0.050000000745058,0.0483179911971092,292.5111999511719,297.1499938964844,293.1499938964844,0.0041590835899114,-1574.9031982421875,296.47174072265625,0.5403461456298828,0.050000000745058,0.2291997522115707,290.817138671875,291.1499938964844,270.2335205078125,269.8021545410156,283.0849609375,292.5099792480469,291.0845642089844,1.0,0.1366431713104248,1.0,1.0,0.9965539574623108,1.0,-0.4889039695262909,0.2072295397520065,0.2816744446754455,0.0809401646256446,0.0,0.0,0.1856982111930847,25.67402076721192,25.0,794.3108520507812,-5124.14111328125,27.99290657043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6217041015625,309.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.857421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459706276655197,0.1459748893976211,-4.27125314672594e-06,0.0,0.0,0.0,0.0,5.765409469604492,0.0,0.0,0.0,0.2765018045902252,4.0,0.0,1.0
283560,292.1427001953125,297.1499938964844,293.1499938964844,0.0068117883056402,-476.00482177734375,299.7483825683594,0.5406834483146667,0.050000000745058,0.0458812937140464,291.81561279296875,297.1499938964844,293.1499938964844,0.0095731923356652,-628.8483276367188,301.9215087890625,0.5406834483146667,0.050000000745058,0.0483152121305465,292.1217041015625,297.1499938964844,293.1499938964844,0.0070687825791537,-380.5850830078125,299.9875793457031,0.5406834483146667,0.050000000745058,0.0356854498386383,292.0459899902344,297.1499938964844,293.1499938964844,0.007725513074547,-548.967041015625,300.5624084472656,0.5406834483146667,0.050000000745058,0.0483152121305465,292.5160217285156,297.1499938964844,293.1499938964844,0.0041659567505121,-1557.393310546875,296.7945556640625,0.5406834483146667,0.050000000745058,0.2291865646839141,291.2084350585937,291.1499938964844,270.2436218261719,269.81591796875,283.0921325683594,292.5144958496094,291.3529052734375,1.0,0.1365046501159668,1.0,1.0,0.9963388442993164,1.0,-0.4888758361339569,0.2072110772132873,0.2816647589206695,0.0809586495161056,0.0,0.0,0.1415283232927322,25.60373306274414,25.0,658.7168579101562,-4696.67919921875,27.93208694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6297607421875,307.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3515625,18000.0,0.0,0.0,0.001574664376676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266726702451706,0.1266769468784332,-4.27149961979012e-06,0.0,1.5980841681084712e-06,0.0,0.0,4.980384826660156,0.0,0.0,0.0,0.2741105556488037,4.0,0.0,1.0
283620,292.15606689453125,297.1499938964844,293.1499938964844,0.007077301852405,-487.1925048828125,300.1253662109375,0.5412596464157104,0.050000000745058,0.0458768121898174,291.82391357421875,297.1499938964844,293.1499938964844,0.0101585984230041,-646.804931640625,302.3880920410156,0.5412596464157104,0.050000000745058,0.0483104921877384,292.13336181640625,297.1499938964844,293.1499938964844,0.0073563107289373,-389.7026977539063,300.3724670410156,0.5412596464157104,0.050000000745058,0.0356819629669189,292.0574951171875,297.1499938964844,293.1499938964844,0.0080709950998425,-562.5355834960938,300.9640808105469,0.5412596464157104,0.050000000745058,0.0483104921877384,292.5264892578125,297.1499938964844,293.1499938964844,0.0042753466404974,-1587.4879150390625,297.10040283203125,0.5412596464157104,0.050000000745058,0.2291641682386398,291.41766357421875,291.1499938964844,270.2630920410156,269.8423767089844,283.1070251464844,292.52490234375,291.4024963378906,1.0,0.1362693756818771,1.0,1.0,0.9959086775779724,1.0,-0.4888280630111694,0.2071748971939087,0.2816531956195831,0.0810034647583961,0.0,0.0,0.0852070078253746,25.484519958496094,25.0,130.33871459960938,-4023.52197265625,27.82894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9695129394531,305.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.80078125,18000.0,0.0,0.0,0.0076920464634895,0.0,0.0,0.0,0.0,1.0,0.0004854900180362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971283987164497,0.0976441800594329,-0.0005157755222171,0.0,7.806449502822943e-06,0.0,0.0,3.776719570159912,0.0,0.0,0.0,0.2697480618953705,4.0,0.0,1.0
283680,292.15606689453125,297.1499938964844,293.1499938964844,0.007077301852405,-487.1925048828125,300.1253662109375,0.5412596464157104,0.050000000745058,0.0458768121898174,291.82391357421875,297.1499938964844,293.1499938964844,0.0101585984230041,-646.804931640625,302.3880920410156,0.5412596464157104,0.050000000745058,0.0483104921877384,292.13336181640625,297.1499938964844,293.1499938964844,0.0073563107289373,-389.7026977539063,300.3724670410156,0.5412596464157104,0.050000000745058,0.0356819629669189,292.0574951171875,297.1499938964844,293.1499938964844,0.0080709950998425,-562.5355834960938,300.9640808105469,0.5412596464157104,0.050000000745058,0.0483104921877384,292.5264892578125,297.1499938964844,293.1499938964844,0.0042753466404974,-1587.4879150390625,297.10040283203125,0.5412596464157104,0.050000000745058,0.2291641682386398,291.41766357421875,291.1499938964844,270.2630920410156,269.8423767089844,283.1070251464844,292.52490234375,291.4024963378906,1.0,0.1362693756818771,1.0,1.0,0.9959086775779724,1.0,-0.4888280630111694,0.2071748971939087,0.2816531956195831,0.0810034647583961,0.0,0.0,0.0852070078253746,25.484519958496094,25.0,130.33871459960938,-4023.52197265625,27.82894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9695129394531,305.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.80078125,18000.0,0.0,0.0,0.0076920464634895,0.0,0.0,0.0,0.0,1.0,0.0004854900180362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971283987164497,0.0976441800594329,-0.0005157755222171,0.0,7.806449502822943e-06,0.0,0.0,3.776719570159912,0.0,0.0,0.0,0.2697480618953705,4.0,0.0,1.0
283740,292.16864013671875,297.1499938964844,293.1499938964844,0.0074683129787445,-508.75390625,300.39678955078125,0.5417255759239197,0.050000000745058,0.0458732061088085,291.83251953125,297.1499938964844,293.1499938964844,0.0110145201906561,-678.1024780273438,302.8031616210937,0.5417255759239197,0.050000000745058,0.0483066961169242,292.1445617675781,297.1499938964844,293.1499938964844,0.0077784652821719,-407.0753479003906,300.6575012207031,0.5417255759239197,0.050000000745058,0.0356791615486145,292.06915283203125,297.1499938964844,293.1499938964844,0.0085757514461874,-587.834228515625,301.2789611816406,0.5417255759239197,0.050000000745058,0.0483066961169242,292.5361633300781,297.1499938964844,293.1499938964844,0.0044456324540078,-1653.835205078125,297.2273254394531,0.5417255759239197,0.050000000745058,0.2291461676359176,291.3090209960937,291.1499938964844,270.2814025878906,269.8671875,283.1211853027344,292.53472900390625,291.2667541503906,1.0,0.1360804885625839,1.0,1.0,0.9954785108566284,1.0,-0.4887896776199341,0.2071398347616195,0.2816498577594757,0.0810562819242477,0.0,0.0,0.0700973570346832,25.388973236083984,25.0,-140.7434844970703,-3714.815185546875,27.74628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55291748046875,303.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12890625,18000.0,0.0,0.0,0.0174806881695985,0.0,0.0,0.0,0.0,1.0,0.0018159326864406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883925631642341,0.0946076661348342,-0.0062151043675839,0.0,1.774067641235888e-05,0.0,0.0,3.6327462196350098,0.0,0.0,0.0,0.2687049508094787,4.0,0.0,1.0
283800,292.16864013671875,297.1499938964844,293.1499938964844,0.0074683129787445,-508.75390625,300.39678955078125,0.5417255759239197,0.050000000745058,0.0458732061088085,291.83251953125,297.1499938964844,293.1499938964844,0.0110145201906561,-678.1024780273438,302.8031616210937,0.5417255759239197,0.050000000745058,0.0483066961169242,292.1445617675781,297.1499938964844,293.1499938964844,0.0077784652821719,-407.0753479003906,300.6575012207031,0.5417255759239197,0.050000000745058,0.0356791615486145,292.06915283203125,297.1499938964844,293.1499938964844,0.0085757514461874,-587.834228515625,301.2789611816406,0.5417255759239197,0.050000000745058,0.0483066961169242,292.5361633300781,297.1499938964844,293.1499938964844,0.0044456324540078,-1653.835205078125,297.2273254394531,0.5417255759239197,0.050000000745058,0.2291461676359176,291.3090209960937,291.1499938964844,270.2814025878906,269.8671875,283.1211853027344,292.53472900390625,291.2667541503906,1.0,0.1360804885625839,1.0,1.0,0.9954785108566284,1.0,-0.4887896776199341,0.2071398347616195,0.2816498577594757,0.0810562819242477,0.0,0.0,0.0700973570346832,25.388973236083984,25.0,-140.7434844970703,-3714.815185546875,27.74628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55291748046875,303.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12890625,18000.0,0.0,0.0,0.0174806881695985,0.0,0.0,0.0,0.0,1.0,0.0018159326864406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883925631642341,0.0946076661348342,-0.0062151043675839,0.0,1.774067641235888e-05,0.0,0.0,3.6327462196350098,0.0,0.0,0.0,0.2687049508094787,4.0,0.0,1.0
283860,292.1802673339844,297.1499938964844,293.1499938964844,0.0078986063599586,-531.9462890625,300.659423828125,0.5421022772789001,0.050000000745058,0.0458703115582466,291.84112548828125,297.1499938964844,293.1499938964844,0.0120113892480731,-711.5377807617188,303.2191467285156,0.5421022772789001,0.050000000745058,0.0483036451041698,292.155029296875,297.1499938964844,293.1499938964844,0.0082450760528445,-425.7488403320313,300.93475341796875,0.5421022772789001,0.050000000745058,0.0356769077479839,292.08056640625,297.1499938964844,293.1499938964844,0.0091383093968033,-614.924072265625,301.58709716796875,0.5421022772789001,0.050000000745058,0.0483036451041698,292.5448913574219,297.1499938964844,293.1499938964844,0.0046268836595118,-1725.8231201171875,297.3324890136719,0.5421022772789001,0.050000000745058,0.2291316986083984,291.1545715332031,291.1499938964844,270.29840087890625,269.89013671875,283.13433837890625,292.5435791015625,291.10968017578125,1.0,0.1359288096427917,1.0,1.0,0.9950482249259948,1.0,-0.4887588322162628,0.2071061730384826,0.2816526591777801,0.0811144933104515,0.0,0.0,0.0796581283211708,25.312345504760746,25.0,-225.0686492919922,-3593.120849609375,27.679994583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3810729980469,302.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.0300229247659444,0.0,0.0,0.0,0.0,1.0,0.0021719813812524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895988866686821,0.0983589962124824,-0.008760112337768,0.0,3.0469453122350387e-05,0.0,0.0,3.775344848632813,0.0,0.0,0.0,0.2690183818340301,4.0,0.0,1.0
283920,292.1802673339844,297.1499938964844,293.1499938964844,0.0078986063599586,-531.9462890625,300.659423828125,0.5421022772789001,0.050000000745058,0.0458703115582466,291.84112548828125,297.1499938964844,293.1499938964844,0.0120113892480731,-711.5377807617188,303.2191467285156,0.5421022772789001,0.050000000745058,0.0483036451041698,292.155029296875,297.1499938964844,293.1499938964844,0.0082450760528445,-425.7488403320313,300.93475341796875,0.5421022772789001,0.050000000745058,0.0356769077479839,292.08056640625,297.1499938964844,293.1499938964844,0.0091383093968033,-614.924072265625,301.58709716796875,0.5421022772789001,0.050000000745058,0.0483036451041698,292.5448913574219,297.1499938964844,293.1499938964844,0.0046268836595118,-1725.8231201171875,297.3324890136719,0.5421022772789001,0.050000000745058,0.2291316986083984,291.1545715332031,291.1499938964844,270.29840087890625,269.89013671875,283.13433837890625,292.5435791015625,291.10968017578125,1.0,0.1359288096427917,1.0,1.0,0.9950482249259948,1.0,-0.4887588322162628,0.2071061730384826,0.2816526591777801,0.0811144933104515,0.0,0.0,0.0796581283211708,25.312345504760746,25.0,-225.0686492919922,-3593.120849609375,27.679994583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3810729980469,302.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.0300229247659444,0.0,0.0,0.0,0.0,1.0,0.0021719813812524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895988866686821,0.0983589962124824,-0.008760112337768,0.0,3.0469453122350387e-05,0.0,0.0,3.775344848632813,0.0,0.0,0.0,0.2690183818340301,4.0,0.0,1.0
283980,292.1911926269531,297.1499938964844,293.1499938964844,0.0083525851368904,-554.9498901367188,300.92926025390625,0.5424067378044128,0.050000000745058,0.0458679795265197,291.84979248046875,297.1499938964844,293.1499938964844,0.0131369726732373,-744.7117309570312,303.642578125,0.5424067378044128,0.050000000745058,0.0483011901378631,292.1649475097656,297.1499938964844,293.1499938964844,0.0087402379140257,-444.277099609375,301.2193603515625,0.5424067378044128,0.050000000745058,0.0356750935316085,292.0915222167969,297.1499938964844,293.1499938964844,0.0097426921129226,-641.7803955078125,301.9021301269531,0.5424067378044128,0.050000000745058,0.0483011901378631,292.5530700683594,297.1499938964844,293.1499938964844,0.0048101334832608,-1797.3343505859375,297.4449157714844,0.5424067378044128,0.050000000745058,0.2291200459003448,291.00836181640625,291.1499938964844,270.3139038085937,269.9109802246094,283.1465759277344,292.5518493652344,290.97265625,1.0,0.1358069628477096,1.0,1.0,0.9946178793907166,1.0,-0.4887339770793915,0.2070740610361099,0.2816599011421203,0.0811760798096656,0.0,0.0,0.1086024791002273,25.25086212158203,25.0,-201.4103546142578,-3610.781005859375,27.626802444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4858703613281,302.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.037109375,18000.0,0.0,0.0,0.0439267829060554,0.0,0.0,0.0,0.0,1.0,0.0015567073132842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985439494252204,0.103168785572052,-0.004624837078154,0.0,4.458010153030045e-05,0.0,0.0,3.97322940826416,0.0,0.0,0.0,0.2698915004730224,4.0,0.0,1.0
284040,292.1911926269531,297.1499938964844,293.1499938964844,0.0083525851368904,-554.9498901367188,300.92926025390625,0.5424067378044128,0.050000000745058,0.0458679795265197,291.84979248046875,297.1499938964844,293.1499938964844,0.0131369726732373,-744.7117309570312,303.642578125,0.5424067378044128,0.050000000745058,0.0483011901378631,292.1649475097656,297.1499938964844,293.1499938964844,0.0087402379140257,-444.277099609375,301.2193603515625,0.5424067378044128,0.050000000745058,0.0356750935316085,292.0915222167969,297.1499938964844,293.1499938964844,0.0097426921129226,-641.7803955078125,301.9021301269531,0.5424067378044128,0.050000000745058,0.0483011901378631,292.5530700683594,297.1499938964844,293.1499938964844,0.0048101334832608,-1797.3343505859375,297.4449157714844,0.5424067378044128,0.050000000745058,0.2291200459003448,291.00836181640625,291.1499938964844,270.3139038085937,269.9109802246094,283.1465759277344,292.5518493652344,290.97265625,1.0,0.1358069628477096,1.0,1.0,0.9946178793907166,1.0,-0.4887339770793915,0.2070740610361099,0.2816599011421203,0.0811760798096656,0.0,0.0,0.1086024791002273,25.25086212158203,25.0,-201.4103546142578,-3610.781005859375,27.626802444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4858703613281,302.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.037109375,18000.0,0.0,0.0,0.0439267829060554,0.0,0.0,0.0,0.0,1.0,0.0015567073132842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985439494252204,0.103168785572052,-0.004624837078154,0.0,4.458010153030045e-05,0.0,0.0,3.97322940826416,0.0,0.0,0.0,0.2698915004730224,4.0,0.0,1.0
284100,292.1965026855469,297.1499938964844,293.1499938964844,0.0085825314745306,-565.8158569335938,301.0694885253906,0.5425363183021545,0.050000000745058,0.0458669885993003,291.85418701171875,297.1499938964844,293.1499938964844,0.013739644549787,-760.4414672851562,303.8569641113281,0.5425363183021545,0.050000000745058,0.0483001470565795,292.1697692871094,297.1499938964844,293.1499938964844,0.0089923180639743,-453.0367736816406,301.3667907714844,0.5425363183021545,0.050000000745058,0.0356743261218071,292.0968322753906,297.1499938964844,293.1499938964844,0.0100535433739423,-654.477294921875,302.0640869140625,0.5425363183021545,0.050000000745058,0.0483001470565795,292.5570678710937,297.1499938964844,293.1499938964844,0.0048997872509062,-1831.07177734375,297.510009765625,0.5425363183021545,0.050000000745058,0.2291151136159896,290.95135498046875,291.1499938964844,270.3210754394531,269.9205627441406,283.1523742675781,292.55584716796875,290.9244079589844,1.0,0.1357553601264953,1.0,1.0,0.9944027066230774,1.0,-0.4887234270572662,0.2070586085319519,0.2816648185253143,0.0812076777219772,0.0,0.0,0.1276275366544723,25.22484016418457,25.0,-161.54335021972656,-3661.664794921875,27.60428810119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13348388671875,302.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2734375,18000.0,0.0,0.0,0.0511409044265747,0.0,0.0,0.0,0.0,1.0,0.0007265897002071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055887192487716,0.1066720485687255,-0.0010833293199539,0.0,5.190151568967849e-05,0.0,0.0,4.119477272033691,0.0,0.0,0.0,0.2705756425857544,4.0,0.0,1.0
284160,292.2017822265625,297.1499938964844,293.1499938964844,0.0088096233084797,-575.9290771484375,301.2138671875,0.5426528453826904,0.050000000745058,0.0458661019802093,291.858642578125,297.1499938964844,293.1499938964844,0.0143597656860947,-775.1775512695312,304.0723876953125,0.5426528453826904,0.050000000745058,0.0482992120087146,292.174560546875,297.1499938964844,293.1499938964844,0.0092422822490334,-461.2000732421875,301.5181579589844,0.5426528453826904,0.050000000745058,0.0356736332178115,292.1020812988281,297.1499938964844,293.1499938964844,0.0103641496971249,-666.3182373046875,302.229248046875,0.5426528453826904,0.050000000745058,0.0482992120087146,292.56103515625,297.1499938964844,293.1499938964844,0.0049860142171382,-1862.3314208984373,297.5834655761719,0.5426528453826904,0.050000000745058,0.2291106730699539,290.9109191894531,291.1499938964844,270.3277893066406,269.92950439453125,283.15802001953125,292.559814453125,290.8946533203125,1.0,0.1357091069221496,1.0,1.0,0.9941874742507936,1.0,-0.4887139499187469,0.2070435285568237,0.2816704213619232,0.0812396630644798,0.0,0.0,0.1477082073688507,25.201526641845703,25.0,-109.66658782958984,-3732.2099609375,27.584115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83642578125,302.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.96875,18000.0,0.0,0.0,0.0584504380822181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139141246676445,0.1139183416962623,-4.220884875394404e-06,0.0,5.9319765568943694e-05,0.0,0.0,4.414652824401856,0.0,0.0,0.0,0.2716964483261108,4.0,0.0,1.0
284220,292.2124938964844,297.1499938964844,293.1499938964844,0.0092412456870079,-593.2340087890625,301.51348876953125,0.5466213226318359,0.050000000745058,0.0458365231752395,291.8791809082031,297.1499938964844,293.1499938964844,0.0250956658273935,-1030.9794921875,304.1275329589844,0.6115725040435791,0.0734249874949455,0.0642005279660224,292.18426513671875,297.1499938964844,293.1499938964844,0.0097207343205809,-475.2088623046875,301.8308410644531,0.5466213226318359,0.050000000745058,0.0356506295502185,292.1125183105469,297.1499938964844,293.1499938964844,0.0109661221504211,-686.67431640625,302.566650390625,0.5466213226318359,0.050000000745058,0.0482680685818195,292.5694580078125,297.1499938964844,293.1499938964844,0.0051416927017271,-1914.8653564453125,297.75592041015625,0.5466213226318359,0.050000000745058,0.2289629280567169,290.8865051269531,291.1499938964844,270.3398742675781,269.94549560546875,283.1741027832031,292.568115234375,290.88800048828125,1.0,0.1358735263347625,1.0,1.0,0.9937570095062256,1.0,-0.5075138211250305,0.2148401886224746,0.2926736176013946,0.0852600187063217,0.0,0.0,0.1852496415376663,24.563156127929688,25.0,-16.436626434326172,-3962.41748046875,28.633834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4011535644531,303.1795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.0729980319738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323465555906295,0.1323508024215698,-4.247538527124561e-06,0.0,7.408372039208189e-05,0.0,0.0,5.181392192840576,0.0,0.0,0.0,0.2745619416236877,4.0,0.0,1.0
284280,292.2124938964844,297.1499938964844,293.1499938964844,0.0092412456870079,-593.2340087890625,301.51348876953125,0.5466213226318359,0.050000000745058,0.0458365231752395,291.8791809082031,297.1499938964844,293.1499938964844,0.0250956658273935,-1030.9794921875,304.1275329589844,0.6115725040435791,0.0734249874949455,0.0642005279660224,292.18426513671875,297.1499938964844,293.1499938964844,0.0097207343205809,-475.2088623046875,301.8308410644531,0.5466213226318359,0.050000000745058,0.0356506295502185,292.1125183105469,297.1499938964844,293.1499938964844,0.0109661221504211,-686.67431640625,302.566650390625,0.5466213226318359,0.050000000745058,0.0482680685818195,292.5694580078125,297.1499938964844,293.1499938964844,0.0051416927017271,-1914.8653564453125,297.75592041015625,0.5466213226318359,0.050000000745058,0.2289629280567169,290.8865051269531,291.1499938964844,270.3398742675781,269.94549560546875,283.1741027832031,292.568115234375,290.88800048828125,1.0,0.1358735263347625,1.0,1.0,0.9937570095062256,1.0,-0.5075138211250305,0.2148401886224746,0.2926736176013946,0.0852600187063217,0.0,0.0,0.1852496415376663,24.563156127929688,25.0,-16.436626434326172,-3962.41748046875,28.633834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4011535644531,303.1795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.0729980319738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323465555906295,0.1323508024215698,-4.247538527124561e-06,0.0,7.408372039208189e-05,0.0,0.0,5.181392192840576,0.0,0.0,0.0,0.2745619416236877,4.0,0.0,1.0
284340,292.2234802246094,297.1499938964844,293.1499938964844,0.010045132599771,-636.0640869140625,301.7420654296875,0.551307201385498,0.050000000745058,0.0458032824099063,291.9388427734375,297.1499938964844,293.1499938964844,0.0466817840933799,-1423.3089599609375,304.0988464355469,0.6756554245948792,0.0935781225562095,0.0849984064698219,292.1943054199219,297.1499938964844,293.1499938964844,0.0106207663193345,-509.8153381347656,302.0820617675781,0.551307201385498,0.050000000745058,0.0356247760355472,292.1231689453125,297.1499938964844,293.1499938964844,0.0121336132287979,-737.2525024414062,302.8644714355469,0.551307201385498,0.050000000745058,0.0482330620288848,292.5799255371094,297.1499938964844,293.1499938964844,0.0053822323679924,-2036.78076171875,297.7417907714844,0.551307201385498,0.050000000745058,0.2287968844175338,290.4818420410156,291.1499938964844,270.3500061035156,269.95867919921875,283.19268798828125,292.5784606933594,289.9284973144531,1.0,0.1364379674196243,1.0,1.0,0.9933265447616576,1.0,-0.5321621894836426,0.2250932157039642,0.3070690035820007,0.090551421046257,0.0,0.0,0.0,23.877552032470703,25.0,-2000.36181640625,-0.0,30.177640914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467613906679066e-16,1.446826506325727e-16,-6.2899290376736715e-21,0.0,0.0,0.0,0.0,1.726321750126082e-29,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284400,292.2234802246094,297.1499938964844,293.1499938964844,0.010045132599771,-636.0640869140625,301.7420654296875,0.551307201385498,0.050000000745058,0.0458032824099063,291.9388427734375,297.1499938964844,293.1499938964844,0.0466817840933799,-1423.3089599609375,304.0988464355469,0.6756554245948792,0.0935781225562095,0.0849984064698219,292.1943054199219,297.1499938964844,293.1499938964844,0.0106207663193345,-509.8153381347656,302.0820617675781,0.551307201385498,0.050000000745058,0.0356247760355472,292.1231689453125,297.1499938964844,293.1499938964844,0.0121336132287979,-737.2525024414062,302.8644714355469,0.551307201385498,0.050000000745058,0.0482330620288848,292.5799255371094,297.1499938964844,293.1499938964844,0.0053822323679924,-2036.78076171875,297.7417907714844,0.551307201385498,0.050000000745058,0.2287968844175338,290.4818420410156,291.1499938964844,270.3500061035156,269.95867919921875,283.19268798828125,292.5784606933594,289.9284973144531,1.0,0.1364379674196243,1.0,1.0,0.9933265447616576,1.0,-0.5321621894836426,0.2250932157039642,0.3070690035820007,0.090551421046257,0.0,0.0,0.0,23.877552032470703,25.0,-2000.36181640625,-0.0,30.177640914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467613906679066e-16,1.446826506325727e-16,-6.2899290376736715e-21,0.0,0.0,0.0,0.0,1.726321750126082e-29,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284460,292.2318420410156,297.1499938964844,293.1499938964844,0.0119697200134396,-742.6722412109375,301.75634765625,0.5544031858444214,0.050000000745058,0.0457822419703006,292.0093078613281,297.1499938964844,293.1499938964844,0.0725572630763053,-1921.9002685546875,304.073486328125,0.7211692333221436,0.1099829226732254,0.1011356338858604,292.2026062011719,297.1499938964844,293.1499938964844,0.012785006314516,-595.2532958984375,302.1566467285156,0.5544031858444214,0.050000000745058,0.0356084108352661,292.1328125,297.1499938964844,293.1499938964844,0.0150027554482221,-860.567626953125,303.0744323730469,0.5544031858444214,0.050000000745058,0.0482109040021896,292.58758544921875,297.1499938964844,293.1499938964844,0.0059840911999344,-2376.993408203125,297.0438537597656,0.5544031858444214,0.050000000745058,0.2286917716264724,288.5428161621094,291.1499938964844,270.35797119140625,269.9692077636719,283.2045288085937,292.5866394042969,288.18963623046875,1.0,0.13718943297863,1.0,1.0,0.9931100010871888,1.0,-0.5513312816619873,0.2331128567457199,0.3182184100151062,0.0946353673934936,0.0,0.0,0.0,23.474254608154297,25.0,-2055.727294921875,-0.0,31.536142349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.817561216350966e-21,9.836514381608795e-21,-3.018953165257829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284520,292.2318420410156,297.1499938964844,293.1499938964844,0.0119697200134396,-742.6722412109375,301.75634765625,0.5544031858444214,0.050000000745058,0.0457822419703006,292.0093078613281,297.1499938964844,293.1499938964844,0.0725572630763053,-1921.9002685546875,304.073486328125,0.7211692333221436,0.1099829226732254,0.1011356338858604,292.2026062011719,297.1499938964844,293.1499938964844,0.012785006314516,-595.2532958984375,302.1566467285156,0.5544031858444214,0.050000000745058,0.0356084108352661,292.1328125,297.1499938964844,293.1499938964844,0.0150027554482221,-860.567626953125,303.0744323730469,0.5544031858444214,0.050000000745058,0.0482109040021896,292.58758544921875,297.1499938964844,293.1499938964844,0.0059840911999344,-2376.993408203125,297.0438537597656,0.5544031858444214,0.050000000745058,0.2286917716264724,288.5428161621094,291.1499938964844,270.35797119140625,269.9692077636719,283.2045288085937,292.5866394042969,288.18963623046875,1.0,0.13718943297863,1.0,1.0,0.9931100010871888,1.0,-0.5513312816619873,0.2331128567457199,0.3182184100151062,0.0946353673934936,0.0,0.0,0.0,23.474254608154297,25.0,-2055.727294921875,-0.0,31.536142349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.817561216350966e-21,9.836514381608795e-21,-3.018953165257829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284580,292.2396850585937,297.1499938964844,293.1499938964844,0.0137082189321517,-819.6264038085938,301.9525451660156,0.5567242503166199,0.050000000745058,0.0457669049501419,292.0793151855469,297.1499938964844,293.1499938964844,0.0937716215848922,-2356.520263671875,304.0638122558594,0.7540307641029358,0.1246916651725769,0.1154021993279457,292.2104187011719,297.1499938964844,293.1499938964844,0.01478161662817,-656.9653930664062,302.3970642089844,0.5567242503166199,0.050000000745058,0.0355964824557304,292.14215087890625,297.1499938964844,293.1499938964844,0.0177792757749557,-949.6276245117188,303.41180419921875,0.5567242503166199,0.050000000745058,0.0481947548687458,292.59490966796875,297.1499938964844,293.1499938964844,0.006439946591854,-2620.369384765625,296.7153015136719,0.5567242503166199,0.050000000745058,0.2286151647567749,287.3247985839844,291.1499938964844,270.36376953125,269.9775390625,283.2129821777344,292.5939025878906,287.062744140625,1.0,0.1380687206983566,1.0,1.0,0.9928934574127196,1.0,-0.5683087706565857,0.2402493506669998,0.3280593752861023,0.0982345268130302,0.0,0.0,0.0,23.206409454345703,25.0,-1667.168212890625,-0.0,32.86122512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93879332276009e-21,-7.542977610927231e-21,2.6041840862187488e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284640,292.2396850585937,297.1499938964844,293.1499938964844,0.0137082189321517,-819.6264038085938,301.9525451660156,0.5567242503166199,0.050000000745058,0.0457669049501419,292.0793151855469,297.1499938964844,293.1499938964844,0.0937716215848922,-2356.520263671875,304.0638122558594,0.7540307641029358,0.1246916651725769,0.1154021993279457,292.2104187011719,297.1499938964844,293.1499938964844,0.01478161662817,-656.9653930664062,302.3970642089844,0.5567242503166199,0.050000000745058,0.0355964824557304,292.14215087890625,297.1499938964844,293.1499938964844,0.0177792757749557,-949.6276245117188,303.41180419921875,0.5567242503166199,0.050000000745058,0.0481947548687458,292.59490966796875,297.1499938964844,293.1499938964844,0.006439946591854,-2620.369384765625,296.7153015136719,0.5567242503166199,0.050000000745058,0.2286151647567749,287.3247985839844,291.1499938964844,270.36376953125,269.9775390625,283.2129821777344,292.5939025878906,287.062744140625,1.0,0.1380687206983566,1.0,1.0,0.9928934574127196,1.0,-0.5683087706565857,0.2402493506669998,0.3280593752861023,0.0982345268130302,0.0,0.0,0.0,23.206409454345703,25.0,-1667.168212890625,-0.0,32.86122512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93879332276009e-21,-7.542977610927231e-21,2.6041840862187488e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284700,292.24395751953125,297.1499938964844,293.1499938964844,0.0146225346252322,-854.768798828125,302.080322265625,0.5576636791229248,0.050000000745058,0.0457607954740524,292.1136169433594,297.1499938964844,293.1499938964844,0.103998877108097,-2565.525146484375,304.0609130859375,0.7690944671630859,0.1315181702375412,0.122018314898014,292.214599609375,297.1499938964844,293.1499938964844,0.0158473122864961,-685.1749267578125,302.5454406738281,0.5576636791229248,0.050000000745058,0.0355917289853096,292.14697265625,297.1499938964844,293.1499938964844,0.0192935224622488,-990.0386352539062,303.6042175292969,0.5576636791229248,0.050000000745058,0.0481883212924003,292.5989074707031,297.1499938964844,293.1499938964844,0.0066517111845314,-2730.416748046875,296.6022644042969,0.5576636791229248,0.050000000745058,0.2285846620798111,286.8110046386719,291.1499938964844,270.36590576171875,269.9809265136719,283.216552734375,292.5978698730469,286.576904296875,1.0,0.1385420709848404,1.0,1.0,0.9927852153778076,1.0,-0.5761915445327759,0.2435736209154129,0.3326179087162018,0.0999001935124397,0.0,0.0,0.0,23.10953712463379,25.0,-1483.2767333984375,-0.0,33.51700210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938424968893563e-21,-7.542674688339626e-21,2.6042497194460628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
