time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.24853515625,297.1499938964844,293.1499938964844,0.0155736161395907,-887.961181640625,302.22283935546875,0.5584697127342224,0.050000000745058,0.045755598694086,292.1474304199219,297.1499938964844,293.1499938964844,0.1141339316964149,-2767.96435546875,304.0586853027344,0.7832719683647156,0.1380020827054977,0.128309279680252,292.218994140625,297.1499938964844,293.1499938964844,0.0169665999710559,-711.83984375,302.7079162597656,0.5584697127342224,0.050000000745058,0.0355876870453357,292.1520080566406,297.1499938964844,293.1499938964844,0.0212222449481487,-1032.814453125,303.80780029296875,0.5584697127342224,0.050000000745058,0.0481828488409519,292.6031799316406,297.1499938964844,293.1499938964844,0.0068556489422917,-2833.917724609375,296.5154113769531,0.5584697127342224,0.050000000745058,0.2285586893558502,286.3470764160156,291.1499938964844,270.3675842285156,269.9837951660156,283.2198181152344,292.6020812988281,286.139404296875,1.0,0.1390311866998672,1.0,1.0,0.9927100539207458,1.0,-0.5836926698684692,0.2467426806688308,0.3369499444961548,0.1014816313982009,0.0,0.0,0.0,23.034011840820312,25.0,-1311.716064453125,-0.0,34.16645812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408813022224e-21,-7.542654493500452e-21,2.604246084375012e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284820,292.2588195800781,297.1499938964844,293.1499938964844,0.0175823904573917,-948.3582763671876,302.5433654785156,0.5602048635482788,0.050000000745058,0.0457445606589317,292.21270751953125,297.1499938964844,293.1499938964844,0.1339440643787384,-3150.859375,304.0561828613281,0.809209942817688,0.1501650512218475,0.1400512009859085,292.2287292480469,297.1499938964844,293.1499938964844,0.0193590726703405,-760.75439453125,303.06640625,0.5602048635482788,0.050000000745058,0.0355791039764881,292.1626892089844,297.1499938964844,293.1499938964844,0.0298490840941667,-1166.635986328125,304.1256408691406,0.5663886666297913,0.0555107966065406,0.0494717843830585,292.6126403808594,297.1499938964844,293.1499938964844,0.0072396113537251,-3020.787841796875,296.4124450683594,0.5602048635482788,0.050000000745058,0.2285035550594329,285.5620422363281,291.1499938964844,270.3695983886719,269.9881591796875,283.2252502441406,292.6114196777344,285.4018859863281,1.0,0.1400590389966964,1.0,1.0,0.9925597310066224,1.0,-0.5992384552955627,0.2533466815948486,0.3458918035030365,0.1047107949852943,0.0,0.0,0.0,22.8704891204834,25.0,-1010.325439453125,-0.0,35.535099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284880,292.2588195800781,297.1499938964844,293.1499938964844,0.0175823904573917,-948.3582763671876,302.5433654785156,0.5602048635482788,0.050000000745058,0.0457445606589317,292.21270751953125,297.1499938964844,293.1499938964844,0.1339440643787384,-3150.859375,304.0561828613281,0.809209942817688,0.1501650512218475,0.1400512009859085,292.2287292480469,297.1499938964844,293.1499938964844,0.0193590726703405,-760.75439453125,303.06640625,0.5602048635482788,0.050000000745058,0.0355791039764881,292.1626892089844,297.1499938964844,293.1499938964844,0.0298490840941667,-1166.635986328125,304.1256408691406,0.5663886666297913,0.0555107966065406,0.0494717843830585,292.6126403808594,297.1499938964844,293.1499938964844,0.0072396113537251,-3020.787841796875,296.4124450683594,0.5602048635482788,0.050000000745058,0.2285035550594329,285.5620422363281,291.1499938964844,270.3695983886719,269.9881591796875,283.2252502441406,292.6114196777344,285.4018859863281,1.0,0.1400590389966964,1.0,1.0,0.9925597310066224,1.0,-0.5992384552955627,0.2533466815948486,0.3458918035030365,0.1047107949852943,0.0,0.0,0.0,22.8704891204834,25.0,-1010.325439453125,-0.0,35.535099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284940,292.2707824707031,297.1499938964844,293.1499938964844,0.0194585062563419,-999.545654296875,302.8965759277344,0.5669417381286621,0.050000000745058,0.0457035228610038,292.2789306640625,297.1499938964844,293.1499938964844,0.1523826867341995,-3493.744384765625,304.0568542480469,0.8352823257446289,0.1604973673820495,0.150309681892395,292.2398376464844,297.1499938964844,293.1499938964844,0.0222993828356266,-806.4900512695312,303.4548034667969,0.5669417381286621,0.050000000745058,0.0355471856892108,292.1911926269531,297.1499938964844,293.1499938964844,0.0508712045848369,-1569.4715576171875,304.0972595214844,0.6395480036735535,0.0748114138841629,0.067392773926258,292.6238098144531,297.1499938964844,293.1499938964844,0.0075875869952142,-3181.683349609375,296.38006591796875,0.5669417381286621,0.050000000745058,0.2282985597848892,284.9322204589844,291.1499938964844,270.3699951171875,269.9907531738281,283.22515869140625,292.62237548828125,284.8103332519531,1.0,0.1415002346038818,1.0,1.0,0.9924094080924988,1.0,-0.6327223181724548,0.2676987051963806,0.3650235831737518,0.1115192919969558,0.0,0.0,0.0,22.060379028320312,25.0,-779.2451782226562,-0.0,38.12957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285000,292.2707824707031,297.1499938964844,293.1499938964844,0.0194585062563419,-999.545654296875,302.8965759277344,0.5669417381286621,0.050000000745058,0.0457035228610038,292.2789306640625,297.1499938964844,293.1499938964844,0.1523826867341995,-3493.744384765625,304.0568542480469,0.8352823257446289,0.1604973673820495,0.150309681892395,292.2398376464844,297.1499938964844,293.1499938964844,0.0222993828356266,-806.4900512695312,303.4548034667969,0.5669417381286621,0.050000000745058,0.0355471856892108,292.1911926269531,297.1499938964844,293.1499938964844,0.0508712045848369,-1569.4715576171875,304.0972595214844,0.6395480036735535,0.0748114138841629,0.067392773926258,292.6238098144531,297.1499938964844,293.1499938964844,0.0075875869952142,-3181.683349609375,296.38006591796875,0.5669417381286621,0.050000000745058,0.2282985597848892,284.9322204589844,291.1499938964844,270.3699951171875,269.9907531738281,283.22515869140625,292.62237548828125,284.8103332519531,1.0,0.1415002346038818,1.0,1.0,0.9924094080924988,1.0,-0.6327223181724548,0.2676987051963806,0.3650235831737518,0.1115192919969558,0.0,0.0,0.0,22.060379028320312,25.0,-779.2451782226562,-0.0,38.12957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285060,292.284423828125,297.1499938964844,293.1499938964844,0.0217327456921339,-1044.0762939453125,303.2689208984375,0.5714744925498962,0.050000000745058,0.0456772930920124,292.3451843261719,297.1499938964844,293.1499938964844,0.1684447079896927,-3782.63427734375,304.0611877441406,0.8554542064666748,0.1691312193870544,0.1587722599506378,292.2525329589844,297.1499938964844,293.1499938964844,0.0247729923576116,-840.7178955078125,303.8620300292969,0.5714744925498962,0.050000000745058,0.0355267822742462,292.23907470703125,297.1499938964844,293.1499938964844,0.0718424245715141,-1957.1444091796875,304.0804443359375,0.688958466053009,0.0894160941243171,0.0820732116699218,292.6376953125,297.1499938964844,293.1499938964844,0.0079053426161408,-3319.132080078125,296.40087890625,0.5714744925498962,0.050000000745058,0.2281675338745117,284.4435119628906,291.1499938964844,270.368896484375,269.9917907714844,283.224365234375,292.6360168457031,284.3561706542969,1.0,0.1431718617677688,1.0,1.0,0.9923693537712096,1.0,-0.6602845191955566,0.2796039581298828,0.3806805610656738,0.1170660704374313,0.0,0.0,0.0,21.599140167236328,25.0,-586.4664306640625,-0.0,40.60732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285120,292.284423828125,297.1499938964844,293.1499938964844,0.0217327456921339,-1044.0762939453125,303.2689208984375,0.5714744925498962,0.050000000745058,0.0456772930920124,292.3451843261719,297.1499938964844,293.1499938964844,0.1684447079896927,-3782.63427734375,304.0611877441406,0.8554542064666748,0.1691312193870544,0.1587722599506378,292.2525329589844,297.1499938964844,293.1499938964844,0.0247729923576116,-840.7178955078125,303.8620300292969,0.5714744925498962,0.050000000745058,0.0355267822742462,292.23907470703125,297.1499938964844,293.1499938964844,0.0718424245715141,-1957.1444091796875,304.0804443359375,0.688958466053009,0.0894160941243171,0.0820732116699218,292.6376953125,297.1499938964844,293.1499938964844,0.0079053426161408,-3319.132080078125,296.40087890625,0.5714744925498962,0.050000000745058,0.2281675338745117,284.4435119628906,291.1499938964844,270.368896484375,269.9917907714844,283.224365234375,292.6360168457031,284.3561706542969,1.0,0.1431718617677688,1.0,1.0,0.9923693537712096,1.0,-0.6602845191955566,0.2796039581298828,0.3806805610656738,0.1170660704374313,0.0,0.0,0.0,21.599140167236328,25.0,-586.4664306640625,-0.0,40.60732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285180,292.2998046875,297.1499938964844,293.1499938964844,0.0244049523025751,-1087.7999267578125,303.6491394042969,0.5750732421875,0.050000000745058,0.0456571914255619,292.4083251953125,297.1499938964844,293.1499938964844,0.1826328784227371,-4030.568359375,304.0671691894531,0.8730892539024353,0.1767137795686721,0.1661644876003265,292.2672424316406,297.1499938964844,293.1499938964844,0.0295270420610904,-903.7340698242188,304.1336669921875,0.5854483842849731,0.0564498752355575,0.0371435768902301,292.2923583984375,297.1499938964844,293.1499938964844,0.0882450193166732,-2284.696533203125,304.0765075683594,0.7257339358329773,0.1016964986920356,0.0941469892859458,292.6540222167969,297.1499938964844,293.1499938964844,0.0081895049661397,-3433.371337890625,296.4633483886719,0.5750732421875,0.050000000745058,0.2280671298503875,284.0823669433594,291.1499938964844,270.3665466308594,269.9913635253906,283.2231750488281,292.65216064453125,284.0206298828125,1.0,0.1449749916791916,1.0,1.0,0.9923292994499208,1.0,-0.6854397654533386,0.2905604839324951,0.3948792815208435,0.1220423281192779,0.0,0.0,0.0,21.282958984375,25.0,-431.2951049804688,-0.0,43.10209274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285240,292.2998046875,297.1499938964844,293.1499938964844,0.0244049523025751,-1087.7999267578125,303.6491394042969,0.5750732421875,0.050000000745058,0.0456571914255619,292.4083251953125,297.1499938964844,293.1499938964844,0.1826328784227371,-4030.568359375,304.0671691894531,0.8730892539024353,0.1767137795686721,0.1661644876003265,292.2672424316406,297.1499938964844,293.1499938964844,0.0295270420610904,-903.7340698242188,304.1336669921875,0.5854483842849731,0.0564498752355575,0.0371435768902301,292.2923583984375,297.1499938964844,293.1499938964844,0.0882450193166732,-2284.696533203125,304.0765075683594,0.7257339358329773,0.1016964986920356,0.0941469892859458,292.6540222167969,297.1499938964844,293.1499938964844,0.0081895049661397,-3433.371337890625,296.4633483886719,0.5750732421875,0.050000000745058,0.2280671298503875,284.0823669433594,291.1499938964844,270.3665466308594,269.9913635253906,283.2231750488281,292.65216064453125,284.0206298828125,1.0,0.1449749916791916,1.0,1.0,0.9923292994499208,1.0,-0.6854397654533386,0.2905604839324951,0.3948792815208435,0.1220423281192779,0.0,0.0,0.0,21.282958984375,25.0,-431.2951049804688,-0.0,43.10209274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2884216308594,301.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285300,292.30810546875,297.1499938964844,293.1499938964844,0.0255998112261295,-1104.8917236328125,303.8398742675781,0.5785503387451172,0.050000000745058,0.0456383749842643,292.4398193359375,297.1499938964844,293.1499938964844,0.1888011395931244,-4135.98095703125,304.071044921875,0.8834520578384399,0.1799247860908508,0.1694077551364898,292.2808532714844,297.1499938964844,293.1499938964844,0.0413249507546424,-1051.6845703125,304.1151733398437,0.6206848621368408,0.0649646371603012,0.0429931916296482,292.3193054199219,297.1499938964844,293.1499938964844,0.0955057591199874,-2431.287109375,304.0766906738281,0.7419325709342957,0.10726860165596,0.0995582938194274,292.6629943847656,297.1499938964844,293.1499938964844,0.008317856118083,-3481.0693359375,296.50616455078125,0.5785503387451172,0.050000000745058,0.2279731184244156,283.9428405761719,291.1499938964844,270.36492919921875,269.9906921386719,283.21990966796875,292.6610717773437,283.940673828125,1.0,0.1460102349519729,1.0,1.0,0.992309272289276,1.0,-0.7027108073234558,0.2981279492378235,0.4045828878879547,0.1254219561815261,0.0,0.0,1.0,20.93362236022949,25.0,326.33642578125,-5596.123046875,44.72626876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.185791015625,301.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,5946.8017578125,18000.0,0.0,0.0,0.0033051583450287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199458628892898,0.2199475914239883,-1.716523456707364e-06,0.0,3.3543155950610526e-06,0.0,0.0,3.9435133934021,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
285360,292.31689453125,297.1499938964844,293.1499938964844,0.0239574424922466,-1046.68701171875,304.0401306152344,0.5814091563224792,0.050000000745058,0.0456232838332653,292.4717712402344,297.1499938964844,293.1499938964844,0.179438441991806,-3951.10400390625,304.1031188964844,0.8922849297523499,0.1826467216014862,0.1721992343664169,292.3008117675781,297.1499938964844,293.1499938964844,0.0473411045968532,-1110.840576171875,304.1109313964844,0.6470734477043152,0.0720576047897338,0.048401229083538,292.345947265625,297.1499938964844,293.1499938964844,0.0948655232787132,-2400.474853515625,304.091552734375,0.7570178508758545,0.1125609427690506,0.1046875119209289,292.6737670898437,297.1499938964844,293.1499938964844,0.0082000195980072,-3322.846923828125,296.9404602050781,0.5814091563224792,0.050000000745058,0.2278977483510971,284.8720397949219,291.1499938964844,270.363037109375,269.9896850585937,283.2173767089844,292.6712951660156,285.6771850585937,1.0,0.1470995545387268,1.0,1.0,0.9923657178878784,1.0,-0.7185993194580078,0.3051133155822754,0.4134860038757324,0.1285193413496017,0.0,0.0,1.0,20.673171997070312,25.0,3158.40869140625,-7836.787109375,46.33963394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6495056152344,306.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,5530.03466796875,18000.0,0.0,0.0,0.0261146742850542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412686944007874,0.7412732839584351,-4.587322564475471e-06,0.0,2.6503073968342505e-05,0.0,0.0,45.69865036010742,0.0,0.0,0.0,0.4319436252117157,4.0,0.0,1.0
285420,292.3416442871094,297.1499938964844,293.1499938964844,0.0238467492163181,-999.170166015625,304.1479797363281,0.6179320216178894,0.0610031522810459,0.0522218346595764,292.5367736816406,297.1499938964844,293.1499938964844,0.1513788104057312,-3404.954345703125,304.1633605957031,0.9094451665878296,0.1866628378629684,0.1764332801103592,292.3500366210937,297.1499938964844,293.1499938964844,0.0488745719194412,-1097.49169921875,304.12115478515625,0.6922218203544617,0.0836135298013687,0.0570219084620475,292.3990478515625,297.1499938964844,293.1499938964844,0.0867606103420257,-2195.556884765625,304.12353515625,0.7871372699737549,0.1221690326929092,0.1140524223446846,292.7049865722656,297.1499938964844,293.1499938964844,0.0073572928085923,-2797.83203125,298.2443542480469,0.5882065892219543,0.050000000745058,0.2277253121137619,288.094482421875,291.1499938964844,270.35858154296875,269.9869079589844,283.2149353027344,292.7016296386719,288.45489501953125,1.0,0.149479404091835,1.0,1.0,0.992478609085083,1.0,-0.7529754638671875,0.3203347623348236,0.4326407015323639,0.1351250112056732,0.0,0.0,1.0,20.063217163085938,25.0,3142.899169921875,-7975.9150390625,49.93598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2218933105469,304.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,13554.32421875,18000.0,0.0,0.0,0.0735682770609855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1841174364089966,1.184128999710083,-1.1579750207602046e-05,0.0,7.466244278475642e-05,0.0,0.0,184.6044921875,0.0,0.0,0.0,0.6541869640350342,4.0,0.0,1.0
285480,292.3416442871094,297.1499938964844,293.1499938964844,0.0238467492163181,-999.170166015625,304.1479797363281,0.6179320216178894,0.0610031522810459,0.0522218346595764,292.5367736816406,297.1499938964844,293.1499938964844,0.1513788104057312,-3404.954345703125,304.1633605957031,0.9094451665878296,0.1866628378629684,0.1764332801103592,292.3500366210937,297.1499938964844,293.1499938964844,0.0488745719194412,-1097.49169921875,304.12115478515625,0.6922218203544617,0.0836135298013687,0.0570219084620475,292.3990478515625,297.1499938964844,293.1499938964844,0.0867606103420257,-2195.556884765625,304.12353515625,0.7871372699737549,0.1221690326929092,0.1140524223446846,292.7049865722656,297.1499938964844,293.1499938964844,0.0073572928085923,-2797.83203125,298.2443542480469,0.5882065892219543,0.050000000745058,0.2277253121137619,288.094482421875,291.1499938964844,270.35858154296875,269.9869079589844,283.2149353027344,292.7016296386719,288.45489501953125,1.0,0.149479404091835,1.0,1.0,0.992478609085083,1.0,-0.7529754638671875,0.3203347623348236,0.4326407015323639,0.1351250112056732,0.0,0.0,1.0,20.063217163085938,25.0,3142.899169921875,-7975.9150390625,49.93598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2218933105469,304.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,13554.32421875,18000.0,0.0,0.0,0.0735682770609855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1841174364089966,1.184128999710083,-1.1579750207602046e-05,0.0,7.466244278475642e-05,0.0,0.0,184.6044921875,0.0,0.0,0.0,0.6541869640350342,4.0,0.0,1.0
285540,292.39190673828125,297.1499938964844,293.1499938964844,0.0307273678481578,-1095.762451171875,304.1377258300781,0.6615217328071594,0.0713258013129234,0.0626100972294807,292.5933837890625,297.1499938964844,293.1499938964844,0.139006108045578,-3157.860595703125,304.17889404296875,0.9265610575675964,0.1906871646642685,0.1799126267433166,292.4025573730469,297.1499938964844,293.1499938964844,0.0516759678721427,-1119.24609375,304.12603759765625,0.7267951369285583,0.0932377725839614,0.0639998614788055,292.4508056640625,297.1499938964844,293.1499938964844,0.0850548669695854,-2140.5283203125,304.13494873046875,0.8140426278114319,0.1307003647089004,0.1223215088248252,292.7407531738281,297.1499938964844,293.1499938964844,0.0069397892802953,-2550.582763671875,298.8659362792969,0.5946822762489319,0.050000000745058,0.2275688797235489,289.6153564453125,291.1499938964844,270.3533630371094,269.9831848144531,283.2128601074219,292.7373046875,289.8207702636719,1.0,0.1521548181772232,1.0,1.0,0.9925915002822876,1.0,-0.7877310514450073,0.3358266651630401,0.4519044160842895,0.1417789757251739,0.0,0.0,1.0,19.54985237121582,25.0,2115.01953125,-7832.41552734375,53.94555282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7379455566406,303.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,16671.404296875,19080.0,0.0,0.0,0.119391530752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132556676864624,1.313269853591919,-1.4243092664401049e-05,0.0,0.0001211672279168,0.0,0.0,251.8275451660156,0.0,0.0,0.0,0.7341484427452087,4.0,0.0,1.0
285600,292.39190673828125,297.1499938964844,293.1499938964844,0.0307273678481578,-1095.762451171875,304.1377258300781,0.6615217328071594,0.0713258013129234,0.0626100972294807,292.5933837890625,297.1499938964844,293.1499938964844,0.139006108045578,-3157.860595703125,304.17889404296875,0.9265610575675964,0.1906871646642685,0.1799126267433166,292.4025573730469,297.1499938964844,293.1499938964844,0.0516759678721427,-1119.24609375,304.12603759765625,0.7267951369285583,0.0932377725839614,0.0639998614788055,292.4508056640625,297.1499938964844,293.1499938964844,0.0850548669695854,-2140.5283203125,304.13494873046875,0.8140426278114319,0.1307003647089004,0.1223215088248252,292.7407531738281,297.1499938964844,293.1499938964844,0.0069397892802953,-2550.582763671875,298.8659362792969,0.5946822762489319,0.050000000745058,0.2275688797235489,289.6153564453125,291.1499938964844,270.3533630371094,269.9831848144531,283.2128601074219,292.7373046875,289.8207702636719,1.0,0.1521548181772232,1.0,1.0,0.9925915002822876,1.0,-0.7877310514450073,0.3358266651630401,0.4519044160842895,0.1417789757251739,0.0,0.0,1.0,19.54985237121582,25.0,2115.01953125,-7832.41552734375,53.94555282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7379455566406,303.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,16671.404296875,19080.0,0.0,0.0,0.119391530752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132556676864624,1.313269853591919,-1.4243092664401049e-05,0.0,0.0001211672279168,0.0,0.0,251.8275451660156,0.0,0.0,0.0,0.7341484427452087,4.0,0.0,1.0
285660,292.44775390625,297.1499938964844,293.1499938964844,0.0345173254609108,-1146.122802734375,304.1355895996094,0.6930528879165649,0.0792118087410926,0.0700594931840896,292.6381530761719,297.1499938964844,293.1499938964844,0.1326896399259567,-3028.041015625,304.1795654296875,0.942707896232605,0.1957004219293594,0.1844950467348098,292.45379638671875,297.1499938964844,293.1499938964844,0.0544711872935295,-1146.679443359375,304.1293334960937,0.7524698376655579,0.1017829403281211,0.0701242908835411,292.5,297.1499938964844,293.1499938964844,0.0849317908287048,-2124.08349609375,304.1400451660156,0.8343794941902161,0.1384375244379043,0.1297936886548996,292.7773742675781,297.1499938964844,293.1499938964844,0.0066631804220378,-2391.72265625,299.26080322265625,0.5989751815795898,0.050000000745058,0.2274689078330993,290.5853881835937,291.1499938964844,270.3475341796875,269.97869873046875,283.2127380371094,292.7740783691406,290.71832275390625,1.0,0.1549396514892578,1.0,1.0,0.9928766489028932,1.0,-0.8183697462081909,0.3495644032955169,0.4688053131103515,0.1476175636053085,0.0,0.0,1.0,19.30599975585937,25.0,1366.72705078125,-7871.30126953125,57.98848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.08868408203125,302.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18516.892578125,19080.0,0.0,0.0,0.1610837280750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384035587310791,1.3840514421463013,-1.5819772670511156e-05,0.0,0.0001634795044083,0.0,0.0,294.7797241210937,0.0,0.0,0.0,0.7564826011657715,4.0,0.0,1.0
285720,292.44775390625,297.1499938964844,293.1499938964844,0.0345173254609108,-1146.122802734375,304.1355895996094,0.6930528879165649,0.0792118087410926,0.0700594931840896,292.6381530761719,297.1499938964844,293.1499938964844,0.1326896399259567,-3028.041015625,304.1795654296875,0.942707896232605,0.1957004219293594,0.1844950467348098,292.45379638671875,297.1499938964844,293.1499938964844,0.0544711872935295,-1146.679443359375,304.1293334960937,0.7524698376655579,0.1017829403281211,0.0701242908835411,292.5,297.1499938964844,293.1499938964844,0.0849317908287048,-2124.08349609375,304.1400451660156,0.8343794941902161,0.1384375244379043,0.1297936886548996,292.7773742675781,297.1499938964844,293.1499938964844,0.0066631804220378,-2391.72265625,299.26080322265625,0.5989751815795898,0.050000000745058,0.2274689078330993,290.5853881835937,291.1499938964844,270.3475341796875,269.97869873046875,283.2127380371094,292.7740783691406,290.71832275390625,1.0,0.1549396514892578,1.0,1.0,0.9928766489028932,1.0,-0.8183697462081909,0.3495644032955169,0.4688053131103515,0.1476175636053085,0.0,0.0,1.0,19.30599975585937,25.0,1366.72705078125,-7871.30126953125,57.98848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.08868408203125,302.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18516.892578125,19080.0,0.0,0.0,0.1610837280750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384035587310791,1.3840514421463013,-1.5819772670511156e-05,0.0,0.0001634795044083,0.0,0.0,294.7797241210937,0.0,0.0,0.0,0.7564826011657715,4.0,0.0,1.0
285780,292.5014343261719,297.1499938964844,293.1499938964844,0.0377421118319034,-1190.690185546875,304.1350402832031,0.7176989912986755,0.086113341152668,0.0764395594596862,292.6772766113281,297.1499938964844,293.1499938964844,0.1293516308069229,-2957.222900390625,304.1752014160156,0.9565004110336304,0.2007253915071487,0.1892580538988113,292.5023498535156,297.1499938964844,293.1499938964844,0.0573713891208171,-1178.5599365234375,304.13134765625,0.7752955555915833,0.1095736920833587,0.0756815895438194,292.5461120605469,297.1499938964844,293.1499938964844,0.0857129544019699,-2129.6796875,304.1419982910156,0.8518578410148621,0.1455497443675995,0.1366454511880874,292.81329345703125,297.1499938964844,293.1499938964844,0.0064682103693485,-2282.71240234375,299.5287475585937,0.6019999384880066,0.050000000745058,0.2274000495672226,291.2474060058594,291.1499938964844,270.3412780761719,269.9735717773437,283.213134765625,292.8101501464844,291.3385925292969,1.0,0.1577686816453933,1.0,1.0,0.9931618571281432,1.0,-0.8465539813041687,0.3622590601444244,0.4842948913574219,0.1529953777790069,0.0,0.0,0.974508821964264,19.21089744567871,25.0,903.9129028320312,-8084.36376953125,62.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.106201171875,302.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,19045.396484375,19080.0,0.0,0.0,0.1973085403442382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956151008605957,1.395631194114685,-1.6134748875629157e-05,0.0,0.0002002430846914,0.0,0.0,302.8625183105469,0.0,0.0,0.0,0.7618457674980164,4.0,0.0,1.0
285840,292.5014343261719,297.1499938964844,293.1499938964844,0.0377421118319034,-1190.690185546875,304.1350402832031,0.7176989912986755,0.086113341152668,0.0764395594596862,292.6772766113281,297.1499938964844,293.1499938964844,0.1293516308069229,-2957.222900390625,304.1752014160156,0.9565004110336304,0.2007253915071487,0.1892580538988113,292.5023498535156,297.1499938964844,293.1499938964844,0.0573713891208171,-1178.5599365234375,304.13134765625,0.7752955555915833,0.1095736920833587,0.0756815895438194,292.5461120605469,297.1499938964844,293.1499938964844,0.0857129544019699,-2129.6796875,304.1419982910156,0.8518578410148621,0.1455497443675995,0.1366454511880874,292.81329345703125,297.1499938964844,293.1499938964844,0.0064682103693485,-2282.71240234375,299.5287475585937,0.6019999384880066,0.050000000745058,0.2274000495672226,291.2474060058594,291.1499938964844,270.3412780761719,269.9735717773437,283.213134765625,292.8101501464844,291.3385925292969,1.0,0.1577686816453933,1.0,1.0,0.9931618571281432,1.0,-0.8465539813041687,0.3622590601444244,0.4842948913574219,0.1529953777790069,0.0,0.0,0.974508821964264,19.21089744567871,25.0,903.9129028320312,-8084.36376953125,62.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.106201171875,302.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,19045.396484375,19080.0,0.0,0.0,0.1973085403442382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956151008605957,1.395631194114685,-1.6134748875629157e-05,0.0,0.0002002430846914,0.0,0.0,302.8625183105469,0.0,0.0,0.0,0.7618457674980164,4.0,0.0,1.0
285900,292.5270690917969,297.1499938964844,293.1499938964844,0.0392378084361553,-1211.9080810546875,304.1350402832031,0.7273819446563721,0.0892978608608245,0.0793740451335907,292.6955261230469,297.1499938964844,293.1499938964844,0.1282666325569152,-2933.547607421875,304.172607421875,0.9623097777366638,0.20313361287117,0.1915651857852935,292.5254821777344,297.1499938964844,293.1499938964844,0.058808047324419,-1195.077392578125,304.13214111328125,0.7856826186180115,0.113234132528305,0.0782891511917114,292.5679931640625,297.1499938964844,293.1499938964844,0.0862789154052734,-2136.89892578125,304.1424255371094,0.8598260283470154,0.148903802037239,0.139874055981636,292.8307800292969,297.1499938964844,293.1499938964844,0.0063895243220031,-2239.54150390625,299.63287353515625,0.6031184196472168,0.050000000745058,0.227374866604805,291.5073547363281,291.1499938964844,270.3380432128906,269.9708251953125,283.2134704589844,292.8277587890625,291.585205078125,1.0,0.1591826528310775,1.0,1.0,0.993304431438446,1.0,-0.8598191738128662,0.3682498037815094,0.4915693998336792,0.1555361896753311,0.0,0.0,0.924480140209198,19.20685768127441,25.0,754.5108642578125,-8233.1123046875,64.17292785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3094177246094,302.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19589.23828125,20160.0,0.0,0.0,0.2131790965795517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370903730392456,1.3709195852279663,-1.5842595530557446e-05,0.0,0.000216349682887,0.0,0.0,290.4646911621094,0.0,0.0,0.0,0.7645769119262695,4.0,0.0,1.0
285960,292.5518493652344,297.1499938964844,293.1499938964844,0.0406529419124126,-1232.19775390625,304.1351928710937,0.736096978187561,0.0923231691122055,0.0821614414453506,292.7130432128906,297.1499938964844,293.1499938964844,0.1274097561836242,-2914.50146484375,304.1700439453125,0.9674142599105836,0.2054501473903656,0.1937930434942245,292.5478515625,297.1499938964844,293.1499938964844,0.0602070875465869,-1211.46875,304.1328430175781,0.7953330278396606,0.1167506501078605,0.0807941779494285,292.5890808105469,297.1499938964844,293.1499938964844,0.0869002565741539,-2145.64501953125,304.1426696777344,0.8672968745231628,0.1521328836679458,0.1429826319217682,292.84796142578125,297.1499938964844,293.1499938964844,0.0063190683722496,-2201.40185546875,299.72283935546875,0.6040018200874329,0.050000000745058,0.2273550629615783,291.73486328125,291.1499938964844,270.3347473144531,269.96795654296875,283.2139892578125,292.8450622558594,291.8034973144531,1.0,0.1605884879827499,1.0,1.0,0.9934675693511964,1.0,-0.8725521564483643,0.3740076124668121,0.4985445141792297,0.1579840630292892,0.0,0.0,0.8625979423522949,19.22762680053711,25.0,647.3558959960938,-8411.49609375,66.24578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6145935058594,303.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21051.544921875,20160.0,0.0,0.0,0.2275186330080032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3404250144958496,1.3404406309127808,-1.5671477740397677e-05,0.0,0.0002309024857822,0.0,0.0,277.9037170410156,0.0,0.0,0.0,0.7369683384895325,4.0,0.0,1.0
286020,292.59893798828125,297.1499938964844,293.1499938964844,0.0433561950922012,-1271.8538818359375,304.1356201171875,0.7516205906867981,0.0979270190000534,0.0873269960284233,292.7462158203125,297.1499938964844,293.1499938964844,0.1263826936483383,-2890.435546875,304.1650695800781,0.9757150411605836,0.2097894102334976,0.1979791820049286,292.5904541015625,297.1499938964844,293.1499938964844,0.0629917606711387,-1245.222900390625,304.1339111328125,0.8122000694274902,0.1233649104833602,0.0855105370283126,292.62908935546875,297.1499938964844,293.1499938964844,0.0883849039673805,-2169.224609375,304.1426086425781,0.8807238936424255,0.1582285761833191,0.1488554775714874,292.8817443847656,297.1499938964844,293.1499938964844,0.0061990451067686,-2138.73193359375,299.8638000488281,0.6051324605941772,0.050000000745058,0.2273296862840652,292.1018981933594,291.1499938964844,270.328125,269.96209716796875,283.2157287597656,292.87896728515625,292.14617919921875,1.0,0.163355752825737,1.0,1.0,0.9937939047813416,1.0,-0.8964548707008362,0.3848330378532409,0.5116218328475952,0.1626142859458923,0.0,0.0,0.7096604108810425,19.33362579345703,25.0,451.2886352539063,-8621.443359375,70.37220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4854431152344,303.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23248.3125,20160.0,0.0,0.0,0.2513174414634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0963821411132812,1.096394658088684,-1.2557055924844462e-05,0.0,0.0002550552599132,0.0,0.0,172.66981506347656,0.0,0.0,0.0,0.6239054203033447,4.0,0.0,1.0
286080,292.59893798828125,297.1499938964844,293.1499938964844,0.0433561950922012,-1271.8538818359375,304.1356201171875,0.7516205906867981,0.0979270190000534,0.0873269960284233,292.7462158203125,297.1499938964844,293.1499938964844,0.1263826936483383,-2890.435546875,304.1650695800781,0.9757150411605836,0.2097894102334976,0.1979791820049286,292.5904541015625,297.1499938964844,293.1499938964844,0.0629917606711387,-1245.222900390625,304.1339111328125,0.8122000694274902,0.1233649104833602,0.0855105370283126,292.62908935546875,297.1499938964844,293.1499938964844,0.0883849039673805,-2169.224609375,304.1426086425781,0.8807238936424255,0.1582285761833191,0.1488554775714874,292.8817443847656,297.1499938964844,293.1499938964844,0.0061990451067686,-2138.73193359375,299.8638000488281,0.6051324605941772,0.050000000745058,0.2273296862840652,292.1018981933594,291.1499938964844,270.328125,269.96209716796875,283.2157287597656,292.87896728515625,292.14617919921875,1.0,0.163355752825737,1.0,1.0,0.9937939047813416,1.0,-0.8964548707008362,0.3848330378532409,0.5116218328475952,0.1626142859458923,0.0,0.0,0.7096604108810425,19.33362579345703,25.0,451.2886352539063,-8621.443359375,70.37220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4854431152344,303.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23248.3125,20160.0,0.0,0.0,0.2513174414634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0963821411132812,1.096394658088684,-1.2557055924844462e-05,0.0,0.0002550552599132,0.0,0.0,172.66981506347656,0.0,0.0,0.0,0.6239054203033447,4.0,0.0,1.0
286140,292.64276123046875,297.1499938964844,293.1499938964844,0.0466007366776466,-1323.106201171875,304.13494873046875,0.7650337815284729,0.1029984429478645,0.0919961631298065,292.777099609375,297.1499938964844,293.1499938964844,0.1274127811193466,-2908.074951171875,304.1582336425781,0.9819242358207704,0.2137550562620163,0.2018069773912429,292.6303405761719,297.1499938964844,293.1499938964844,0.0665412917733192,-1292.0606689453125,304.1332702636719,0.8254899382591248,0.1294508725404739,0.0898500829935073,292.6663513183594,297.1499938964844,293.1499938964844,0.09108567237854,-2220.022705078125,304.1404724121094,0.8921800255775452,0.1638658493757248,0.1542877256870269,292.9140930175781,297.1499938964844,293.1499938964844,0.0061386572197079,-2109.850341796875,299.92584228515625,0.6055477857589722,0.050000000745058,0.2273201048374176,292.26861572265625,291.1499938964844,270.32159423828125,269.9560546875,283.2182312011719,292.9115600585937,292.26824951171875,1.0,0.1660366803407669,1.0,1.0,0.994120180606842,1.0,-0.9183698296546936,0.3947711884975433,0.5235986113548279,0.1669144034385681,0.0,0.0,0.5463172793388367,19.508695602416992,25.0,141.46095275878906,-8369.2373046875,74.43778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6917724609375,303.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23916.998046875,19080.0,0.0,0.0,0.2676168084144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993690133094788,0.6993774175643921,-8.378976417589001e-06,0.0,0.0002715970622375,0.0,0.0,65.54405975341797,0.0,0.0,0.0,0.4457281529903412,4.0,0.0,1.0
286200,292.64276123046875,297.1499938964844,293.1499938964844,0.0466007366776466,-1323.106201171875,304.13494873046875,0.7650337815284729,0.1029984429478645,0.0919961631298065,292.777099609375,297.1499938964844,293.1499938964844,0.1274127811193466,-2908.074951171875,304.1582336425781,0.9819242358207704,0.2137550562620163,0.2018069773912429,292.6303405761719,297.1499938964844,293.1499938964844,0.0665412917733192,-1292.0606689453125,304.1332702636719,0.8254899382591248,0.1294508725404739,0.0898500829935073,292.6663513183594,297.1499938964844,293.1499938964844,0.09108567237854,-2220.022705078125,304.1404724121094,0.8921800255775452,0.1638658493757248,0.1542877256870269,292.9140930175781,297.1499938964844,293.1499938964844,0.0061386572197079,-2109.850341796875,299.92584228515625,0.6055477857589722,0.050000000745058,0.2273201048374176,292.26861572265625,291.1499938964844,270.32159423828125,269.9560546875,283.2182312011719,292.9115600585937,292.26824951171875,1.0,0.1660366803407669,1.0,1.0,0.994120180606842,1.0,-0.9183698296546936,0.3947711884975433,0.5235986113548279,0.1669144034385681,0.0,0.0,0.5463172793388367,19.508695602416992,25.0,141.46095275878906,-8369.2373046875,74.43778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6917724609375,303.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23916.998046875,19080.0,0.0,0.0,0.2676168084144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993690133094788,0.6993774175643921,-8.378976417589001e-06,0.0,0.0002715970622375,0.0,0.0,65.54405975341797,0.0,0.0,0.0,0.4457281529903412,4.0,0.0,1.0
286260,292.68316650390625,297.1499938964844,293.1499938964844,0.0516295507550239,-1409.0145263671875,304.1315002441406,0.7767506241798401,0.1076532825827598,0.0962656661868095,292.8056335449219,297.1499938964844,293.1499938964844,0.132611408829689,-3009.099609375,304.1466979980469,0.9867180585861206,0.21741484105587,0.2053297460079193,292.6673278808594,297.1499938964844,293.1499938964844,0.0722497701644897,-1373.7659912109375,304.1292419433594,0.8367793560028076,0.1351155340671539,0.0938748642802238,292.7008361816406,297.1499938964844,293.1499938964844,0.0966375768184661,-2332.7529296875,304.1343078613281,0.9020544290542604,0.1691224724054336,0.1593402624130249,292.94354248046875,297.1499938964844,293.1499938964844,0.0061987419612705,-2143.94140625,299.857177734375,0.605507493019104,0.050000000745058,0.2273205071687698,292.07635498046875,291.1499938964844,270.3153076171875,269.9500427246094,283.2206420898437,292.9413452148437,292.0233764648437,1.0,0.1686111837625503,1.0,1.0,0.9944661855697632,1.0,-0.9386175274848938,0.4039573967456817,0.5346601009368896,0.170949786901474,0.0,0.0,0.4313816726207733,19.724411010742188,25.0,-302.0115661621094,-7716.89990234375,78.4251937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2788391113281,303.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21082.98828125,19080.0,0.0,0.0,0.2745282351970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143545031547546,0.4143603146076202,-5.826038432132918e-06,0.0,0.0002786112600006,0.0,0.0,24.4661808013916,0.0,0.0,0.0,0.3551893830299377,4.0,0.0,1.0
286320,292.68316650390625,297.1499938964844,293.1499938964844,0.0516295507550239,-1409.0145263671875,304.1315002441406,0.7767506241798401,0.1076532825827598,0.0962656661868095,292.8056335449219,297.1499938964844,293.1499938964844,0.132611408829689,-3009.099609375,304.1466979980469,0.9867180585861206,0.21741484105587,0.2053297460079193,292.6673278808594,297.1499938964844,293.1499938964844,0.0722497701644897,-1373.7659912109375,304.1292419433594,0.8367793560028076,0.1351155340671539,0.0938748642802238,292.7008361816406,297.1499938964844,293.1499938964844,0.0966375768184661,-2332.7529296875,304.1343078613281,0.9020544290542604,0.1691224724054336,0.1593402624130249,292.94354248046875,297.1499938964844,293.1499938964844,0.0061987419612705,-2143.94140625,299.857177734375,0.605507493019104,0.050000000745058,0.2273205071687698,292.07635498046875,291.1499938964844,270.3153076171875,269.9500427246094,283.2206420898437,292.9413452148437,292.0233764648437,1.0,0.1686111837625503,1.0,1.0,0.9944661855697632,1.0,-0.9386175274848938,0.4039573967456817,0.5346601009368896,0.170949786901474,0.0,0.0,0.4313816726207733,19.724411010742188,25.0,-302.0115661621094,-7716.89990234375,78.4251937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2788391113281,303.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21082.98828125,19080.0,0.0,0.0,0.2745282351970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143545031547546,0.4143603146076202,-5.826038432132918e-06,0.0,0.0002786112600006,0.0,0.0,24.4661808013916,0.0,0.0,0.0,0.3551893830299377,4.0,0.0,1.0
286380,292.72003173828125,297.1499938964844,293.1499938964844,0.0574019365012645,-1510.971923828125,304.12811279296875,0.7872416973114014,0.1119965612888336,0.1002344712615013,292.8318176269531,297.1499938964844,293.1499938964844,0.1397309899330139,-3146.626708984375,304.1360778808594,0.9906652569770812,0.2208260893821716,0.2086087018251419,292.701171875,297.1499938964844,293.1499938964844,0.0788868516683578,-1471.93896484375,304.12518310546875,0.8470365405082703,0.1404750496149063,0.097668208181858,292.73248291015625,297.1499938964844,293.1499938964844,0.1035536378622055,-2473.60693359375,304.1280822753906,0.9112476706504822,0.1740814596414566,0.1640945225954055,292.968994140625,297.1499938964844,293.1499938964844,0.0063253506086766,-2209.0712890625,299.7274780273437,0.6052711009979248,0.050000000745058,0.2273252159357071,291.7101745605469,291.1499938964844,270.3094482421875,269.9442443847656,283.22216796875,292.9671630859375,291.6632385253906,1.0,0.1710728406906128,1.0,1.0,0.9948121905326844,1.0,-0.957581102848053,0.4125589728355407,0.5450221300125122,0.1747997403144836,0.0,0.0,0.3814238309860229,19.95396041870117,25.0,-444.42822265625,-7534.12646484375,82.33674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1022644042969,304.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19736.60546875,19080.0,0.0,0.0,0.2721587717533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163570463657379,0.3163621723651886,-5.117173714097589e-06,0.0,0.0002762065560091,0.0,0.0,15.824105262756348,0.0,0.0,0.0,0.322756677865982,4.0,0.0,1.0
286440,292.72003173828125,297.1499938964844,293.1499938964844,0.0574019365012645,-1510.971923828125,304.12811279296875,0.7872416973114014,0.1119965612888336,0.1002344712615013,292.8318176269531,297.1499938964844,293.1499938964844,0.1397309899330139,-3146.626708984375,304.1360778808594,0.9906652569770812,0.2208260893821716,0.2086087018251419,292.701171875,297.1499938964844,293.1499938964844,0.0788868516683578,-1471.93896484375,304.12518310546875,0.8470365405082703,0.1404750496149063,0.097668208181858,292.73248291015625,297.1499938964844,293.1499938964844,0.1035536378622055,-2473.60693359375,304.1280822753906,0.9112476706504822,0.1740814596414566,0.1640945225954055,292.968994140625,297.1499938964844,293.1499938964844,0.0063253506086766,-2209.0712890625,299.7274780273437,0.6052711009979248,0.050000000745058,0.2273252159357071,291.7101745605469,291.1499938964844,270.3094482421875,269.9442443847656,283.22216796875,292.9671630859375,291.6632385253906,1.0,0.1710728406906128,1.0,1.0,0.9948121905326844,1.0,-0.957581102848053,0.4125589728355407,0.5450221300125122,0.1747997403144836,0.0,0.0,0.3814238309860229,19.95396041870117,25.0,-444.42822265625,-7534.12646484375,82.33674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1022644042969,304.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19736.60546875,19080.0,0.0,0.0,0.2721587717533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163570463657379,0.3163621723651886,-5.117173714097589e-06,0.0,0.0002762065560091,0.0,0.0,15.824105262756348,0.0,0.0,0.0,0.322756677865982,4.0,0.0,1.0
286500,292.7372436523437,297.1499938964844,293.1499938964844,0.0599588155746459,-1556.5494384765625,304.12744140625,0.7921112775802612,0.1140656024217605,0.1021248027682304,292.8441162109375,297.1499938964844,293.1499938964844,0.1427841484546661,-3204.617431640625,304.1330871582031,0.9924061894416808,0.2224394083023071,0.2101620286703109,292.71697998046875,297.1499938964844,293.1499938964844,0.0818566754460334,-1516.079833984375,304.1242980957031,0.8519068956375122,0.1430569589138031,0.0994946509599685,292.747314453125,297.1499938964844,293.1499938964844,0.1066515371203422,-2535.60986328125,304.12646484375,0.9157626032829284,0.1764600276947021,0.1663746982812881,292.9803771972656,297.1499938964844,293.1499938964844,0.0063764140941202,-2234.749267578125,299.6771545410156,0.6051191091537476,0.050000000745058,0.2273283153772354,291.566650390625,291.1499938964844,270.3067321777344,269.9414367675781,283.22265625,292.9786682128906,291.53192138671875,1.0,0.1722611486911773,1.0,1.0,0.9949851632118224,1.0,-0.9666469097137452,0.4166686236858368,0.5499782562255859,0.1766690760850906,0.0,0.0,0.3682194352149963,20.06987571716309,25.0,-400.2487182617188,-7596.9619140625,84.26337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00494384765625,304.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,19450.3046875,18000.0,0.0,0.0,0.2683176398277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955960631370544,0.2956010401248932,-4.98273493576562e-06,0.0,0.0002723083016462,0.0,0.0,14.289008140563965,0.0,0.0,0.0,0.3013403117656708,4.0,0.0,1.0
