time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.753662109375,297.1499938964844,293.1499938964844,0.0623121559619903,-1598.7286376953125,304.1272888183594,0.7967313528060913,0.116065576672554,0.1039538234472274,292.85595703125,297.1499938964844,293.1499938964844,0.1455209404230117,-3256.079833984375,304.1311950683594,0.9940018653869628,0.2239889949560165,0.2116560041904449,292.7320861816406,297.1499938964844,293.1499938964844,0.0846170336008071,-1557.132568359375,304.1239624023437,0.8566128015518188,0.1455732882022857,0.1012757793068885,292.7615051269531,297.1499938964844,293.1499938964844,0.1095212027430534,-2592.435302734375,304.1255187988281,0.9201477766036988,0.1787712424993515,0.1685915440320968,292.990966796875,297.1499938964844,293.1499938964844,0.0064166509546339,-2255.400634765625,299.6370849609375,0.6049450635910034,0.050000000745058,0.2273319065570831,291.4516296386719,291.1499938964844,270.3041687011719,269.93878173828125,283.2230529785156,292.9893798828125,291.4197998046875,1.0,0.1734209805727005,1.0,1.0,0.9951645135879515,1.0,-0.975438117980957,0.4206512570381164,0.5547868609428406,0.1785016804933548,0.0,0.0,0.3596355617046356,20.18647766113281,25.0,-360.5477600097656,-7618.12646484375,86.16785430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86456298828125,305.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18358.505859375,18000.0,0.0,0.0,0.2631469666957855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752465605735779,0.2752512395381927,-4.672505383496173e-06,0.0,0.0002670607354957,0.0,0.0,12.4151611328125,0.0,0.0,0.0,0.3047729134559631,4.0,0.0,1.0
286620,292.78448486328125,297.1499938964844,293.1499938964844,0.0662686824798584,-1669.7078857421875,304.1283264160156,0.8051900267601013,0.119854137301445,0.1074237376451492,292.8783569335937,297.1499938964844,293.1499938964844,0.1497373878955841,-3333.83740234375,304.13055419921875,0.9967540502548218,0.2268980592489242,0.2144540101289749,292.7604675292969,297.1499938964844,293.1499938964844,0.0893410220742225,-1626.9051513671875,304.12481689453125,0.8654882311820984,0.1504040956497192,0.1046986356377601,292.7882385253906,297.1499938964844,293.1499938964844,0.1143312603235244,-2685.84423828125,304.1257629394531,0.9283568263053894,0.183190569281578,0.1728340536355972,293.0102844238281,297.1499938964844,293.1499938964844,0.0064696613699197,-2281.343505859375,299.5876159667969,0.6045112013816833,0.050000000745058,0.2273410111665725,291.3082580566406,291.1499938964844,270.2996826171875,269.9338073730469,283.2238464355469,293.0088806152344,291.29913330078125,1.0,0.1756537854671478,1.0,1.0,0.9955231547355652,1.0,-0.992168426513672,0.428221732378006,0.5639466643333435,0.182049810886383,0.0,0.0,0.3499608635902405,20.42350959777832,25.0,-190.0321655273437,-7898.4365234375,89.89881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,306.2221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.818359375,18000.0,0.0,0.0,0.2499300837516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623654007911682,0.2623699605464935,-4.575915227178484e-06,0.0,0.0002536472456995,0.0,0.0,11.538439750671388,0.0,0.0,0.0,0.3004504144191742,4.0,0.0,1.0
286680,292.78448486328125,297.1499938964844,293.1499938964844,0.0662686824798584,-1669.7078857421875,304.1283264160156,0.8051900267601013,0.119854137301445,0.1074237376451492,292.8783569335937,297.1499938964844,293.1499938964844,0.1497373878955841,-3333.83740234375,304.13055419921875,0.9967540502548218,0.2268980592489242,0.2144540101289749,292.7604675292969,297.1499938964844,293.1499938964844,0.0893410220742225,-1626.9051513671875,304.12481689453125,0.8654882311820984,0.1504040956497192,0.1046986356377601,292.7882385253906,297.1499938964844,293.1499938964844,0.1143312603235244,-2685.84423828125,304.1257629394531,0.9283568263053894,0.183190569281578,0.1728340536355972,293.0102844238281,297.1499938964844,293.1499938964844,0.0064696613699197,-2281.343505859375,299.5876159667969,0.6045112013816833,0.050000000745058,0.2273410111665725,291.3082580566406,291.1499938964844,270.2996826171875,269.9338073730469,283.2238464355469,293.0088806152344,291.29913330078125,1.0,0.1756537854671478,1.0,1.0,0.9955231547355652,1.0,-0.992168426513672,0.428221732378006,0.5639466643333435,0.182049810886383,0.0,0.0,0.3499608635902405,20.42350959777832,25.0,-190.0321655273437,-7898.4365234375,89.89881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,306.2221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.818359375,18000.0,0.0,0.0,0.2499300837516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623654007911682,0.2623699605464935,-4.575915227178484e-06,0.0,0.0002536472456995,0.0,0.0,11.538439750671388,0.0,0.0,0.0,0.3004504144191742,4.0,0.0,1.0
286740,292.8128967285156,297.1499938964844,293.1499938964844,0.0693949535489082,-1725.635009765625,304.1303405761719,0.8111469149589539,0.1233526170253753,0.1106397584080696,292.89794921875,297.1499938964844,293.1499938964844,0.1512848734855651,-3362.10205078125,304.1345520019531,0.9961956143379213,0.2297977805137634,0.2155607938766479,292.78668212890625,297.1499938964844,293.1499938964844,0.0931852981448173,-1682.9268798828125,304.1268005371094,0.8721750378608704,0.1549543142318725,0.1079312935471534,292.81298828125,297.1499938964844,293.1499938964844,0.1181033924221992,-2757.270751953125,304.1275634765625,0.9339264035224916,0.1873349398374557,0.1768224239349365,293.0275573730469,297.1499938964844,293.1499938964844,0.0064866500906646,-2289.6435546875,299.572265625,0.6029062271118164,0.050000000745058,0.2273760885000229,291.26385498046875,291.1499938964844,270.296142578125,269.92950439453125,283.2257385253906,293.0263366699219,291.2592468261719,1.0,0.1777218580245971,1.0,1.0,0.9958817958831788,1.0,-1.0059220790863037,0.4344311058521271,0.5714909434318542,0.1850365847349167,0.0,0.0,0.3380912840366363,20.769079208374023,25.0,-85.22529602050781,-8069.02294921875,93.31777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55584716796875,306.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.279296875,18000.0,0.0,0.0,0.2348237335681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250641256570816,0.2506457865238189,-4.536112555797445e-06,0.0,0.0002383162354817,0.0,0.0,10.877641677856444,0.0,0.0,0.0,0.2976447343826294,4.0,0.0,1.0
286800,292.8128967285156,297.1499938964844,293.1499938964844,0.0693949535489082,-1725.635009765625,304.1303405761719,0.8111469149589539,0.1233526170253753,0.1106397584080696,292.89794921875,297.1499938964844,293.1499938964844,0.1512848734855651,-3362.10205078125,304.1345520019531,0.9961956143379213,0.2297977805137634,0.2155607938766479,292.78668212890625,297.1499938964844,293.1499938964844,0.0931852981448173,-1682.9268798828125,304.1268005371094,0.8721750378608704,0.1549543142318725,0.1079312935471534,292.81298828125,297.1499938964844,293.1499938964844,0.1181033924221992,-2757.270751953125,304.1275634765625,0.9339264035224916,0.1873349398374557,0.1768224239349365,293.0275573730469,297.1499938964844,293.1499938964844,0.0064866500906646,-2289.6435546875,299.572265625,0.6029062271118164,0.050000000745058,0.2273760885000229,291.26385498046875,291.1499938964844,270.296142578125,269.92950439453125,283.2257385253906,293.0263366699219,291.2592468261719,1.0,0.1777218580245971,1.0,1.0,0.9958817958831788,1.0,-1.0059220790863037,0.4344311058521271,0.5714909434318542,0.1850365847349167,0.0,0.0,0.3380912840366363,20.769079208374023,25.0,-85.22529602050781,-8069.02294921875,93.31777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55584716796875,306.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.279296875,18000.0,0.0,0.0,0.2348237335681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250641256570816,0.2506457865238189,-4.536112555797445e-06,0.0,0.0002383162354817,0.0,0.0,10.877641677856444,0.0,0.0,0.0,0.2976447343826294,4.0,0.0,1.0
286860,292.83917236328125,297.1499938964844,293.1499938964844,0.072163812816143,-1775.5150146484375,304.1322631835937,0.8155498504638672,0.1265642493963241,0.1135982871055603,292.91314697265625,297.1499938964844,293.1499938964844,0.1516512483358383,-3367.254638671875,304.1390991210937,0.9935321807861328,0.2330958545207977,0.2153237015008926,292.8110046386719,297.1499938964844,293.1499938964844,0.0967023745179176,-1733.926513671875,304.1286926269531,0.8775477409362793,0.1592240929603576,0.1109686344861984,292.8359680175781,297.1499938964844,293.1499938964844,0.1215251758694648,-2821.399169921875,304.1293334960937,0.9380136728286744,0.1912099719047546,0.1805562824010849,293.0431213378906,297.1499938964844,293.1499938964844,0.006496321875602,-2294.496826171875,299.56231689453125,0.6008263230323792,0.050000000745058,0.2274222671985626,291.2376708984375,291.1499938964844,270.2936706542969,269.9260559082031,283.2284545898437,293.0420227050781,291.2348022460937,1.0,0.1796004176139831,1.0,1.0,0.996249496936798,1.0,-1.017520546913147,0.4396608173847198,0.5778597593307495,0.1875942647457122,0.0,0.0,0.3283486068248749,21.15129852294922,25.0,-43.50254440307617,-8160.88427734375,96.39593505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39361572265625,307.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.26953125,18000.0,0.0,0.0,0.219039499759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409950047731399,0.2409995049238205,-4.5067058636050206e-06,0.0,0.0002222972398158,0.0,0.0,10.353249549865724,0.0,0.0,0.0,0.2954703867435455,4.0,0.0,1.0
286920,292.83917236328125,297.1499938964844,293.1499938964844,0.072163812816143,-1775.5150146484375,304.1322631835937,0.8155498504638672,0.1265642493963241,0.1135982871055603,292.91314697265625,297.1499938964844,293.1499938964844,0.1516512483358383,-3367.254638671875,304.1390991210937,0.9935321807861328,0.2330958545207977,0.2153237015008926,292.8110046386719,297.1499938964844,293.1499938964844,0.0967023745179176,-1733.926513671875,304.1286926269531,0.8775477409362793,0.1592240929603576,0.1109686344861984,292.8359680175781,297.1499938964844,293.1499938964844,0.1215251758694648,-2821.399169921875,304.1293334960937,0.9380136728286744,0.1912099719047546,0.1805562824010849,293.0431213378906,297.1499938964844,293.1499938964844,0.006496321875602,-2294.496826171875,299.56231689453125,0.6008263230323792,0.050000000745058,0.2274222671985626,291.2376708984375,291.1499938964844,270.2936706542969,269.9260559082031,283.2284545898437,293.0420227050781,291.2348022460937,1.0,0.1796004176139831,1.0,1.0,0.996249496936798,1.0,-1.017520546913147,0.4396608173847198,0.5778597593307495,0.1875942647457122,0.0,0.0,0.3283486068248749,21.15129852294922,25.0,-43.50254440307617,-8160.88427734375,96.39593505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39361572265625,307.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.26953125,18000.0,0.0,0.0,0.219039499759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409950047731399,0.2409995049238205,-4.5067058636050206e-06,0.0,0.0002222972398158,0.0,0.0,10.353249549865724,0.0,0.0,0.0,0.2954703867435455,4.0,0.0,1.0
286980,292.8634948730469,297.1499938964844,293.1499938964844,0.0747556164860725,-1822.75927734375,304.13385009765625,0.819047212600708,0.1295052170753479,0.116310179233551,292.92431640625,297.1499938964844,293.1499938964844,0.1514797061681747,-3363.989501953125,304.1429748535156,0.989941954612732,0.2368213534355163,0.214504063129425,292.8336181640625,297.1499938964844,293.1499938964844,0.1001051068305969,-1783.1746826171875,304.1300964355469,0.8821227550506592,0.1632277369499206,0.1138175427913665,292.8573608398437,297.1499938964844,293.1499938964844,0.1248516365885734,-2883.56640625,304.13067626953125,0.9412806630134584,0.1948303878307342,0.1840461492538452,293.0570068359375,297.1499938964844,293.1499938964844,0.0065069976262748,-2300.286376953125,299.5492248535156,0.5986321568489075,0.050000000745058,0.2274717688560485,291.20513916015625,291.1499938964844,270.2925109863281,269.923583984375,283.2317810058594,293.0560607910156,291.201171875,1.0,0.1812899559736251,1.0,1.0,0.9966172575950624,1.0,-1.0274593830108645,0.4441327452659607,0.5833266973495483,0.1898260116577148,0.0,0.0,0.3230979144573211,21.533594131469727,25.0,-41.12743377685547,-8213.87109375,99.19029998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9255065917969,307.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80859375,18000.0,0.0,0.0,0.203581690788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347711026668548,0.2347755879163742,-4.485724730329821e-06,0.0,0.0002066095476038,0.0,0.0,10.01596736907959,0.0,0.0,0.0,0.2940650582313537,4.0,0.0,1.0
287040,292.8634948730469,297.1499938964844,293.1499938964844,0.0747556164860725,-1822.75927734375,304.13385009765625,0.819047212600708,0.1295052170753479,0.116310179233551,292.92431640625,297.1499938964844,293.1499938964844,0.1514797061681747,-3363.989501953125,304.1429748535156,0.989941954612732,0.2368213534355163,0.214504063129425,292.8336181640625,297.1499938964844,293.1499938964844,0.1001051068305969,-1783.1746826171875,304.1300964355469,0.8821227550506592,0.1632277369499206,0.1138175427913665,292.8573608398437,297.1499938964844,293.1499938964844,0.1248516365885734,-2883.56640625,304.13067626953125,0.9412806630134584,0.1948303878307342,0.1840461492538452,293.0570068359375,297.1499938964844,293.1499938964844,0.0065069976262748,-2300.286376953125,299.5492248535156,0.5986321568489075,0.050000000745058,0.2274717688560485,291.20513916015625,291.1499938964844,270.2925109863281,269.923583984375,283.2317810058594,293.0560607910156,291.201171875,1.0,0.1812899559736251,1.0,1.0,0.9966172575950624,1.0,-1.0274593830108645,0.4441327452659607,0.5833266973495483,0.1898260116577148,0.0,0.0,0.3230979144573211,21.533594131469727,25.0,-41.12743377685547,-8213.87109375,99.19029998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9255065917969,307.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80859375,18000.0,0.0,0.0,0.203581690788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347711026668548,0.2347755879163742,-4.485724730329821e-06,0.0,0.0002066095476038,0.0,0.0,10.01596736907959,0.0,0.0,0.0,0.2940650582313537,4.0,0.0,1.0
287100,292.8749694824219,297.1499938964844,293.1499938964844,0.0759505778551101,-1844.6363525390625,304.1346130371094,0.820888340473175,0.1308788359165191,0.1175766587257385,292.9288635253906,297.1499938964844,293.1499938964844,0.1515203714370727,-3364.775634765625,304.1441650390625,0.9887343049049376,0.2387894839048385,0.2143169194459915,292.84429931640625,297.1499938964844,293.1499938964844,0.1017190665006637,-1806.394287109375,304.1307983398437,0.8845874071121216,0.1651340425014495,0.1151734367012977,292.8674621582031,297.1499938964844,293.1499938964844,0.1264192312955856,-2912.697509765625,304.13134765625,0.9431741833686828,0.1965491324663162,0.1857022643089294,293.0633850097656,297.1499938964844,293.1499938964844,0.0065111564472317,-2302.6005859375,299.5433044433594,0.5978293418884277,0.050000000745058,0.227490022778511,291.1913757324219,291.1499938964844,270.29248046875,269.9227600097656,283.23345947265625,293.0625,291.18780517578125,1.0,0.1820770055055618,1.0,1.0,0.9968010783195496,1.0,-1.0323823690414429,0.4463464021682739,0.5860359072685242,0.1909419000148773,0.0,0.0,0.3217290639877319,21.69013786315918,25.0,-38.083229064941406,-8237.5869140625,100.53527069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08135986328125,307.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.712890625,18000.0,0.0,0.0,0.1963047832250595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332021296024322,0.2332065999507904,-4.479663857637206e-06,0.0,0.0001992243924178,0.0,0.0,9.929999351501465,0.0,0.0,0.0,0.2936916649341583,4.0,0.0,1.0
287160,292.8860168457031,297.1499938964844,293.1499938964844,0.0770991444587707,-1865.753173828125,304.13531494140625,0.8231265544891357,0.1321900784969329,0.1187842413783073,292.93341064453125,297.1499938964844,293.1499938964844,0.1520871371030807,-3375.03466796875,304.1441955566406,0.9888465404510498,0.2406948357820511,0.2147277742624282,292.8546447753906,297.1499938964844,293.1499938964844,0.1032989174127578,-1829.0665283203125,304.13140869140625,0.8875638842582703,0.1669785529375076,0.1164840087294578,292.87725830078125,297.1499938964844,293.1499938964844,0.1279529184103012,-2941.15087890625,304.1319274902344,0.945691704750061,0.198208674788475,0.1872995197772979,293.0694580078125,297.1499938964844,293.1499938964844,0.0065147276036441,-2304.821533203125,299.5369873046875,0.5975015759468079,0.050000000745058,0.2274974286556244,291.1771240234375,291.1499938964844,270.2928161621094,269.9222412109375,283.2349548339844,293.068603515625,291.1729431152344,1.0,0.1828455030918121,1.0,1.0,0.996974527835846,1.0,-1.0378332138061523,0.4487953186035156,0.5890378952026367,0.1921916157007217,0.0,0.0,0.321334034204483,21.79554748535156,25.0,-39.84540939331055,-8257.5048828125,101.91561889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16851806640625,307.6790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6484375,18000.0,0.0,0.0,0.1894732862710952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323227375745773,0.2323272079229354,-4.475607056519948e-06,0.0,0.0001922912924783,0.0,0.0,9.880556106567385,0.0,0.0,0.0,0.2934754490852356,4.0,0.0,1.0
287220,292.9069519042969,297.1499938964844,293.1499938964844,0.0792794898152351,-1906.08544921875,304.1365661621094,0.8272245526313782,0.1346339881420135,0.1210360452532768,292.9432067871094,297.1499938964844,293.1499938964844,0.1532996892929077,-3397.11572265625,304.14410400390625,0.9891696572303772,0.2441995739936828,0.2155923992395401,292.87420654296875,297.1499938964844,293.1499938964844,0.106377013027668,-1873.0963134765625,304.1324768066406,0.8931782841682434,0.1704901456832885,0.1189790740609169,292.8957824707031,297.1499938964844,293.1499938964844,0.1309432834386825,-2996.51416015625,304.1329650878906,0.950361430644989,0.2013590782880783,0.1903313398361206,293.08062744140625,297.1499938964844,293.1499938964844,0.0065228040330111,-2309.847412109375,299.522216796875,0.5968856811523438,0.050000000745058,0.2275113463401794,291.14434814453125,291.1499938964844,270.29473876953125,269.9222412109375,283.23834228515625,293.0798645019531,291.1402893066406,1.0,0.1843098253011703,1.0,1.0,0.997321367263794,1.0,-1.0482239723205566,0.4534560441970825,0.5947679281234741,0.194608449935913,0.0,0.0,0.3242824077606201,21.997163772583008,28.0,-42.15347290039063,-8304.5166015625,104.58440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1539611816406,307.6577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.1774983704090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337321192026138,0.2337365895509719,-4.474563411349664e-06,0.0,0.0001801382750272,0.0,0.0,9.943861961364746,0.0,0.0,0.0,0.2936949729919433,4.0,0.0,1.0
287280,292.9069519042969,297.1499938964844,293.1499938964844,0.0792794898152351,-1906.08544921875,304.1365661621094,0.8272245526313782,0.1346339881420135,0.1210360452532768,292.9432067871094,297.1499938964844,293.1499938964844,0.1532996892929077,-3397.11572265625,304.14410400390625,0.9891696572303772,0.2441995739936828,0.2155923992395401,292.87420654296875,297.1499938964844,293.1499938964844,0.106377013027668,-1873.0963134765625,304.1324768066406,0.8931782841682434,0.1704901456832885,0.1189790740609169,292.8957824707031,297.1499938964844,293.1499938964844,0.1309432834386825,-2996.51416015625,304.1329650878906,0.950361430644989,0.2013590782880783,0.1903313398361206,293.08062744140625,297.1499938964844,293.1499938964844,0.0065228040330111,-2309.847412109375,299.522216796875,0.5968856811523438,0.050000000745058,0.2275113463401794,291.14434814453125,291.1499938964844,270.29473876953125,269.9222412109375,283.23834228515625,293.0798645019531,291.1402893066406,1.0,0.1843098253011703,1.0,1.0,0.997321367263794,1.0,-1.0482239723205566,0.4534560441970825,0.5947679281234741,0.194608449935913,0.0,0.0,0.3242824077606201,21.997163772583008,28.0,-42.15347290039063,-8304.5166015625,104.58440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1539611816406,307.6577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.1774983704090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337321192026138,0.2337365895509719,-4.474563411349664e-06,0.0,0.0001801382750272,0.0,0.0,9.943861961364746,0.0,0.0,0.0,0.2936949729919433,4.0,0.0,1.0
287340,292.92645263671875,297.1499938964844,293.1499938964844,0.0812759473919868,-1943.2108154296875,304.1377258300781,0.8275200724601746,0.1368332654237747,0.1230836883187294,292.9563903808594,297.1499938964844,293.1499938964844,0.1578753143548965,-3479.7490234375,304.1383056640625,0.9908717274665833,0.2467787414789199,0.2204048633575439,292.8925476074219,297.1499938964844,293.1499938964844,0.1093000918626785,-1914.67138671875,304.1334228515625,0.8943524956703186,0.1737579405307769,0.1213160753250122,292.91314697265625,297.1499938964844,293.1499938964844,0.1337739080190658,-3048.684326171875,304.1339111328125,0.9500584006309508,0.204279139637947,0.1931614875793457,293.09088134765625,297.1499938964844,293.1499938964844,0.0065312283113598,-2314.942626953125,299.5066223144531,0.593444287776947,0.050000000745058,0.2275915294885635,291.11279296875,291.1499938964844,270.2984313964844,269.9237060546875,283.2406616210937,293.0901794433594,291.10821533203125,1.0,0.1869614124298095,1.0,1.0,0.9976682662963868,1.0,-1.062753438949585,0.4599771499633789,0.6027762293815613,0.1980272978544235,0.0,0.0,0.3312906622886657,22.6054801940918,31.0,-45.16536331176758,-8374.41796875,108.98323059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9176940917969,307.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.798828125,18000.0,0.0,0.0,0.1682523041963577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389184683561325,0.2389229536056518,-4.483535121835303e-06,0.0,0.0001707547053229,0.0,0.0,10.205211639404297,0.0,0.0,0.0,0.2947260737419128,4.0,0.0,1.0
287400,292.92645263671875,297.1499938964844,293.1499938964844,0.0812759473919868,-1943.2108154296875,304.1377258300781,0.8275200724601746,0.1368332654237747,0.1230836883187294,292.9563903808594,297.1499938964844,293.1499938964844,0.1578753143548965,-3479.7490234375,304.1383056640625,0.9908717274665833,0.2467787414789199,0.2204048633575439,292.8925476074219,297.1499938964844,293.1499938964844,0.1093000918626785,-1914.67138671875,304.1334228515625,0.8943524956703186,0.1737579405307769,0.1213160753250122,292.91314697265625,297.1499938964844,293.1499938964844,0.1337739080190658,-3048.684326171875,304.1339111328125,0.9500584006309508,0.204279139637947,0.1931614875793457,293.09088134765625,297.1499938964844,293.1499938964844,0.0065312283113598,-2314.942626953125,299.5066223144531,0.593444287776947,0.050000000745058,0.2275915294885635,291.11279296875,291.1499938964844,270.2984313964844,269.9237060546875,283.2406616210937,293.0901794433594,291.10821533203125,1.0,0.1869614124298095,1.0,1.0,0.9976682662963868,1.0,-1.062753438949585,0.4599771499633789,0.6027762293815613,0.1980272978544235,0.0,0.0,0.3312906622886657,22.6054801940918,31.0,-45.16536331176758,-8374.41796875,108.98323059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9176940917969,307.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.798828125,18000.0,0.0,0.0,0.1682523041963577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389184683561325,0.2389229536056518,-4.483535121835303e-06,0.0,0.0001707547053229,0.0,0.0,10.205211639404297,0.0,0.0,0.0,0.2947260737419128,4.0,0.0,1.0
287460,292.9447326660156,297.1499938964844,293.1499938964844,0.0831171572208404,-1977.6512451171875,304.13873291015625,0.824900209903717,0.1387878954410553,0.1249219179153442,292.9786071777344,297.1499938964844,293.1499938964844,0.1664189845323562,-3633.9208984375,304.1277770996094,0.9952104091644288,0.2472052425146103,0.2298735529184341,292.9098205566406,297.1499938964844,293.1499938964844,0.1120982468128204,-1954.3082275390625,304.1343078613281,0.8921220898628235,0.176779419183731,0.1234896704554557,292.929443359375,297.1499938964844,293.1499938964844,0.1364869773387909,-3098.549560546875,304.134765625,0.9459922909736632,0.2069697678089141,0.195785567164421,293.1005554199219,297.1499938964844,293.1499938964844,0.0065406342037022,-2320.630859375,299.4877624511719,0.5878862142562866,0.050000000745058,0.227725401520729,291.0777587890625,291.1499938964844,270.3041381835937,269.9267883300781,283.2422180175781,293.0998840332031,291.07354736328125,1.0,0.1905949860811233,1.0,1.0,0.9980619549751282,1.0,-1.0819673538208008,0.4685949981212616,0.6133723258972168,0.2026354670524597,0.0,0.0,0.3432977199554443,23.5637264251709,34.0,-46.49531555175781,-8487.806640625,115.27619934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49835205078125,307.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.552734375,18000.0,0.0,0.0,0.1621642559766769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487633973360061,0.2487678974866867,-4.503940090216929e-06,0.0,0.000164576107636,0.0,0.0,10.715123176574709,0.0,0.0,0.0,0.2967723906040191,4.0,0.0,1.0
287520,292.9447326660156,297.1499938964844,293.1499938964844,0.0831171572208404,-1977.6512451171875,304.13873291015625,0.824900209903717,0.1387878954410553,0.1249219179153442,292.9786071777344,297.1499938964844,293.1499938964844,0.1664189845323562,-3633.9208984375,304.1277770996094,0.9952104091644288,0.2472052425146103,0.2298735529184341,292.9098205566406,297.1499938964844,293.1499938964844,0.1120982468128204,-1954.3082275390625,304.1343078613281,0.8921220898628235,0.176779419183731,0.1234896704554557,292.929443359375,297.1499938964844,293.1499938964844,0.1364869773387909,-3098.549560546875,304.134765625,0.9459922909736632,0.2069697678089141,0.195785567164421,293.1005554199219,297.1499938964844,293.1499938964844,0.0065406342037022,-2320.630859375,299.4877624511719,0.5878862142562866,0.050000000745058,0.227725401520729,291.0777587890625,291.1499938964844,270.3041381835937,269.9267883300781,283.2422180175781,293.0998840332031,291.07354736328125,1.0,0.1905949860811233,1.0,1.0,0.9980619549751282,1.0,-1.0819673538208008,0.4685949981212616,0.6133723258972168,0.2026354670524597,0.0,0.0,0.3432977199554443,23.5637264251709,34.0,-46.49531555175781,-8487.806640625,115.27619934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49835205078125,307.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.552734375,18000.0,0.0,0.0,0.1621642559766769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487633973360061,0.2487678974866867,-4.503940090216929e-06,0.0,0.000164576107636,0.0,0.0,10.715123176574709,0.0,0.0,0.0,0.2967723906040191,4.0,0.0,1.0
287580,292.9618530273437,297.1499938964844,293.1499938964844,0.0847443491220474,-2008.07080078125,304.1398010253906,0.8133693337440491,0.1405151784420013,0.1265915632247924,293.00732421875,297.1499938964844,293.1499938964844,0.1702219545841217,-3698.13134765625,304.1297302246094,0.9837879538536072,0.2457071989774704,0.233310118317604,292.9260559082031,297.1499938964844,293.1499938964844,0.1146752908825874,-1990.5213623046875,304.13525390625,0.8795268535614014,0.1795683950185775,0.1255289614200592,292.9447631835937,297.1499938964844,293.1499938964844,0.1389642655849456,-3143.73583984375,304.1357421875,0.9296237826347352,0.2094498574733734,0.1982472985982895,293.10986328125,297.1499938964844,293.1499938964844,0.0065525048412382,-2326.334716796875,299.4693908691406,0.5748662352561951,0.050000000745058,0.2280632555484771,291.05096435546875,291.1499938964844,270.3119506835937,269.9316711425781,283.2472229003906,293.1092529296875,291.0512084960937,1.0,0.1948024183511734,1.0,1.0,0.9984556436538696,1.0,-1.0941845178604126,0.4740395247936249,0.6201449632644653,0.2056839913129806,0.0,0.0,0.3586361706256866,25.52720832824707,37.0,-23.040225982666016,-8623.09375,121.85311126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9385070800781,307.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.892578125,18000.0,0.0,0.0,0.1594536900520324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631184458732605,0.2631229758262634,-4.538279426924419e-06,0.0,0.0001618252281332,0.0,0.0,11.485575675964355,0.0,0.0,0.0,0.2998941838741302,4.0,0.0,1.0
287640,292.9618530273437,297.1499938964844,293.1499938964844,0.0847443491220474,-2008.07080078125,304.1398010253906,0.8133693337440491,0.1405151784420013,0.1265915632247924,293.00732421875,297.1499938964844,293.1499938964844,0.1702219545841217,-3698.13134765625,304.1297302246094,0.9837879538536072,0.2457071989774704,0.233310118317604,292.9260559082031,297.1499938964844,293.1499938964844,0.1146752908825874,-1990.5213623046875,304.13525390625,0.8795268535614014,0.1795683950185775,0.1255289614200592,292.9447631835937,297.1499938964844,293.1499938964844,0.1389642655849456,-3143.73583984375,304.1357421875,0.9296237826347352,0.2094498574733734,0.1982472985982895,293.10986328125,297.1499938964844,293.1499938964844,0.0065525048412382,-2326.334716796875,299.4693908691406,0.5748662352561951,0.050000000745058,0.2280632555484771,291.05096435546875,291.1499938964844,270.3119506835937,269.9316711425781,283.2472229003906,293.1092529296875,291.0512084960937,1.0,0.1948024183511734,1.0,1.0,0.9984556436538696,1.0,-1.0941845178604126,0.4740395247936249,0.6201449632644653,0.2056839913129806,0.0,0.0,0.3586361706256866,25.52720832824707,37.0,-23.040225982666016,-8623.09375,121.85311126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9385070800781,307.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.892578125,18000.0,0.0,0.0,0.1594536900520324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631184458732605,0.2631229758262634,-4.538279426924419e-06,0.0,0.0001618252281332,0.0,0.0,11.485575675964355,0.0,0.0,0.0,0.2998941838741302,4.0,0.0,1.0
287700,292.9700927734375,297.1499938964844,293.1499938964844,0.0853627100586891,-2019.39208984375,304.1405334472656,0.8055009841918945,0.1412849128246307,0.1273577362298965,293.0175170898437,297.1499938964844,293.1499938964844,0.1699522286653518,-3692.430419921875,304.1338806152344,0.9729203581809998,0.2455076426267624,0.2329872548580169,292.93389892578125,297.1499938964844,293.1499938964844,0.1157264411449432,-2005.0045166015625,304.1360168457031,0.8713083863258362,0.1808670908212661,0.1264940351247787,292.9521484375,297.1499938964844,293.1499938964844,0.1399296373128891,-3160.946044921875,304.1365661621094,0.9190099835395812,0.2106030732393264,0.1994131058454513,293.1144104003906,297.1499938964844,293.1499938964844,0.0065530431456863,-2326.16259765625,299.46612548828125,0.5668724775314331,0.050000000745058,0.2282899171113968,291.0564880371094,291.1499938964844,270.31671142578125,269.9348449707031,283.2508544921875,293.1138000488281,291.05743408203125,1.0,0.1969600319862365,1.0,1.0,0.998652458190918,1.0,-1.0975459814071655,0.4755402505397796,0.6220057606697083,0.206511452794075,0.0,0.0,0.3643414974212646,26.781126022338867,37.0,-7.944181442260742,-8634.8671875,125.02767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6261291503906,306.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.232421875,18000.0,0.0,0.0,0.159315213561058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698217034339905,0.2698262631893158,-4.558670752885519e-06,0.0,0.0001616847002878,0.0,0.0,11.863072395324709,0.0,0.0,0.0,0.3014377355575561,4.0,0.0,1.0
287760,292.9780578613281,297.1499938964844,293.1499938964844,0.0860088095068931,-2031.4036865234373,304.1410827636719,0.7976970076560974,0.1419950127601623,0.128069132566452,293.0259094238281,297.1499938964844,293.1499938964844,0.1700703203678131,-3693.9541015625,304.1365966796875,0.961991012096405,0.2455405741930008,0.2329622060060501,292.9415283203125,297.1499938964844,293.1499938964844,0.1168296635150909,-2020.333740234375,304.1365661621094,0.8635586500167847,0.1821044236421585,0.1274153441190719,292.9593200683594,297.1499938964844,293.1499938964844,0.1409696191549301,-3179.70703125,304.1371154785156,0.9091872572898864,0.211699292063713,0.2005243897438049,293.1188049316406,297.1499938964844,293.1499938964844,0.0065555507317185,-2327.421142578125,299.4593200683594,0.5592212080955505,0.050000000745058,0.2285231500864029,291.05340576171875,291.1499938964844,270.32208251953125,269.9385070800781,283.254638671875,293.11822509765625,291.0516662597656,1.0,0.1991638839244842,1.0,1.0,0.9988855123519896,1.0,-1.101089358329773,0.4771214425563812,0.6239679455757141,0.2073855549097061,0.0,0.0,0.3710239231586456,28.072677612304688,40.0,-12.360936164855955,-8650.7568359375,128.33749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,306.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17926.88671875,18000.0,0.0,0.0,0.1598195731639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760491371154785,0.2760536968708038,-4.577301297103986e-06,0.0,0.0001621965493541,0.0,0.0,12.217573165893556,0.0,0.0,0.0,0.3029275238513946,4.0,0.0,1.0
287820,292.9933166503906,297.1499938964844,293.1499938964844,0.0871471911668777,-2052.521240234375,304.14215087890625,0.7828625440597534,0.1432562917470932,0.129347413778305,293.0396728515625,297.1499938964844,293.1499938964844,0.1705662757158279,-3701.80908203125,304.14019775390625,0.940039873123169,0.2458857595920562,0.2333178669214248,292.9561767578125,297.1499938964844,293.1499938964844,0.1188718155026435,-2048.56640625,304.1376342773437,0.8492275476455688,0.1844163984060287,0.1291428357362747,292.9730834960937,297.1499938964844,293.1499938964844,0.1428786069154739,-3213.973876953125,304.13824462890625,0.8921342492103577,0.2137389183044433,0.2026016116142273,293.1271057128906,297.1499938964844,293.1499938964844,0.0065615456551313,-2329.876220703125,299.445068359375,0.5448851585388184,0.050000000745058,0.2290132492780685,291.0481262207031,291.1499938964844,270.334716796875,269.94744873046875,283.2627258300781,293.1265869140625,291.0484924316406,1.0,0.2036671936511993,1.0,1.0,0.9993516206741332,1.0,-1.1082055568695068,0.4802975058555603,0.6279080510139465,0.2091468721628189,0.0,0.0,0.3851721584796905,30.78282356262207,43.0,-2.814003229141236,-8713.390625,135.26524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928100585937,306.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.15625,18000.0,0.0,0.0,0.1626139134168625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291138619184494,0.2911432385444641,-4.620824711309979e-06,0.0,0.0001650324411457,0.0,0.0,13.090785026550291,0.0,0.0,0.0,0.3065154552459717,4.0,0.0,1.0
287880,292.9933166503906,297.1499938964844,293.1499938964844,0.0871471911668777,-2052.521240234375,304.14215087890625,0.7828625440597534,0.1432562917470932,0.129347413778305,293.0396728515625,297.1499938964844,293.1499938964844,0.1705662757158279,-3701.80908203125,304.14019775390625,0.940039873123169,0.2458857595920562,0.2333178669214248,292.9561767578125,297.1499938964844,293.1499938964844,0.1188718155026435,-2048.56640625,304.1376342773437,0.8492275476455688,0.1844163984060287,0.1291428357362747,292.9730834960937,297.1499938964844,293.1499938964844,0.1428786069154739,-3213.973876953125,304.13824462890625,0.8921342492103577,0.2137389183044433,0.2026016116142273,293.1271057128906,297.1499938964844,293.1499938964844,0.0065615456551313,-2329.876220703125,299.445068359375,0.5448851585388184,0.050000000745058,0.2290132492780685,291.0481262207031,291.1499938964844,270.334716796875,269.94744873046875,283.2627258300781,293.1265869140625,291.0484924316406,1.0,0.2036671936511993,1.0,1.0,0.9993516206741332,1.0,-1.1082055568695068,0.4802975058555603,0.6279080510139465,0.2091468721628189,0.0,0.0,0.3851721584796905,30.78282356262207,43.0,-2.814003229141236,-8713.390625,135.26524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928100585937,306.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.15625,18000.0,0.0,0.0,0.1626139134168625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291138619184494,0.2911432385444641,-4.620824711309979e-06,0.0,0.0001650324411457,0.0,0.0,13.090785026550291,0.0,0.0,0.0,0.3065154552459717,4.0,0.0,1.0
287940,293.007568359375,297.1499938964844,293.1499938964844,0.0880859717726707,-2069.840087890625,304.1431884765625,0.7691593766212463,0.1443336755037307,0.1304585933685302,293.0514221191406,297.1499938964844,293.1499938964844,0.171046033501625,-3709.514892578125,304.14263916015625,0.9189515709877014,0.2462975531816482,0.2338144183158874,292.969970703125,297.1499938964844,293.1499938964844,0.1206869482994079,-2073.474365234375,304.13873291015625,0.836297333240509,0.186528742313385,0.130732387304306,292.9860534667969,297.1499938964844,293.1499938964844,0.144545704126358,-3243.672119140625,304.1393737792969,0.876642107963562,0.2155901938676834,0.2045032382011413,293.13482666015625,297.1499938964844,293.1499938964844,0.00656424369663,-2330.8251953125,299.4325561523437,0.5319423675537109,0.050000000745058,0.2295340895652771,291.0509338378906,291.1499938964844,270.3500061035156,269.95867919921875,283.271728515625,293.13433837890625,291.0513916015625,1.0,0.2082324624061584,1.0,1.0,0.999817669391632,1.0,-1.1149510145187378,0.4833088517189026,0.63164222240448,0.2108212262392044,0.0,0.0,0.3981898427009582,33.65285110473633,46.0,2.761998176574707,-8765.154296875,142.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,306.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.7734375,18000.0,0.0,0.0,0.1673834472894668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058942556381225,0.3058989346027374,-4.668483143177582e-06,0.0,0.0001698729174677,0.0,0.0,13.984293937683104,0.0,0.0,0.0,0.3102096319198608,4.0,0.0,1.0
288000,293.007568359375,297.1499938964844,293.1499938964844,0.0880859717726707,-2069.840087890625,304.1431884765625,0.7691593766212463,0.1443336755037307,0.1304585933685302,293.0514221191406,297.1499938964844,293.1499938964844,0.171046033501625,-3709.514892578125,304.14263916015625,0.9189515709877014,0.2462975531816482,0.2338144183158874,292.969970703125,297.1499938964844,293.1499938964844,0.1206869482994079,-2073.474365234375,304.13873291015625,0.836297333240509,0.186528742313385,0.130732387304306,292.9860534667969,297.1499938964844,293.1499938964844,0.144545704126358,-3243.672119140625,304.1393737792969,0.876642107963562,0.2155901938676834,0.2045032382011413,293.13482666015625,297.1499938964844,293.1499938964844,0.00656424369663,-2330.8251953125,299.4325561523437,0.5319423675537109,0.050000000745058,0.2295340895652771,291.0509338378906,291.1499938964844,270.3500061035156,269.95867919921875,283.271728515625,293.13433837890625,291.0513916015625,1.0,0.2082324624061584,1.0,1.0,0.999817669391632,1.0,-1.1149510145187378,0.4833088517189026,0.63164222240448,0.2108212262392044,0.0,0.0,0.3981898427009582,33.65285110473633,46.0,2.761998176574707,-8765.154296875,142.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,306.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.7734375,18000.0,0.0,0.0,0.1673834472894668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058942556381225,0.3058989346027374,-4.668483143177582e-06,0.0,0.0001698729174677,0.0,0.0,13.984293937683104,0.0,0.0,0.0,0.3102096319198608,4.0,0.0,1.0
288060,293.0215759277344,297.1499938964844,293.1499938964844,0.0888087749481201,-2083.088623046875,304.1442565917969,0.7564487457275391,0.1451026052236557,0.1313476115465164,293.0627746582031,297.1499938964844,293.1499938964844,0.1713491827249527,-3714.210693359375,304.14459228515625,0.9004839658737183,0.2464912086725235,0.234191209077835,292.9837646484375,297.1499938964844,293.1499938964844,0.1222459524869918,-2094.722900390625,304.139892578125,0.8242732882499695,0.1882908344268798,0.1321254223585128,292.99908447265625,297.1499938964844,293.1499938964844,0.1459475308656692,-3268.463623046875,304.1405944824219,0.8623237013816833,0.2171006649732589,0.2061487287282943,293.1429138183594,297.1499938964844,293.1499938964844,0.0065624485723674,-2330.269287109375,299.41748046875,0.520405113697052,0.050000000745058,0.2300861477851867,291.05694580078125,291.1499938964844,270.366943359375,269.9712829589844,283.2818603515625,293.142333984375,291.0581359863281,1.0,0.21278677880764,0.9996671676635742,0.9996671676635742,0.9998906254768372,1.0,-1.1207807064056396,0.4859140515327453,0.6348665952682495,0.2122774720191955,0.0,0.0,0.410266101360321,36.6778564453125,49.0,9.371248245239258,-8818.384765625,149.8234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166381835937,306.02642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.876953125,18000.0,0.0,0.0,0.1735441088676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204314112663269,0.3204361498355865,-4.718359832622809e-06,0.0,0.0001761252060532,0.0,0.0,14.89972686767578,0.0,0.0,0.0,0.313983142375946,4.0,0.0,1.0
288120,293.0215759277344,297.1499938964844,293.1499938964844,0.0888087749481201,-2083.088623046875,304.1442565917969,0.7564487457275391,0.1451026052236557,0.1313476115465164,293.0627746582031,297.1499938964844,293.1499938964844,0.1713491827249527,-3714.210693359375,304.14459228515625,0.9004839658737183,0.2464912086725235,0.234191209077835,292.9837646484375,297.1499938964844,293.1499938964844,0.1222459524869918,-2094.722900390625,304.139892578125,0.8242732882499695,0.1882908344268798,0.1321254223585128,292.99908447265625,297.1499938964844,293.1499938964844,0.1459475308656692,-3268.463623046875,304.1405944824219,0.8623237013816833,0.2171006649732589,0.2061487287282943,293.1429138183594,297.1499938964844,293.1499938964844,0.0065624485723674,-2330.269287109375,299.41748046875,0.520405113697052,0.050000000745058,0.2300861477851867,291.05694580078125,291.1499938964844,270.366943359375,269.9712829589844,283.2818603515625,293.142333984375,291.0581359863281,1.0,0.21278677880764,0.9996671676635742,0.9996671676635742,0.9998906254768372,1.0,-1.1207807064056396,0.4859140515327453,0.6348665952682495,0.2122774720191955,0.0,0.0,0.410266101360321,36.6778564453125,49.0,9.371248245239258,-8818.384765625,149.8234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166381835937,306.02642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.876953125,18000.0,0.0,0.0,0.1735441088676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204314112663269,0.3204361498355865,-4.718359832622809e-06,0.0,0.0001761252060532,0.0,0.0,14.89972686767578,0.0,0.0,0.0,0.313983142375946,4.0,0.0,1.0
288180,293.0354309082031,297.1499938964844,293.1499938964844,0.0892204791307449,-2090.436767578125,304.1454772949219,0.7445154786109924,0.1455473750829696,0.1319272965192794,293.07421875,297.1499938964844,293.1499938964844,0.1712858080863952,-3712.474853515625,304.146484375,0.8840701580047607,0.2463835477828979,0.2342762649059295,292.997802734375,297.1499938964844,293.1499938964844,0.1234149411320686,-2110.452392578125,304.1413269042969,0.8124775290489197,0.1896586120128631,0.1332330703735351,293.0124206542969,297.1499938964844,293.1499938964844,0.1469379663467407,-3285.68505859375,304.14208984375,0.848960816860199,0.2182222157716751,0.2074136734008789,293.1520080566406,297.1499938964844,293.1499938964844,0.0065538580529391,-2327.324951171875,299.3990783691406,0.5102109909057617,0.050000000745058,0.2306691259145736,291.0692749023437,291.1499938964844,270.3844299316406,269.9843444824219,283.29327392578125,293.1513671875,291.0711364746094,1.0,0.2172548919916153,0.9993343949317932,0.9993343949317932,0.9999635219573976,1.0,-1.125126600265503,0.4878542721271515,0.6372723579406738,0.2133645117282867,0.0,0.0,0.4202615618705749,39.848331451416016,37.0,17.032470703125,-8864.7431640625,157.0966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2159729003906,305.851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.892578125,18000.0,0.0,0.0,0.1805209517478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333880305290222,0.3333927989006042,-4.767040536535205e-06,0.0,0.0001832058187574,0.0,0.0,15.75189971923828,0.0,0.0,0.0,0.3174869120121002,4.0,0.0,1.0
288240,293.0354309082031,297.1499938964844,293.1499938964844,0.0892204791307449,-2090.436767578125,304.1454772949219,0.7445154786109924,0.1455473750829696,0.1319272965192794,293.07421875,297.1499938964844,293.1499938964844,0.1712858080863952,-3712.474853515625,304.146484375,0.8840701580047607,0.2463835477828979,0.2342762649059295,292.997802734375,297.1499938964844,293.1499938964844,0.1234149411320686,-2110.452392578125,304.1413269042969,0.8124775290489197,0.1896586120128631,0.1332330703735351,293.0124206542969,297.1499938964844,293.1499938964844,0.1469379663467407,-3285.68505859375,304.14208984375,0.848960816860199,0.2182222157716751,0.2074136734008789,293.1520080566406,297.1499938964844,293.1499938964844,0.0065538580529391,-2327.324951171875,299.3990783691406,0.5102109909057617,0.050000000745058,0.2306691259145736,291.0692749023437,291.1499938964844,270.3844299316406,269.9843444824219,283.29327392578125,293.1513671875,291.0711364746094,1.0,0.2172548919916153,0.9993343949317932,0.9993343949317932,0.9999635219573976,1.0,-1.125126600265503,0.4878542721271515,0.6372723579406738,0.2133645117282867,0.0,0.0,0.4202615618705749,39.848331451416016,37.0,17.032470703125,-8864.7431640625,157.0966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2159729003906,305.851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.892578125,18000.0,0.0,0.0,0.1805209517478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333880305290222,0.3333927989006042,-4.767040536535205e-06,0.0,0.0001832058187574,0.0,0.0,15.75189971923828,0.0,0.0,0.0,0.3174869120121002,4.0,0.0,1.0
