time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288300,293.0420837402344,297.1499938964844,293.1499938964844,0.089296780526638,-2091.6611328125,304.14617919921875,0.7442953586578369,0.1456910371780395,0.1320811212062835,293.07977294921875,297.1499938964844,293.1499938964844,0.1710977852344513,-3708.865478515625,304.1474609375,0.8833102583885193,0.2462522685527801,0.2341789305210113,293.0046691894531,297.1499938964844,293.1499938964844,0.1238365843892097,-2116.034423828125,304.1421203613281,0.8127689361572266,0.1902350336313247,0.133661612868309,293.0189819335937,297.1499938964844,293.1499938964844,0.1472630351781845,-3291.18994140625,304.1429138183594,0.8489986062049866,0.2186781913042068,0.2078790068626403,293.1567687988281,297.1499938964844,293.1499938964844,0.0065382397733628,-2322.33935546875,299.3887634277344,0.5098283886909485,0.050000000745058,0.2306931018829345,291.0773010253906,291.1499938964844,270.3933410644531,269.9909973144531,283.2995300292969,293.1561584472656,291.0795593261719,1.0,0.2172063887119293,0.9991679787635804,0.9991679787635804,1.0,1.0,-1.126296877861023,0.488371878862381,0.6379250288009644,0.2136634290218353,0.0,0.0,0.4243097305297851,39.99231719970703,37.0,20.89830017089844,-8882.91015625,157.70419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.057373046875,305.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.873046875,18000.0,0.0,0.0,0.184138536453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389351963996887,0.3389399945735931,-4.789340437127976e-06,0.0,0.0001868772087618,0.0,0.0,16.128421783447266,0.0,0.0,0.0,0.3190309703350067,4.0,0.0,1.0
288360,293.0484619140625,297.1499938964844,293.1499938964844,0.0892989858984947,-2091.480712890625,304.1468505859375,0.7478825449943542,0.1458047330379486,0.1321640461683273,293.08514404296875,297.1499938964844,293.1499938964844,0.1708125919103622,-3703.548828125,304.1484375,0.8874894976615906,0.2460878044366836,0.2340050786733627,293.0113830566406,297.1499938964844,293.1499938964844,0.1241590604186058,-2120.229248046875,304.1429748535156,0.8172551393508911,0.1907605081796646,0.1340206712484359,293.0253601074219,297.1499938964844,293.1499938964844,0.1474834233522415,-3294.786865234375,304.143798828125,0.8534915447235107,0.2190846651792526,0.2082517296075821,293.16162109375,297.1499938964844,293.1499938964844,0.0065148547291755,-2314.893310546875,299.37811279296875,0.5124971866607666,0.050000000745058,0.2305290251970291,291.0870666503906,291.1499938964844,270.40240478515625,269.99774169921875,283.3060302734375,293.1609802246094,291.0897216796875,1.0,0.2160420566797256,0.998970091342926,0.998970091342926,1.0,1.0,-1.126869559288025,0.4886223375797272,0.6382472515106201,0.2138102948665619,0.0,0.0,0.4275329411029815,39.12444305419922,25.0,25.09925842285156,-8897.099609375,156.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.928466796875,305.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.404296875,18000.0,0.0,0.0,0.1877475678920745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436482548713684,0.3436530828475952,-4.809415258932859e-06,0.0,0.0001905399112729,0.0,0.0,16.45538902282715,0.0,0.0,0.0,0.3203679919242859,4.0,0.0,1.0
288420,293.0603942871094,297.1499938964844,293.1499938964844,0.0891525819897651,-2088.284423828125,304.1481628417969,0.7649198174476624,0.1459579169750213,0.1321804523468017,293.0952453613281,297.1499938964844,293.1499938964844,0.1700448542833328,-3689.489013671875,304.1502380371094,0.908269703388214,0.2456789016723632,0.2334934324026107,293.024169921875,297.1499938964844,293.1499938964844,0.1245886161923408,-2125.63720703125,304.14459228515625,0.8361309766769409,0.1916804015636444,0.1345814168453216,293.0375366210937,297.1499938964844,293.1499938964844,0.1477002501487732,-3297.946044921875,304.1455078125,0.8740036487579346,0.2197732925415039,0.2087898254394531,293.1712951660156,297.1499938964844,293.1499938964844,0.0064519979059696,-2294.935546875,299.3554382324219,0.5258640646934509,0.050000000745058,0.2298124283552169,291.1096496582031,291.1499938964844,270.4208374023437,270.01153564453125,283.3196716308594,293.170654296875,291.112548828125,1.0,0.2109217494726181,0.9985742568969728,0.9985742568969728,1.0,1.0,-1.1267346143722534,0.4885477423667907,0.6381869316101074,0.2137837409973144,0.0,0.0,0.4314262866973877,35.298057556152344,25.0,30.57898712158203,-8912.029296875,148.8294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7606506347656,305.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.75390625,18000.0,0.0,0.0,0.194685474038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500010669231415,0.3500059247016907,-4.8397600949101616e-06,0.0,0.0001975810009753,0.0,0.0,16.911888122558594,0.0,0.0,0.0,0.322235494852066,4.0,0.0,1.0
288480,293.0603942871094,297.1499938964844,293.1499938964844,0.0891525819897651,-2088.284423828125,304.1481628417969,0.7649198174476624,0.1459579169750213,0.1321804523468017,293.0952453613281,297.1499938964844,293.1499938964844,0.1700448542833328,-3689.489013671875,304.1502380371094,0.908269703388214,0.2456789016723632,0.2334934324026107,293.024169921875,297.1499938964844,293.1499938964844,0.1245886161923408,-2125.63720703125,304.14459228515625,0.8361309766769409,0.1916804015636444,0.1345814168453216,293.0375366210937,297.1499938964844,293.1499938964844,0.1477002501487732,-3297.946044921875,304.1455078125,0.8740036487579346,0.2197732925415039,0.2087898254394531,293.1712951660156,297.1499938964844,293.1499938964844,0.0064519979059696,-2294.935546875,299.3554382324219,0.5258640646934509,0.050000000745058,0.2298124283552169,291.1096496582031,291.1499938964844,270.4208374023437,270.01153564453125,283.3196716308594,293.170654296875,291.112548828125,1.0,0.2109217494726181,0.9985742568969728,0.9985742568969728,1.0,1.0,-1.1267346143722534,0.4885477423667907,0.6381869316101074,0.2137837409973144,0.0,0.0,0.4314262866973877,35.298057556152344,25.0,30.57898712158203,-8912.029296875,148.8294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7606506347656,305.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.75390625,18000.0,0.0,0.0,0.194685474038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500010669231415,0.3500059247016907,-4.8397600949101616e-06,0.0,0.0001975810009753,0.0,0.0,16.911888122558594,0.0,0.0,0.0,0.322235494852066,4.0,0.0,1.0
288540,293.0714111328125,297.1499938964844,293.1499938964844,0.0889503136277198,-2084.091552734375,304.14910888671875,0.7801164984703064,0.1459947973489761,0.1321368217468261,293.1046447753906,297.1499938964844,293.1499938964844,0.1692080646753311,-3674.33740234375,304.15155029296875,0.9279837012290956,0.2451584041118621,0.2329189777374267,293.0362243652344,297.1499938964844,293.1499938964844,0.1249022111296653,-2129.5,304.1458740234375,0.8528243899345398,0.1924227923154831,0.1350493282079696,293.0489807128906,297.1499938964844,293.1499938964844,0.1478047221899032,-3299.177978515625,304.1468200683594,0.8922814130783081,0.2202970385551452,0.2092130631208419,293.1808776855469,297.1499938964844,293.1499938964844,0.0063925487920641,-2276.001220703125,299.32989501953125,0.5380571484565735,0.050000000745058,0.229276567697525,291.1324157714844,291.1499938964844,270.439697265625,270.025634765625,283.3334655761719,293.18023681640625,291.1350402832031,1.0,0.2073549181222915,0.998178482055664,0.998178482055664,1.0,1.0,-1.126418948173523,0.4883945882320404,0.6380243897438049,0.2137044668197631,0.0,0.0,0.4322313666343689,32.43361282348633,25.0,30.780488967895508,-8916.8515625,143.25265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7094116210937,305.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5859375,18000.0,0.0,0.0,0.2008937448263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522761464118957,0.3522810041904449,-4.854770850215573e-06,0.0,0.0002038816164713,0.0,0.0,17.090194702148438,0.0,0.0,0.0,0.3229728937149048,4.0,0.0,1.0
288600,293.0714111328125,297.1499938964844,293.1499938964844,0.0889503136277198,-2084.091552734375,304.14910888671875,0.7801164984703064,0.1459947973489761,0.1321368217468261,293.1046447753906,297.1499938964844,293.1499938964844,0.1692080646753311,-3674.33740234375,304.15155029296875,0.9279837012290956,0.2451584041118621,0.2329189777374267,293.0362243652344,297.1499938964844,293.1499938964844,0.1249022111296653,-2129.5,304.1458740234375,0.8528243899345398,0.1924227923154831,0.1350493282079696,293.0489807128906,297.1499938964844,293.1499938964844,0.1478047221899032,-3299.177978515625,304.1468200683594,0.8922814130783081,0.2202970385551452,0.2092130631208419,293.1808776855469,297.1499938964844,293.1499938964844,0.0063925487920641,-2276.001220703125,299.32989501953125,0.5380571484565735,0.050000000745058,0.229276567697525,291.1324157714844,291.1499938964844,270.439697265625,270.025634765625,283.3334655761719,293.18023681640625,291.1350402832031,1.0,0.2073549181222915,0.998178482055664,0.998178482055664,1.0,1.0,-1.126418948173523,0.4883945882320404,0.6380243897438049,0.2137044668197631,0.0,0.0,0.4322313666343689,32.43361282348633,25.0,30.780488967895508,-8916.8515625,143.25265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7094116210937,305.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5859375,18000.0,0.0,0.0,0.2008937448263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522761464118957,0.3522810041904449,-4.854770850215573e-06,0.0,0.0002038816164713,0.0,0.0,17.090194702148438,0.0,0.0,0.0,0.3229728937149048,4.0,0.0,1.0
288660,293.0817565917969,297.1499938964844,293.1499938964844,0.0886856392025947,-2078.79541015625,304.1498413085937,0.7917985320091248,0.1458889544010162,0.1320007592439651,293.113525390625,297.1499938964844,293.1499938964844,0.1683230251073837,-3658.45361328125,304.1524963378906,0.9430060386657716,0.2445079982280731,0.2322595864534378,293.0476989746094,297.1499938964844,293.1499938964844,0.1251125335693359,-2132.00732421875,304.1468811035156,0.8661471009254456,0.192973792552948,0.1354103088378906,293.0599060058594,297.1499938964844,293.1499938964844,0.147816851735115,-3298.85595703125,304.1478576660156,0.9065322875976562,0.2206430584192276,0.2095049321651458,293.1903076171875,297.1499938964844,293.1499938964844,0.00633703218773,-2258.43017578125,299.30059814453125,0.5476915836334229,0.050000000745058,0.2289104163646698,291.1527709960937,291.1499938964844,270.4589538574219,270.0400085449219,283.347412109375,293.1896667480469,291.1551513671875,1.0,0.2047154307365417,0.9978322982788086,0.9978322982788086,1.0,1.0,-1.1258084774017334,0.4881092011928558,0.6376993060112,0.2135545760393142,0.0,0.0,0.4304752051830292,30.471240997314453,25.0,28.47113609313965,-8914.9560546875,139.32838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7621459960937,305.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0078125,18000.0,0.0,0.0,0.2060534954071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510502576828003,0.3510551154613495,-4.855240149481688e-06,0.0,0.0002091181086143,0.0,0.0,17.021223068237305,0.0,0.0,0.0,0.3227065205574035,4.0,0.0,1.0
288720,293.0817565917969,297.1499938964844,293.1499938964844,0.0886856392025947,-2078.79541015625,304.1498413085937,0.7917985320091248,0.1458889544010162,0.1320007592439651,293.113525390625,297.1499938964844,293.1499938964844,0.1683230251073837,-3658.45361328125,304.1524963378906,0.9430060386657716,0.2445079982280731,0.2322595864534378,293.0476989746094,297.1499938964844,293.1499938964844,0.1251125335693359,-2132.00732421875,304.1468811035156,0.8661471009254456,0.192973792552948,0.1354103088378906,293.0599060058594,297.1499938964844,293.1499938964844,0.147816851735115,-3298.85595703125,304.1478576660156,0.9065322875976562,0.2206430584192276,0.2095049321651458,293.1903076171875,297.1499938964844,293.1499938964844,0.00633703218773,-2258.43017578125,299.30059814453125,0.5476915836334229,0.050000000745058,0.2289104163646698,291.1527709960937,291.1499938964844,270.4589538574219,270.0400085449219,283.347412109375,293.1896667480469,291.1551513671875,1.0,0.2047154307365417,0.9978322982788086,0.9978322982788086,1.0,1.0,-1.1258084774017334,0.4881092011928558,0.6376993060112,0.2135545760393142,0.0,0.0,0.4304752051830292,30.471240997314453,25.0,28.47113609313965,-8914.9560546875,139.32838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7621459960937,305.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0078125,18000.0,0.0,0.0,0.2060534954071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510502576828003,0.3510551154613495,-4.855240149481688e-06,0.0,0.0002091181086143,0.0,0.0,17.021223068237305,0.0,0.0,0.0,0.3227065205574035,4.0,0.0,1.0
288780,293.0914306640625,297.1499938964844,293.1499938964844,0.0883547365665435,-2072.319580078125,304.15045166015625,0.800605833530426,0.1456515043973922,0.1317652910947799,293.1219177246094,297.1499938964844,293.1499938964844,0.1673842072486877,-3641.7138671875,304.1532287597656,0.9538254141807556,0.2437325417995453,0.23150335252285,293.05865478515625,297.1499938964844,293.1499938964844,0.1252189129590988,-2133.1435546875,304.1477355957031,0.8766604065895081,0.1933457404375076,0.1356608271598816,293.0702819824219,297.1499938964844,293.1499938964844,0.1477344334125518,-3296.925537109375,304.1487121582031,0.9183974266052246,0.220820739865303,0.209658071398735,293.1995544433594,297.1499938964844,293.1499938964844,0.0062834899872541,-2241.634033203125,299.2677001953125,0.5552289485931396,0.050000000745058,0.2286513894796371,291.1706848144531,291.1499938964844,270.47857666015625,270.0546875,283.361572265625,293.1989440917969,291.1726989746094,1.0,0.2027470022439956,0.997486174106598,0.997486174106598,1.0,1.0,-1.124791979789734,0.4876411855220794,0.637150764465332,0.2133034914731979,0.0,0.0,0.4264824986457824,29.075119018554688,25.0,24.86785697937012,-8904.6005859375,136.38479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9004821777344,305.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.095703125,18000.0,0.0,0.0,0.20996655523777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467846810817718,0.3467895090579986,-4.843140686716652e-06,0.0,0.0002130893553839,0.0,0.0,16.738866806030273,0.0,0.0,0.0,0.321575403213501,4.0,0.0,1.0
288840,293.0914306640625,297.1499938964844,293.1499938964844,0.0883547365665435,-2072.319580078125,304.15045166015625,0.800605833530426,0.1456515043973922,0.1317652910947799,293.1219177246094,297.1499938964844,293.1499938964844,0.1673842072486877,-3641.7138671875,304.1532287597656,0.9538254141807556,0.2437325417995453,0.23150335252285,293.05865478515625,297.1499938964844,293.1499938964844,0.1252189129590988,-2133.1435546875,304.1477355957031,0.8766604065895081,0.1933457404375076,0.1356608271598816,293.0702819824219,297.1499938964844,293.1499938964844,0.1477344334125518,-3296.925537109375,304.1487121582031,0.9183974266052246,0.220820739865303,0.209658071398735,293.1995544433594,297.1499938964844,293.1499938964844,0.0062834899872541,-2241.634033203125,299.2677001953125,0.5552289485931396,0.050000000745058,0.2286513894796371,291.1706848144531,291.1499938964844,270.47857666015625,270.0546875,283.361572265625,293.1989440917969,291.1726989746094,1.0,0.2027470022439956,0.997486174106598,0.997486174106598,1.0,1.0,-1.124791979789734,0.4876411855220794,0.637150764465332,0.2133034914731979,0.0,0.0,0.4264824986457824,29.075119018554688,25.0,24.86785697937012,-8904.6005859375,136.38479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9004821777344,305.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.095703125,18000.0,0.0,0.0,0.20996655523777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467846810817718,0.3467895090579986,-4.843140686716652e-06,0.0,0.0002130893553839,0.0,0.0,16.738866806030273,0.0,0.0,0.0,0.321575403213501,4.0,0.0,1.0
288900,293.0960388183594,297.1499938964844,293.1499938964844,0.0881682559847831,-2068.714111328125,304.15069580078125,0.8040332794189453,0.145486980676651,0.131611481308937,293.1259155273437,297.1499938964844,293.1499938964844,0.1669000834226608,-3633.118896484375,304.15350341796875,0.957877278327942,0.2433001548051834,0.2310887724161148,293.0639343261719,297.1499938964844,293.1499938964844,0.1252384632825851,-2133.27392578125,304.1481018066406,0.8809208869934082,0.1934683322906494,0.1357457339763641,293.0752868652344,297.1499938964844,293.1499938964844,0.1476634293794632,-3295.461669921875,304.1490783691406,0.9233046770095824,0.2208496630191803,0.2096834778785705,293.2041015625,297.1499938964844,293.1499938964844,0.0062572807073593,-2233.49609375,299.24981689453125,0.5582794547080994,0.050000000745058,0.228552371263504,291.17840576171875,291.1499938964844,270.4884948730469,270.0621032714844,283.36871337890625,293.2035217285156,291.1802062988281,1.0,0.201952576637268,0.9973130822181702,0.9973130822181702,1.0,1.0,-1.1241233348846436,0.487335056066513,0.6367883086204529,0.2131382226943969,0.0,0.0,0.4238082468509674,28.53775978088379,25.0,22.605545043945312,-8896.0546875,135.18008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9956970214844,305.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.189453125,18000.0,0.0,0.0,0.2114184498786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437182009220123,0.3437230288982391,-4.833153980143834e-06,0.0,0.0002145628532161,0.0,0.0,16.533300399780273,0.0,0.0,0.0,0.3207479119300842,4.0,0.0,1.0
288960,293.1005249023437,297.1499938964844,293.1499938964844,0.087969422340393,-2064.8955078125,304.15093994140625,0.8068763613700867,0.1452938020229339,0.131434679031372,293.1298217773437,297.1499938964844,293.1499938964844,0.1664082258939743,-3624.40869140625,304.1537780761719,0.9611698389053344,0.2428393810987472,0.2306504398584365,293.0690612792969,297.1499938964844,293.1499938964844,0.1252378821372985,-2133.14453125,304.1484680175781,0.8845752477645874,0.1935508102178573,0.1358047127723693,293.08013916015625,297.1499938964844,293.1499938964844,0.1475748866796493,-3293.707763671875,304.1493835449219,0.9275081753730774,0.2208405584096908,0.2096758484840393,293.2086181640625,297.1499938964844,293.1499938964844,0.0062313475646078,-2225.507080078125,299.2309265136719,0.5609050393104553,0.050000000745058,0.2284695953130722,291.1851806640625,291.1499938964844,270.4985046386719,270.0695495605469,283.3759155273437,293.2080383300781,291.1867370605469,1.0,0.2012576609849929,0.9971468448638916,0.9971468448638916,1.0,1.0,-1.1233474016189575,0.486980676651001,0.6363667249679565,0.2129466831684112,0.0,0.0,0.4207750856876373,28.085599899291992,25.0,20.131378173828125,-8885.298828125,134.11143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.104736328125,305.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.84375,18000.0,0.0,0.0,0.2125271409749984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401646614074707,0.3401694893836975,-4.821118636755273e-06,0.0,0.0002156880364054,0.0,0.0,16.295230865478516,0.0,0.0,0.0,0.3197869062423706,4.0,0.0,1.0
289020,293.1089782714844,297.1499938964844,293.1499938964844,0.0875382348895073,-2056.68603515625,304.1513366699219,0.8109540343284607,0.1448269933462143,0.1310148686170578,293.13726806640625,297.1499938964844,293.1499938964844,0.1654054075479507,-3606.712890625,304.1541748046875,0.9658607244491576,0.2418370395898819,0.229704275727272,293.07891845703125,297.1499938964844,293.1499938964844,0.1251814216375351,-2132.176025390625,304.1490783691406,0.8902565836906433,0.1936015188694,0.1358475238084793,293.0894775390625,297.1499938964844,293.1499938964844,0.147350326180458,-3289.418701171875,304.14996337890625,0.9339721202850342,0.2207138389348983,0.2095644623041153,293.21746826171875,297.1499938964844,293.1499938964844,0.0061801117844879,-2209.922607421875,299.1902160644531,0.565043568611145,0.050000000745058,0.2283433973789215,291.19580078125,291.1499938964844,270.51873779296875,270.08465576171875,283.3904113769531,293.2168884277344,291.1968688964844,1.0,0.2001040577888488,0.9968143701553344,0.9968143701553344,1.0,1.0,-1.1214741468429563,0.4861270487308502,0.6353471279144287,0.2124851793050766,0.0,0.0,0.4139119684696197,27.387126922607425,25.0,14.783663749694824,-8857.3837890625,132.2875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3535461425781,305.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.828125,18000.0,0.0,0.0,0.2137278914451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319981694221496,0.3320029377937317,-4.792652362084482e-06,0.0,0.0002169066428905,0.0,0.0,15.752155303955078,0.0,0.0,0.0,0.3175864219665527,4.0,0.0,1.0
289080,293.1089782714844,297.1499938964844,293.1499938964844,0.0875382348895073,-2056.68603515625,304.1513366699219,0.8109540343284607,0.1448269933462143,0.1310148686170578,293.13726806640625,297.1499938964844,293.1499938964844,0.1654054075479507,-3606.712890625,304.1541748046875,0.9658607244491576,0.2418370395898819,0.229704275727272,293.07891845703125,297.1499938964844,293.1499938964844,0.1251814216375351,-2132.176025390625,304.1490783691406,0.8902565836906433,0.1936015188694,0.1358475238084793,293.0894775390625,297.1499938964844,293.1499938964844,0.147350326180458,-3289.418701171875,304.14996337890625,0.9339721202850342,0.2207138389348983,0.2095644623041153,293.21746826171875,297.1499938964844,293.1499938964844,0.0061801117844879,-2209.922607421875,299.1902160644531,0.565043568611145,0.050000000745058,0.2283433973789215,291.19580078125,291.1499938964844,270.51873779296875,270.08465576171875,283.3904113769531,293.2168884277344,291.1968688964844,1.0,0.2001040577888488,0.9968143701553344,0.9968143701553344,1.0,1.0,-1.1214741468429563,0.4861270487308502,0.6353471279144287,0.2124851793050766,0.0,0.0,0.4139119684696197,27.387126922607425,25.0,14.783663749694824,-8857.3837890625,132.2875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3535461425781,305.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.828125,18000.0,0.0,0.0,0.2137278914451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319981694221496,0.3320029377937317,-4.792652362084482e-06,0.0,0.0002169066428905,0.0,0.0,15.752155303955078,0.0,0.0,0.0,0.3175864219665527,4.0,0.0,1.0
289140,293.1169128417969,297.1499938964844,293.1499938964844,0.0870667472481727,-2047.7940673828125,304.15167236328125,0.8133330941200256,0.144260749220848,0.1305117309093475,293.1443176269531,297.1499938964844,293.1499938964844,0.1643811911344528,-3588.71044921875,304.15447998046875,0.9685471653938292,0.2407332509756088,0.2286691069602966,293.0882263183594,297.1499938964844,293.1499938964844,0.1250573098659515,-2130.341796875,304.1495666503906,0.8940802812576294,0.1935087740421295,0.1357946693897247,293.09832763671875,297.1499938964844,293.1499938964844,0.1470682322978973,-3284.186279296875,304.15045166015625,0.9382222294807434,0.2204505503177642,0.2093303948640823,293.2261047363281,297.1499938964844,293.1499938964844,0.0061294171027839,-2194.7646484375,299.1455993652344,0.5679484605789185,0.050000000745058,0.2282577455043792,291.2024841308594,291.1499938964844,270.5392150878906,270.09991455078125,283.4050598144531,293.2255554199219,291.2030334472656,1.0,0.199185162782669,0.9964818954467772,0.9964818954467772,1.0,1.0,-1.1191807985305786,0.4850836396217346,0.634097158908844,0.2119224071502685,0.0,0.0,0.4064272344112396,26.899633407592773,25.0,9.334839820861816,-8821.7041015625,130.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,306.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4765625,18000.0,0.0,0.0,0.213637501001358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230474293231964,0.3230521976947784,-4.761031050293241e-06,0.0,0.0002168149076169,0.0,0.0,15.166075706481934,0.0,0.0,0.0,0.3152005970478058,4.0,0.0,1.0
289200,293.1169128417969,297.1499938964844,293.1499938964844,0.0870667472481727,-2047.7940673828125,304.15167236328125,0.8133330941200256,0.144260749220848,0.1305117309093475,293.1443176269531,297.1499938964844,293.1499938964844,0.1643811911344528,-3588.71044921875,304.15447998046875,0.9685471653938292,0.2407332509756088,0.2286691069602966,293.0882263183594,297.1499938964844,293.1499938964844,0.1250573098659515,-2130.341796875,304.1495666503906,0.8940802812576294,0.1935087740421295,0.1357946693897247,293.09832763671875,297.1499938964844,293.1499938964844,0.1470682322978973,-3284.186279296875,304.15045166015625,0.9382222294807434,0.2204505503177642,0.2093303948640823,293.2261047363281,297.1499938964844,293.1499938964844,0.0061294171027839,-2194.7646484375,299.1455993652344,0.5679484605789185,0.050000000745058,0.2282577455043792,291.2024841308594,291.1499938964844,270.5392150878906,270.09991455078125,283.4050598144531,293.2255554199219,291.2030334472656,1.0,0.199185162782669,0.9964818954467772,0.9964818954467772,1.0,1.0,-1.1191807985305786,0.4850836396217346,0.634097158908844,0.2119224071502685,0.0,0.0,0.4064272344112396,26.899633407592773,25.0,9.334839820861816,-8821.7041015625,130.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,306.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4765625,18000.0,0.0,0.0,0.213637501001358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230474293231964,0.3230521976947784,-4.761031050293241e-06,0.0,0.0002168149076169,0.0,0.0,15.166075706481934,0.0,0.0,0.0,0.3152005970478058,4.0,0.0,1.0
289260,293.124267578125,297.1499938964844,293.1499938964844,0.0865574926137924,-2038.260986328125,304.1519775390625,0.8144174218177795,0.1436037570238113,0.1299311369657516,293.1509094238281,297.1499938964844,293.1499938964844,0.1633355915546417,-3570.38818359375,304.1547241210937,0.9697208404541016,0.2395353317260742,0.2275496572256088,293.0970764160156,297.1499938964844,293.1499938964844,0.124869018793106,-2127.682373046875,304.1500244140625,0.8964030742645264,0.1932825595140457,0.1356516182422638,293.1067199707031,297.1499938964844,293.1499938964844,0.1467310786247253,-3278.04248046875,304.1508483886719,0.9407171010971068,0.2200599014759063,0.2089802324771881,293.2345275878906,297.1499938964844,293.1499938964844,0.006078905891627,-2179.89111328125,299.0972595214844,0.5698916912078857,0.050000000745058,0.228201761841774,291.2054748535156,291.1499938964844,270.5599365234375,270.11529541015625,283.4197998046875,293.2339782714844,291.20562744140625,1.0,0.1984271258115768,0.9961668848991394,0.9961668848991394,1.0,1.0,-1.1164811849594116,0.4838566482067108,0.6326245665550232,0.2112639844417572,0.0,0.0,0.3987927734851837,26.56515121459961,25.0,4.269767284393311,-8779.462890625,129.4293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,306.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.212390512228012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139669895172119,0.3139717280864715,-4.7290095608332194e-06,0.0,0.0002155493712052,0.0,0.0,14.582674026489258,0.0,0.0,0.0,0.3128153085708618,4.0,0.0,1.0
289320,293.124267578125,297.1499938964844,293.1499938964844,0.0865574926137924,-2038.260986328125,304.1519775390625,0.8144174218177795,0.1436037570238113,0.1299311369657516,293.1509094238281,297.1499938964844,293.1499938964844,0.1633355915546417,-3570.38818359375,304.1547241210937,0.9697208404541016,0.2395353317260742,0.2275496572256088,293.0970764160156,297.1499938964844,293.1499938964844,0.124869018793106,-2127.682373046875,304.1500244140625,0.8964030742645264,0.1932825595140457,0.1356516182422638,293.1067199707031,297.1499938964844,293.1499938964844,0.1467310786247253,-3278.04248046875,304.1508483886719,0.9407171010971068,0.2200599014759063,0.2089802324771881,293.2345275878906,297.1499938964844,293.1499938964844,0.006078905891627,-2179.89111328125,299.0972595214844,0.5698916912078857,0.050000000745058,0.228201761841774,291.2054748535156,291.1499938964844,270.5599365234375,270.11529541015625,283.4197998046875,293.2339782714844,291.20562744140625,1.0,0.1984271258115768,0.9961668848991394,0.9961668848991394,1.0,1.0,-1.1164811849594116,0.4838566482067108,0.6326245665550232,0.2112639844417572,0.0,0.0,0.3987927734851837,26.56515121459961,25.0,4.269767284393311,-8779.462890625,129.4293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,306.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.212390512228012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139669895172119,0.3139717280864715,-4.7290095608332194e-06,0.0,0.0002155493712052,0.0,0.0,14.582674026489258,0.0,0.0,0.0,0.3128153085708618,4.0,0.0,1.0
289380,293.1311340332031,297.1499938964844,293.1499938964844,0.0860107541084289,-2028.0833740234373,304.1522216796875,0.8144993782043457,0.1428638398647308,0.1292787045240402,293.1571350097656,297.1499938964844,293.1499938964844,0.162264883518219,-3551.662353515625,304.1549377441406,0.9697415232658386,0.2382499724626541,0.2263506799936294,293.1054077148437,297.1499938964844,293.1499938964844,0.124616801738739,-2124.190673828125,304.15045166015625,0.8975329399108887,0.1929318606853485,0.1354235708713531,293.1146240234375,297.1499938964844,293.1499938964844,0.1463376432657241,-3270.9501953125,304.1512145996094,0.94184547662735,0.2195502519607544,0.2085203528404235,293.24267578125,297.1499938964844,293.1499938964844,0.0060282107442617,-2165.138427734375,299.04547119140625,0.5710995197296143,0.050000000745058,0.2281674891710281,291.20538330078125,291.1499938964844,270.5808410644531,270.1307983398437,283.4346923828125,293.2421569824219,291.2051696777344,1.0,0.1977764219045639,0.9958518147468568,0.9958518147468568,1.0,1.0,-1.113392353057861,0.4824528098106384,0.6309394836425781,0.2105157375335693,0.0,0.0,0.3913894891738891,26.34165382385254,25.0,-0.0603749267756938,-8731.912109375,128.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,306.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.27734375,18000.0,0.0,0.0,0.2101700603961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052551448345184,0.3052598536014557,-4.698568318417529e-06,0.0,0.0002132959052687,0.0,0.0,14.033990859985352,0.0,0.0,0.0,0.3105636239051819,4.0,0.0,1.0
289440,293.1311340332031,297.1499938964844,293.1499938964844,0.0860107541084289,-2028.0833740234373,304.1522216796875,0.8144993782043457,0.1428638398647308,0.1292787045240402,293.1571350097656,297.1499938964844,293.1499938964844,0.162264883518219,-3551.662353515625,304.1549377441406,0.9697415232658386,0.2382499724626541,0.2263506799936294,293.1054077148437,297.1499938964844,293.1499938964844,0.124616801738739,-2124.190673828125,304.15045166015625,0.8975329399108887,0.1929318606853485,0.1354235708713531,293.1146240234375,297.1499938964844,293.1499938964844,0.1463376432657241,-3270.9501953125,304.1512145996094,0.94184547662735,0.2195502519607544,0.2085203528404235,293.24267578125,297.1499938964844,293.1499938964844,0.0060282107442617,-2165.138427734375,299.04547119140625,0.5710995197296143,0.050000000745058,0.2281674891710281,291.20538330078125,291.1499938964844,270.5808410644531,270.1307983398437,283.4346923828125,293.2421569824219,291.2051696777344,1.0,0.1977764219045639,0.9958518147468568,0.9958518147468568,1.0,1.0,-1.113392353057861,0.4824528098106384,0.6309394836425781,0.2105157375335693,0.0,0.0,0.3913894891738891,26.34165382385254,25.0,-0.0603749267756938,-8731.912109375,128.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,306.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.27734375,18000.0,0.0,0.0,0.2101700603961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052551448345184,0.3052598536014557,-4.698568318417529e-06,0.0,0.0002132959052687,0.0,0.0,14.033990859985352,0.0,0.0,0.0,0.3105636239051819,4.0,0.0,1.0
289500,293.1343688964844,297.1499938964844,293.1499938964844,0.0857230275869369,-2022.744384765625,304.15234375,0.8142343759536743,0.1424649804830551,0.1289271414279937,293.1600952148437,297.1499938964844,293.1499938964844,0.1617183685302734,-3542.11181640625,304.155029296875,0.9694028496742249,0.2375764101743698,0.2257227897644043,293.1094055175781,297.1499938964844,293.1499938964844,0.1244662180542945,-2122.1220703125,304.150634765625,0.8977304697036743,0.1927123516798019,0.1352791339159011,293.1184387207031,297.1499938964844,293.1499938964844,0.1461188197135925,-3267.025146484375,304.1513977050781,0.9419942498207092,0.2192531377077102,0.2082511037588119,293.2466735839844,297.1499938964844,293.1499938964844,0.0060027022846043,-2157.760498046875,299.01837158203125,0.571485161781311,0.050000000745058,0.228156641125679,291.204345703125,291.1499938964844,270.5913391113281,270.1385803222656,283.4421691894531,293.24615478515625,291.2040100097656,1.0,0.1974788904190063,0.99569433927536,0.99569433927536,1.0,1.0,-1.1117072105407717,0.4816868305206299,0.6300203800201416,0.2101099193096161,0.0,0.0,0.3878659605979919,26.26173210144043,25.0,-1.886568665504456,-8706.505859375,127.63114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,306.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7421875,18000.0,0.0,0.0,0.2087598294019699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011482954025268,0.3011529743671417,-4.684349278250011e-06,0.0,0.0002118646807502,0.0,0.0,13.779123306274414,0.0,0.0,0.0,0.3095151782035827,4.0,0.0,1.0
289560,293.13751220703125,297.1499938964844,293.1499938964844,0.0854255184531211,-2017.233154296875,304.1524658203125,0.8137961626052856,0.1420478373765945,0.1285595595836639,293.1629943847656,297.1499938964844,293.1499938964844,0.1611633896827697,-3532.41552734375,304.1551208496094,0.9688670635223388,0.2368831634521484,0.2250767350196838,293.11328125,297.1499938964844,293.1499938964844,0.1242989376187324,-2119.83154296875,304.1508178710937,0.8977198600769043,0.1924645453691482,0.1351152211427688,293.1221008300781,297.1499938964844,293.1499938964844,0.1458846032619476,-3262.8330078125,304.1515808105469,0.9419092535972596,0.2189288884401321,0.2079566121101379,293.2506103515625,297.1499938964844,293.1499938964844,0.0059770252555608,-2150.3525390625,298.9905090332031,0.5717511773109436,0.050000000745058,0.2281491905450821,291.20281982421875,291.1499938964844,270.6018981933594,270.1463928222656,283.4496765136719,293.2500915527344,291.20233154296875,1.0,0.1971946507692337,0.99554705619812,0.99554705619812,1.0,1.0,-1.109931468963623,0.4808796644210815,0.6290518045425415,0.2096843123435974,0.0,0.0,0.3844989836215973,26.1988525390625,25.0,-3.471474885940552,-8680.1875,127.06011962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109802246094,306.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.900390625,18000.0,0.0,0.0,0.2071868032217025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972499430179596,0.2972546219825744,-4.670942416851176e-06,0.0,0.0002102682628901,0.0,0.0,13.53943920135498,0.0,0.0,0.0,0.3085276782512665,4.0,0.0,1.0
289620,293.1434326171875,297.1499938964844,293.1499938964844,0.0848006084561348,-2005.6788330078125,304.1526794433594,0.8124802708625793,0.141162559390068,0.1277790963649749,293.16845703125,297.1499938964844,293.1499938964844,0.1600252538919448,-3512.52685546875,304.1553039550781,0.9672958254814148,0.2354412078857422,0.2237328886985778,293.1206970214844,297.1499938964844,293.1499938964844,0.1239135488867759,-2114.56787109375,304.15118408203125,0.8971737027168274,0.1918887794017791,0.134731724858284,293.1291809082031,297.1499938964844,293.1499938964844,0.1453684121370315,-3253.60986328125,304.15191650390625,0.9411516785621644,0.2182034850120544,0.2072954326868057,293.2583312988281,297.1499938964844,293.1499938964844,0.0059250886552035,-2135.38916015625,298.9327392578125,0.5719932913780212,0.050000000745058,0.228142499923706,291.1985168457031,291.1499938964844,270.623046875,270.1620178222656,283.4647827148437,293.2578125,291.1978454589844,1.0,0.1966532319784164,0.99525249004364,0.99525249004364,1.0,1.0,-1.1061198711395264,0.4791461825370788,0.6269737482070923,0.2087771445512771,0.0,0.0,0.3783071041107178,26.113672256469727,25.0,-5.932405471801758,-8625.2607421875,125.93344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61541748046875,306.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.634765625,18000.0,0.0,0.0,0.2036750316619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901487350463867,0.2901533842086792,-4.646740308089648e-06,0.0,0.00020670426602,0.0,0.0,13.108370780944824,0.0,0.0,0.0,0.3067488372325897,4.0,0.0,1.0
289680,293.1434326171875,297.1499938964844,293.1499938964844,0.0848006084561348,-2005.6788330078125,304.1526794433594,0.8124802708625793,0.141162559390068,0.1277790963649749,293.16845703125,297.1499938964844,293.1499938964844,0.1600252538919448,-3512.52685546875,304.1553039550781,0.9672958254814148,0.2354412078857422,0.2237328886985778,293.1206970214844,297.1499938964844,293.1499938964844,0.1239135488867759,-2114.56787109375,304.15118408203125,0.8971737027168274,0.1918887794017791,0.134731724858284,293.1291809082031,297.1499938964844,293.1499938964844,0.1453684121370315,-3253.60986328125,304.15191650390625,0.9411516785621644,0.2182034850120544,0.2072954326868057,293.2583312988281,297.1499938964844,293.1499938964844,0.0059250886552035,-2135.38916015625,298.9327392578125,0.5719932913780212,0.050000000745058,0.228142499923706,291.1985168457031,291.1499938964844,270.623046875,270.1620178222656,283.4647827148437,293.2578125,291.1978454589844,1.0,0.1966532319784164,0.99525249004364,0.99525249004364,1.0,1.0,-1.1061198711395264,0.4791461825370788,0.6269737482070923,0.2087771445512771,0.0,0.0,0.3783071041107178,26.113672256469727,25.0,-5.932405471801758,-8625.2607421875,125.93344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61541748046875,306.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.634765625,18000.0,0.0,0.0,0.2036750316619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901487350463867,0.2901533842086792,-4.646740308089648e-06,0.0,0.00020670426602,0.0,0.0,13.108370780944824,0.0,0.0,0.0,0.3067488372325897,4.0,0.0,1.0
289740,293.14892578125,297.1499938964844,293.1499938964844,0.084134854376316,-1993.391845703125,304.15289306640625,0.8106727004051208,0.1402137577533722,0.1269419938325882,293.1736145019531,297.1499938964844,293.1499938964844,0.1588453501462936,-3491.889892578125,304.155517578125,0.9651662707328796,0.2339294850826263,0.2223236709833145,293.127685546875,297.1499938964844,293.1499938964844,0.1234587058424949,-2108.36279296875,304.15155029296875,0.896050751209259,0.191211313009262,0.1342773884534835,293.1358337402344,297.1499938964844,293.1499938964844,0.1447856873273849,-3243.205810546875,304.1522521972656,0.9397479295730592,0.2173803746700287,0.206542283296585,293.26580810546875,297.1499938964844,293.1499938964844,0.0058721266686916,-2120.107177734375,298.8724060058594,0.5719330906867981,0.050000000745058,0.2281443029642105,291.1930847167969,291.1499938964844,270.6443176269531,270.1776733398437,283.47998046875,293.26531982421875,291.1923522949219,1.0,0.1961325407028198,0.9949579238891602,0.9949579238891602,1.0,1.0,-1.1019766330718994,0.4772601723670959,0.6247165203094482,0.2078009247779846,0.0,0.0,0.372916579246521,26.0699462890625,25.0,-7.491608619689941,-8567.9375,124.80780029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772827148437,306.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1953125,18000.0,0.0,0.0,0.1998566687107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840381860733032,0.2840428054332733,-4.626153440767666e-06,0.0,0.0002028291200986,0.0,0.0,12.74310302734375,0.0,0.0,0.0,0.3052384555339813,4.0,0.0,1.0
289800,293.14892578125,297.1499938964844,293.1499938964844,0.084134854376316,-1993.391845703125,304.15289306640625,0.8106727004051208,0.1402137577533722,0.1269419938325882,293.1736145019531,297.1499938964844,293.1499938964844,0.1588453501462936,-3491.889892578125,304.155517578125,0.9651662707328796,0.2339294850826263,0.2223236709833145,293.127685546875,297.1499938964844,293.1499938964844,0.1234587058424949,-2108.36279296875,304.15155029296875,0.896050751209259,0.191211313009262,0.1342773884534835,293.1358337402344,297.1499938964844,293.1499938964844,0.1447856873273849,-3243.205810546875,304.1522521972656,0.9397479295730592,0.2173803746700287,0.206542283296585,293.26580810546875,297.1499938964844,293.1499938964844,0.0058721266686916,-2120.107177734375,298.8724060058594,0.5719330906867981,0.050000000745058,0.2281443029642105,291.1930847167969,291.1499938964844,270.6443176269531,270.1776733398437,283.47998046875,293.26531982421875,291.1923522949219,1.0,0.1961325407028198,0.9949579238891602,0.9949579238891602,1.0,1.0,-1.1019766330718994,0.4772601723670959,0.6247165203094482,0.2078009247779846,0.0,0.0,0.372916579246521,26.0699462890625,25.0,-7.491608619689941,-8567.9375,124.80780029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772827148437,306.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1953125,18000.0,0.0,0.0,0.1998566687107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840381860733032,0.2840428054332733,-4.626153440767666e-06,0.0,0.0002028291200986,0.0,0.0,12.74310302734375,0.0,0.0,0.0,0.3052384555339813,4.0,0.0,1.0
289860,293.1540222167969,297.1499938964844,293.1499938964844,0.0834272503852844,-1980.34765625,304.1531066894531,0.8084604740142822,0.1392064839601516,0.1260524243116378,293.1784362792969,297.1499938964844,293.1499938964844,0.1576192677021026,-3470.413330078125,304.1557312011719,0.962582230567932,0.2323528379201889,0.220853254199028,293.13427734375,297.1499938964844,293.1499938964844,0.1229327172040939,-2101.182861328125,304.15191650390625,0.894472599029541,0.1904381364583969,0.1337561309337616,293.1421203613281,297.1499938964844,293.1499938964844,0.1441334635019302,-3231.553466796875,304.152587890625,0.9378319978713988,0.2164652496576309,0.2057021260261535,293.2731018066406,297.1499938964844,293.1499938964844,0.0058179516345262,-2104.396728515625,298.809814453125,0.5716528296470642,0.050000000745058,0.2281523197889328,291.1871337890625,291.1499938964844,270.6656188964844,270.1933288574219,283.4952697753906,293.2726135253906,291.18634033203125,1.0,0.1956184655427932,0.9946831464767456,0.9946831464767456,1.0,1.0,-1.0975197553634644,0.4752296209335327,0.6222900748252869,0.2067625522613525,0.0,0.0,0.3683627545833587,26.05571937561035,25.0,-8.251520156860352,-8508.8291015625,123.66606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8932189941406,306.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.025390625,18000.0,0.0,0.0,0.1959396600723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789255678653717,0.2789301872253418,-4.609085408446845e-06,0.0,0.0001988538424484,0.0,0.0,12.441415786743164,0.0,0.0,0.0,0.3039889633655548,4.0,0.0,1.0
289920,293.1540222167969,297.1499938964844,293.1499938964844,0.0834272503852844,-1980.34765625,304.1531066894531,0.8084604740142822,0.1392064839601516,0.1260524243116378,293.1784362792969,297.1499938964844,293.1499938964844,0.1576192677021026,-3470.413330078125,304.1557312011719,0.962582230567932,0.2323528379201889,0.220853254199028,293.13427734375,297.1499938964844,293.1499938964844,0.1229327172040939,-2101.182861328125,304.15191650390625,0.894472599029541,0.1904381364583969,0.1337561309337616,293.1421203613281,297.1499938964844,293.1499938964844,0.1441334635019302,-3231.553466796875,304.152587890625,0.9378319978713988,0.2164652496576309,0.2057021260261535,293.2731018066406,297.1499938964844,293.1499938964844,0.0058179516345262,-2104.396728515625,298.809814453125,0.5716528296470642,0.050000000745058,0.2281523197889328,291.1871337890625,291.1499938964844,270.6656188964844,270.1933288574219,283.4952697753906,293.2726135253906,291.18634033203125,1.0,0.1956184655427932,0.9946831464767456,0.9946831464767456,1.0,1.0,-1.0975197553634644,0.4752296209335327,0.6222900748252869,0.2067625522613525,0.0,0.0,0.3683627545833587,26.05571937561035,25.0,-8.251520156860352,-8508.8291015625,123.66606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8932189941406,306.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.025390625,18000.0,0.0,0.0,0.1959396600723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789255678653717,0.2789301872253418,-4.609085408446845e-06,0.0,0.0001988538424484,0.0,0.0,12.441415786743164,0.0,0.0,0.0,0.3039889633655548,4.0,0.0,1.0
289980,293.15875244140625,297.1499938964844,293.1499938964844,0.0826774165034294,-1966.5362548828125,304.1533203125,0.8059046268463135,0.1381453424692154,0.1251144856214523,293.1829528808594,297.1499938964844,293.1499938964844,0.1563442200422287,-3448.03466796875,304.15594482421875,0.9596255421638488,0.2307159155607223,0.2193258851766586,293.1405029296875,297.1499938964844,293.1499938964844,0.1223353967070579,-2093.017578125,304.1522827148437,0.8925366997718811,0.1895756274461746,0.1331722289323806,293.14801025390625,297.1499938964844,293.1499938964844,0.1434105336666107,-3218.619384765625,304.1529235839844,0.9355106949806212,0.215464174747467,0.2047804594039917,293.2801818847656,297.1499938964844,293.1499938964844,0.0057624885812401,-2088.18896484375,298.7451477050781,0.5712161064147949,0.050000000745058,0.2281647771596908,291.18115234375,291.1499938964844,270.6869506835937,270.2089233398437,283.5106811523437,293.2797241210937,291.18035888671875,1.0,0.1951009929180145,0.994408369064331,0.994408369064331,1.0,1.0,-1.092768669128418,0.4730625450611114,0.6197060942649841,0.2056683897972107,0.0,0.0,0.3646168410778045,26.06195831298828,25.0,-8.346912384033203,-8448.435546875,122.49720001220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,306.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.392578125,18000.0,0.0,0.0,0.1921073496341705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747511267662048,0.2747557461261749,-4.59523744211765e-06,0.0,0.0001949645375134,0.0,0.0,12.197660446166992,0.0,0.0,0.0,0.302977979183197,4.0,0.0,1.0
