time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290040,293.15875244140625,297.1499938964844,293.1499938964844,0.0826774165034294,-1966.5362548828125,304.1533203125,0.8059046268463135,0.1381453424692154,0.1251144856214523,293.1829528808594,297.1499938964844,293.1499938964844,0.1563442200422287,-3448.03466796875,304.15594482421875,0.9596255421638488,0.2307159155607223,0.2193258851766586,293.1405029296875,297.1499938964844,293.1499938964844,0.1223353967070579,-2093.017578125,304.1522827148437,0.8925366997718811,0.1895756274461746,0.1331722289323806,293.14801025390625,297.1499938964844,293.1499938964844,0.1434105336666107,-3218.619384765625,304.1529235839844,0.9355106949806212,0.215464174747467,0.2047804594039917,293.2801818847656,297.1499938964844,293.1499938964844,0.0057624885812401,-2088.18896484375,298.7451477050781,0.5712161064147949,0.050000000745058,0.2281647771596908,291.18115234375,291.1499938964844,270.6869506835937,270.2089233398437,283.5106811523437,293.2797241210937,291.18035888671875,1.0,0.1951009929180145,0.994408369064331,0.994408369064331,1.0,1.0,-1.092768669128418,0.4730625450611114,0.6197060942649841,0.2056683897972107,0.0,0.0,0.3646168410778045,26.06195831298828,25.0,-8.346912384033203,-8448.435546875,122.49720001220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,306.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.392578125,18000.0,0.0,0.0,0.1921073496341705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747511267662048,0.2747557461261749,-4.59523744211765e-06,0.0,0.0001949645375134,0.0,0.0,12.197660446166992,0.0,0.0,0.0,0.302977979183197,4.0,0.0,1.0
290100,293.1609802246094,297.1499938964844,293.1499938964844,0.0822863951325416,-1959.3372802734373,304.1534423828125,0.8045129179954529,0.1375955939292907,0.1246282085776329,293.1850891113281,297.1499938964844,293.1499938964844,0.1556874364614486,-3436.48779296875,304.1560363769531,0.9580255150794984,0.229875847697258,0.2185417264699936,293.1434631347656,297.1499938964844,293.1499938964844,0.1220098286867141,-2088.560546875,304.1524353027344,0.8914566040039062,0.1891123801469802,0.1328577697277069,293.1508483886719,297.1499938964844,293.1499938964844,0.1430221199989318,-3211.66064453125,304.1531066894531,0.934222400188446,0.2149328291416168,0.2042903304100036,293.2836608886719,297.1499938964844,293.1499938964844,0.0057342378422617,-2079.875244140625,298.7121276855469,0.570953369140625,0.050000000745058,0.2281722724437713,291.17822265625,291.1499938964844,270.6976013183594,270.2167053222656,283.5184326171875,293.2831726074219,291.177490234375,1.0,0.1948387771844864,0.9942709803581238,0.9942709803581238,1.0,1.0,-1.0902870893478394,0.4719295799732208,0.6183574795722961,0.2051020115613937,0.0,0.0,0.3630282878875732,26.070756912231445,25.0,-8.18160343170166,-8417.875,121.90026092529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98260498046875,306.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.845703125,18000.0,0.0,0.0,0.1902699470520019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729889154434204,0.2729935050010681,-4.589413038047496e-06,0.0,0.0001930998114403,0.0,0.0,12.095441818237305,0.0,0.0,0.0,0.3025535643100738,4.0,0.0,1.0
290160,293.16314697265625,297.1499938964844,293.1499938964844,0.081884741783142,-1951.9447021484373,304.1535339355469,0.8030657172203064,0.1370336860418319,0.1241310387849807,293.18719482421875,297.1499938964844,293.1499938964844,0.1550177186727523,-3424.69921875,304.1561584472656,0.956353724002838,0.2290220260620117,0.2177445739507675,293.1463623046875,297.1499938964844,293.1499938964844,0.1216666623950004,-2083.857666015625,304.1526184082031,0.8903130292892456,0.1886288374662399,0.1325290948152542,293.1535949707031,297.1499938964844,293.1499938964844,0.1426159739494323,-3204.37646484375,304.1532592773437,0.9328615665435792,0.2143819630146026,0.2037816792726516,293.2870788574219,297.1499938964844,293.1499938964844,0.0057056290097534,-2071.412353515625,298.6786499023437,0.5706678032875061,0.050000000745058,0.2281804531812667,291.1754455566406,291.1499938964844,270.708251953125,270.2244567871094,283.52618408203125,293.28662109375,291.1747436523437,1.0,0.1945733726024627,0.9941471815109252,0.9941471815109252,1.0,1.0,-1.0877383947372437,0.4707655012607574,0.6169729232788086,0.2045241594314575,0.0,0.0,0.3616116046905517,26.08240509033203,25.0,-7.898626804351807,-8387.125,121.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99151611328125,306.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48828125,18000.0,0.0,0.0,0.1885052770376205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714215815067291,0.2714261710643768,-4.584240741678514e-06,0.0,0.0001913088926812,0.0,0.0,12.004859924316406,0.0,0.0,0.0,0.3021772503852844,4.0,0.0,1.0
290220,293.1672058105469,297.1499938964844,293.1499938964844,0.0810489878058433,-1936.569580078125,304.1537475585937,0.8000240325927734,0.1358744502067566,0.1231046020984649,293.191162109375,297.1499938964844,293.1499938964844,0.1536383479833603,-3400.37158203125,304.1564025878906,0.952812135219574,0.2272740006446838,0.2161119133234024,293.15185546875,297.1499938964844,293.1499938964844,0.1209272146224975,-2073.705810546875,304.1529846191406,0.887856125831604,0.1876024156808853,0.1318299025297165,293.15887451171875,297.1499938964844,293.1499938964844,0.1417498290538787,-3188.81640625,304.15362548828125,0.9299468398094176,0.2132230699062347,0.2027098536491394,293.2937927246094,297.1499938964844,293.1499938964844,0.0056473040021955,-2054.015380859375,298.6104431152344,0.5700418949127197,0.050000000745058,0.2281984239816665,291.1703796386719,291.1499938964844,270.7294921875,270.2398986816406,283.5417785644531,293.2933349609375,291.1697692871094,1.0,0.1940308511257171,0.9938995838165284,0.9938995838165284,1.0,1.0,-1.0824427604675293,0.4683443903923034,0.6140983700752258,0.2033348083496093,0.0,0.0,0.3592449724674225,26.112380981445312,25.0,-7.0654730796813965,-8325.0068359375,120.0532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819030761719,306.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.1852448880672454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688135504722595,0.2688181102275848,-4.57565647593583e-06,0.0,0.000188000005437,0.0,0.0,11.854832649230955,0.0,0.0,0.0,0.3015535473823547,4.0,0.0,1.0
290280,293.1672058105469,297.1499938964844,293.1499938964844,0.0810489878058433,-1936.569580078125,304.1537475585937,0.8000240325927734,0.1358744502067566,0.1231046020984649,293.191162109375,297.1499938964844,293.1499938964844,0.1536383479833603,-3400.37158203125,304.1564025878906,0.952812135219574,0.2272740006446838,0.2161119133234024,293.15185546875,297.1499938964844,293.1499938964844,0.1209272146224975,-2073.705810546875,304.1529846191406,0.887856125831604,0.1876024156808853,0.1318299025297165,293.15887451171875,297.1499938964844,293.1499938964844,0.1417498290538787,-3188.81640625,304.15362548828125,0.9299468398094176,0.2132230699062347,0.2027098536491394,293.2937927246094,297.1499938964844,293.1499938964844,0.0056473040021955,-2054.015380859375,298.6104431152344,0.5700418949127197,0.050000000745058,0.2281984239816665,291.1703796386719,291.1499938964844,270.7294921875,270.2398986816406,283.5417785644531,293.2933349609375,291.1697692871094,1.0,0.1940308511257171,0.9938995838165284,0.9938995838165284,1.0,1.0,-1.0824427604675293,0.4683443903923034,0.6140983700752258,0.2033348083496093,0.0,0.0,0.3592449724674225,26.112380981445312,25.0,-7.0654730796813965,-8325.0068359375,120.0532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819030761719,306.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.1852448880672454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688135504722595,0.2688181102275848,-4.57565647593583e-06,0.0,0.000188000005437,0.0,0.0,11.854832649230955,0.0,0.0,0.0,0.3015535473823547,4.0,0.0,1.0
290340,293.1709899902344,297.1499938964844,293.1499938964844,0.0801718607544899,-1920.4468994140625,304.1539611816406,0.7968183755874634,0.1346710622310638,0.1220381706953048,293.19488525390625,297.1499938964844,293.1499938964844,0.15220807492733,-3375.0810546875,304.1566467285156,0.9490394592285156,0.225475326180458,0.2144310176372528,293.15704345703125,297.1499938964844,293.1499938964844,0.1201206892728805,-2062.608154296875,304.1533203125,0.8852105140686035,0.1865018308162689,0.1310783922672271,293.163818359375,297.1499938964844,293.1499938964844,0.1408155411481857,-3171.99560546875,304.1539611816406,0.9268200993537904,0.2119927108287811,0.2015698403120041,293.30035400390625,297.1499938964844,293.1499938964844,0.0055875820107758,-2036.00439453125,298.5406494140625,0.5693638324737549,0.050000000745058,0.2282180041074752,291.1660461425781,291.1499938964844,270.75067138671875,270.25518798828125,283.5574645996094,293.2998962402344,291.1654968261719,1.0,0.1934707313776016,0.9936519861221312,0.9936519861221312,1.0,1.0,-1.0768985748291016,0.4658062160015106,0.6110923290252686,0.2021054327487945,0.0,0.0,0.3574084937572479,26.1484489440918,25.0,-6.012348651885986,-8262.404296875,118.77303314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421081542969,306.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1823876351118087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667959928512573,0.266800582408905,-4.569027623801958e-06,0.0,0.0001851002598414,0.0,0.0,11.739354133605955,0.0,0.0,0.0,0.3010730743408203,4.0,0.0,1.0
290400,293.1709899902344,297.1499938964844,293.1499938964844,0.0801718607544899,-1920.4468994140625,304.1539611816406,0.7968183755874634,0.1346710622310638,0.1220381706953048,293.19488525390625,297.1499938964844,293.1499938964844,0.15220807492733,-3375.0810546875,304.1566467285156,0.9490394592285156,0.225475326180458,0.2144310176372528,293.15704345703125,297.1499938964844,293.1499938964844,0.1201206892728805,-2062.608154296875,304.1533203125,0.8852105140686035,0.1865018308162689,0.1310783922672271,293.163818359375,297.1499938964844,293.1499938964844,0.1408155411481857,-3171.99560546875,304.1539611816406,0.9268200993537904,0.2119927108287811,0.2015698403120041,293.30035400390625,297.1499938964844,293.1499938964844,0.0055875820107758,-2036.00439453125,298.5406494140625,0.5693638324737549,0.050000000745058,0.2282180041074752,291.1660461425781,291.1499938964844,270.75067138671875,270.25518798828125,283.5574645996094,293.2998962402344,291.1654968261719,1.0,0.1934707313776016,0.9936519861221312,0.9936519861221312,1.0,1.0,-1.0768985748291016,0.4658062160015106,0.6110923290252686,0.2021054327487945,0.0,0.0,0.3574084937572479,26.1484489440918,25.0,-6.012348651885986,-8262.404296875,118.77303314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421081542969,306.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1823876351118087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667959928512573,0.266800582408905,-4.569027623801958e-06,0.0,0.0001851002598414,0.0,0.0,11.739354133605955,0.0,0.0,0.0,0.3010730743408203,4.0,0.0,1.0
290460,293.17449951171875,297.1499938964844,293.1499938964844,0.079252004623413,-1903.5516357421875,304.1541748046875,0.7934765219688416,0.1334260702133178,0.1209339648485183,293.1983947753906,297.1499938964844,293.1499938964844,0.150723785161972,-3348.7578125,304.15692138671875,0.9450656771659852,0.223628431558609,0.2127041667699813,293.1619567871094,297.1499938964844,293.1499938964844,0.119246132671833,-2050.541748046875,304.1536865234375,0.882408082485199,0.1853310167789459,0.1302773058414459,293.1684875488281,297.1499938964844,293.1499938964844,0.1398113369941711,-3153.86865234375,304.1543273925781,0.9235236048698424,0.2106947004795074,0.2003651857376098,293.3067321777344,297.1499938964844,293.1499938964844,0.0055263247340917,-2017.296875,298.4694519042969,0.5686516761779785,0.050000000745058,0.2282386869192123,291.16278076171875,291.1499938964844,270.771728515625,270.27032470703125,283.5732116699219,293.3063049316406,291.16241455078125,1.0,0.1928911656141281,0.9934263825416564,0.9934263825416564,1.0,1.0,-1.0711179971694946,0.4631568193435669,0.6079611778259277,0.2008405327796936,0.0,0.0,0.3559321165084839,26.188194274902344,25.0,-4.468932628631592,-8199.9375,117.4534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794860839844,306.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.179965853691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652138471603393,0.2652184069156647,-4.563922175293556e-06,0.0,0.0001826424704631,0.0,0.0,11.649354934692385,0.0,0.0,0.0,0.3006985485553741,4.0,0.0,1.0
290520,293.17449951171875,297.1499938964844,293.1499938964844,0.079252004623413,-1903.5516357421875,304.1541748046875,0.7934765219688416,0.1334260702133178,0.1209339648485183,293.1983947753906,297.1499938964844,293.1499938964844,0.150723785161972,-3348.7578125,304.15692138671875,0.9450656771659852,0.223628431558609,0.2127041667699813,293.1619567871094,297.1499938964844,293.1499938964844,0.119246132671833,-2050.541748046875,304.1536865234375,0.882408082485199,0.1853310167789459,0.1302773058414459,293.1684875488281,297.1499938964844,293.1499938964844,0.1398113369941711,-3153.86865234375,304.1543273925781,0.9235236048698424,0.2106947004795074,0.2003651857376098,293.3067321777344,297.1499938964844,293.1499938964844,0.0055263247340917,-2017.296875,298.4694519042969,0.5686516761779785,0.050000000745058,0.2282386869192123,291.16278076171875,291.1499938964844,270.771728515625,270.27032470703125,283.5732116699219,293.3063049316406,291.16241455078125,1.0,0.1928911656141281,0.9934263825416564,0.9934263825416564,1.0,1.0,-1.0711179971694946,0.4631568193435669,0.6079611778259277,0.2008405327796936,0.0,0.0,0.3559321165084839,26.188194274902344,25.0,-4.468932628631592,-8199.9375,117.4534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794860839844,306.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.179965853691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652138471603393,0.2652184069156647,-4.563922175293556e-06,0.0,0.0001826424704631,0.0,0.0,11.649354934692385,0.0,0.0,0.0,0.3006985485553741,4.0,0.0,1.0
290580,293.1777648925781,297.1499938964844,293.1499938964844,0.0782911926507949,-1885.9239501953125,304.1543884277344,0.7900212407112122,0.1321420073509216,0.1197942197322845,293.20166015625,297.1499938964844,293.1499938964844,0.1491881757974624,-3321.4453125,304.1571655273437,0.9409182071685792,0.2217358499765396,0.210933655500412,293.16656494140625,297.1499938964844,293.1499938964844,0.1183071807026863,-2037.55322265625,304.1540222167969,0.8794746994972229,0.184093952178955,0.1294293701648712,293.17291259765625,297.1499938964844,293.1499938964844,0.1387408226728439,-3134.496826171875,304.1546630859375,0.920096218585968,0.2093328386545181,0.199099451303482,293.31298828125,297.1499938964844,293.1499938964844,0.0054636280983686,-1997.9156494140625,298.3969421386719,0.5679188966751099,0.050000000745058,0.2282601147890091,291.16070556640625,291.1499938964844,270.7926025390625,270.2852783203125,283.5890808105469,293.31256103515625,291.16046142578125,1.0,0.1922912448644638,0.9932008385658264,0.9932008385658264,1.0,1.0,-1.06511390209198,0.4604014158248901,0.6047124266624451,0.199543610215187,0.0,0.0,0.3546550571918487,26.229846954345703,25.0,-2.9320247173309326,-8136.94921875,116.09548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019714355469,306.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1779756695032119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638813257217407,0.263885885477066,-4.559779881674331e-06,0.0,0.0001806226791813,0.0,0.0,11.574158668518066,0.0,0.0,0.0,0.3003866970539093,4.0,0.0,1.0
290640,293.1777648925781,297.1499938964844,293.1499938964844,0.0782911926507949,-1885.9239501953125,304.1543884277344,0.7900212407112122,0.1321420073509216,0.1197942197322845,293.20166015625,297.1499938964844,293.1499938964844,0.1491881757974624,-3321.4453125,304.1571655273437,0.9409182071685792,0.2217358499765396,0.210933655500412,293.16656494140625,297.1499938964844,293.1499938964844,0.1183071807026863,-2037.55322265625,304.1540222167969,0.8794746994972229,0.184093952178955,0.1294293701648712,293.17291259765625,297.1499938964844,293.1499938964844,0.1387408226728439,-3134.496826171875,304.1546630859375,0.920096218585968,0.2093328386545181,0.199099451303482,293.31298828125,297.1499938964844,293.1499938964844,0.0054636280983686,-1997.9156494140625,298.3969421386719,0.5679188966751099,0.050000000745058,0.2282601147890091,291.16070556640625,291.1499938964844,270.7926025390625,270.2852783203125,283.5890808105469,293.31256103515625,291.16046142578125,1.0,0.1922912448644638,0.9932008385658264,0.9932008385658264,1.0,1.0,-1.06511390209198,0.4604014158248901,0.6047124266624451,0.199543610215187,0.0,0.0,0.3546550571918487,26.229846954345703,25.0,-2.9320247173309326,-8136.94921875,116.09548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019714355469,306.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1779756695032119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638813257217407,0.263885885477066,-4.559779881674331e-06,0.0,0.0001806226791813,0.0,0.0,11.574158668518066,0.0,0.0,0.0,0.3003866970539093,4.0,0.0,1.0
290700,293.1793212890625,297.1499938964844,293.1499938964844,0.0777957811951637,-1876.8447265625,304.15447998046875,0.7882558107376099,0.1314857453107834,0.1192113384604454,293.2032470703125,297.1499938964844,293.1499938964844,0.1484018266201019,-3307.42919921875,304.15728759765625,0.9387862682342528,0.22077277302742,0.2100323140621185,293.16876220703125,297.1499938964844,293.1499938964844,0.1178143098950386,-2030.7225341796875,304.1541748046875,0.8779640197753906,0.1834511160850525,0.1289881914854049,293.17498779296875,297.1499938964844,293.1499938964844,0.1381815075874328,-3124.35693359375,304.15484619140625,0.9183433055877686,0.2086284905672073,0.1984441429376602,293.3160705566406,297.1499938964844,293.1499938964844,0.0054317722097039,-1987.9818115234373,298.3601379394531,0.5675476789474487,0.050000000745058,0.228271022439003,291.1600646972656,291.1499938964844,270.802978515625,270.29266357421875,283.5970153808594,293.3156433105469,291.1598815917969,1.0,0.1919833272695541,0.9930880069732666,0.9930880069732666,1.0,1.0,-1.062029480934143,0.4589845836162567,0.603044867515564,0.1988837420940399,0.0,0.0,0.3540525436401367,26.250991821289062,25.0,-2.179395914077759,-8105.30224609375,115.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75994873046875,306.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1771373450756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632688581943512,0.2632734179496765,-4.557937245408539e-06,0.0,0.0001797718869056,0.0,0.0,11.53981113433838,0.0,0.0,0.0,0.3002445995807647,4.0,0.0,1.0
290760,293.1808166503906,297.1499938964844,293.1499938964844,0.07729122787714,-1867.60595703125,304.15460205078125,0.7864698767662048,0.1308208853006363,0.1186206936836242,293.20477294921875,297.1499938964844,293.1499938964844,0.1476043611764907,-3293.194580078125,304.15740966796875,0.9366218447685242,0.2197995036840438,0.2091212719678878,293.1708984375,297.1499938964844,293.1499938964844,0.1173073947429657,-2023.6885986328125,304.1543273925781,0.8764294981956482,0.1827936023473739,0.1285366714000702,293.1770324707031,297.1499938964844,293.1499938964844,0.1376077234745025,-3113.942626953125,304.1549987792969,0.9165727496147156,0.2079100012779235,0.1977753490209579,293.319091796875,297.1499938964844,293.1499938964844,0.0053995535708963,-1977.87841796875,298.32305908203125,0.5671750903129578,0.050000000745058,0.228282019495964,291.15966796875,291.1499938964844,270.81329345703125,270.3000183105469,283.60498046875,293.31866455078125,291.1595764160156,1.0,0.1916704177856445,0.9929888248443604,0.9929888248443604,1.0,1.0,-1.0588955879211426,0.4575444757938385,0.6013511419296265,0.1982178539037704,0.0,0.0,0.3534490764141083,26.272140502929688,25.0,-1.4420671463012695,-8073.5439453125,114.70050048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171325683594,306.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.708984375,18000.0,0.0,0.0,0.1763891577720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626667618751526,0.2626713216304779,-4.556171006697696e-06,0.0,0.0001790125825209,0.0,0.0,11.506192207336426,0.0,0.0,0.0,0.3001058399677276,4.0,0.0,1.0
290820,293.18365478515625,297.1499938964844,293.1499938964844,0.0762549117207527,-1848.6583251953125,304.15478515625,0.7828404903411865,0.1294657886028289,0.117416150867939,293.2076721191406,297.1499938964844,293.1499938964844,0.1459769159555435,-3264.0830078125,304.1576538085937,0.9322052001953124,0.2178226560354232,0.2072700560092926,293.17498779296875,297.1499938964844,293.1499938964844,0.1162521690130233,-2009.0194091796875,304.1546630859375,0.8732923865318298,0.1814349293708801,0.1276026517152786,293.18096923828125,297.1499938964844,293.1499938964844,0.1364175826311111,-3092.303466796875,304.1553039550781,0.9129924178123474,0.2064309567213058,0.1963973492383957,293.3250732421875,297.1499938964844,293.1499938964844,0.0053341560997068,-1957.203369140625,298.2478942871094,0.5664280652999878,0.050000000745058,0.2283041626214981,291.1596069335937,291.1499938964844,270.8337707519531,270.3144836425781,283.6209411621094,293.3246459960937,291.1596069335937,1.0,0.1910292655229568,0.992790460586548,0.992790460586548,1.0,1.0,-1.05247962474823,0.4545934796333313,0.5978860855102539,0.1968675404787063,0.0,0.0,0.3521818220615387,26.31412696838379,25.0,-0.0810550153255462,-8009.55517578125,113.27185821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322937011719,306.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1751408725976944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614321410655975,0.2614367008209228,-4.552681730274344e-06,0.0,0.000177745721885,0.0,0.0,11.437695503234863,0.0,0.0,0.0,0.2998240888118744,4.0,0.0,1.0
290880,293.18365478515625,297.1499938964844,293.1499938964844,0.0762549117207527,-1848.6583251953125,304.15478515625,0.7828404903411865,0.1294657886028289,0.117416150867939,293.2076721191406,297.1499938964844,293.1499938964844,0.1459769159555435,-3264.0830078125,304.1576538085937,0.9322052001953124,0.2178226560354232,0.2072700560092926,293.17498779296875,297.1499938964844,293.1499938964844,0.1162521690130233,-2009.0194091796875,304.1546630859375,0.8732923865318298,0.1814349293708801,0.1276026517152786,293.18096923828125,297.1499938964844,293.1499938964844,0.1364175826311111,-3092.303466796875,304.1553039550781,0.9129924178123474,0.2064309567213058,0.1963973492383957,293.3250732421875,297.1499938964844,293.1499938964844,0.0053341560997068,-1957.203369140625,298.2478942871094,0.5664280652999878,0.050000000745058,0.2283041626214981,291.1596069335937,291.1499938964844,270.8337707519531,270.3144836425781,283.6209411621094,293.3246459960937,291.1596069335937,1.0,0.1910292655229568,0.992790460586548,0.992790460586548,1.0,1.0,-1.05247962474823,0.4545934796333313,0.5978860855102539,0.1968675404787063,0.0,0.0,0.3521818220615387,26.31412696838379,25.0,-0.0810550153255462,-8009.55517578125,113.27185821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322937011719,306.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1751408725976944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614321410655975,0.2614367008209228,-4.552681730274344e-06,0.0,0.000177745721885,0.0,0.0,11.437695503234863,0.0,0.0,0.0,0.2998240888118744,4.0,0.0,1.0
290940,293.186279296875,297.1499938964844,293.1499938964844,0.0751845240592956,-1829.1331787109373,304.15496826171875,0.7791457772254944,0.1280787289142608,0.1161823794245719,293.2103881835937,297.1499938964844,293.1499938964844,0.1443098783493042,-3234.1796875,304.1578674316406,0.9276952743530272,0.215807244181633,0.205381840467453,293.1788330078125,297.1499938964844,293.1499938964844,0.1151458099484443,-1993.6029052734373,304.1549377441406,0.870076596736908,0.1800208985805511,0.1266293972730636,293.1846618652344,297.1499938964844,293.1499938964844,0.1351750046014785,-3069.6591796875,304.1556091308594,0.9093918800354004,0.2048985958099365,0.1949681788682937,293.3309326171875,297.1499938964844,293.1499938964844,0.0052675423212349,-1935.928466796875,298.1713562011719,0.5656829476356506,0.050000000745058,0.2283264100551605,291.1603698730469,291.1499938964844,270.85400390625,270.32867431640625,283.636962890625,293.3305053710937,291.1604919433594,1.0,0.190368115901947,0.9925920963287354,0.9925920963287354,1.0,1.0,-1.0458756685256958,0.4515527486801147,0.5943229794502258,0.1954948902130127,0.0,0.0,0.3507540822029114,26.35516929626465,25.0,1.0908169746398926,-7944.87646484375,111.8119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,306.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.1741630733013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600727677345276,0.2600773274898529,-4.5489859985536896e-06,0.0,0.0001767533831298,0.0,0.0,11.36281394958496,0.0,0.0,0.0,0.2995172441005707,4.0,0.0,1.0
291000,293.186279296875,297.1499938964844,293.1499938964844,0.0751845240592956,-1829.1331787109373,304.15496826171875,0.7791457772254944,0.1280787289142608,0.1161823794245719,293.2103881835937,297.1499938964844,293.1499938964844,0.1443098783493042,-3234.1796875,304.1578674316406,0.9276952743530272,0.215807244181633,0.205381840467453,293.1788330078125,297.1499938964844,293.1499938964844,0.1151458099484443,-1993.6029052734373,304.1549377441406,0.870076596736908,0.1800208985805511,0.1266293972730636,293.1846618652344,297.1499938964844,293.1499938964844,0.1351750046014785,-3069.6591796875,304.1556091308594,0.9093918800354004,0.2048985958099365,0.1949681788682937,293.3309326171875,297.1499938964844,293.1499938964844,0.0052675423212349,-1935.928466796875,298.1713562011719,0.5656829476356506,0.050000000745058,0.2283264100551605,291.1603698730469,291.1499938964844,270.85400390625,270.32867431640625,283.636962890625,293.3305053710937,291.1604919433594,1.0,0.190368115901947,0.9925920963287354,0.9925920963287354,1.0,1.0,-1.0458756685256958,0.4515527486801147,0.5943229794502258,0.1954948902130127,0.0,0.0,0.3507540822029114,26.35516929626465,25.0,1.0908169746398926,-7944.87646484375,111.8119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,306.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.1741630733013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600727677345276,0.2600773274898529,-4.5489859985536896e-06,0.0,0.0001767533831298,0.0,0.0,11.36281394958496,0.0,0.0,0.0,0.2995172441005707,4.0,0.0,1.0
291060,293.188720703125,297.1499938964844,293.1499938964844,0.0740822255611419,-1809.080078125,304.1551513671875,0.7753973007202148,0.1266617327928543,0.1149212270975112,293.2129821777344,297.1499938964844,293.1499938964844,0.1426071524620056,-3203.551025390625,304.1580810546875,0.9231223464012146,0.2137553393840789,0.2034585773944854,293.1824645996094,297.1499938964844,293.1499938964844,0.1139925494790077,-1977.494873046875,304.1552124023437,0.8667937517166138,0.1785546392202377,0.1256190836429596,293.1881103515625,297.1499938964844,293.1499938964844,0.1338844299316406,-3046.08740234375,304.1558837890625,0.9058108925819396,0.2033158987760543,0.1934906989336013,293.336669921875,297.1499938964844,293.1499938964844,0.0051997941918671,-1914.08349609375,298.093505859375,0.5649435520172119,0.050000000745058,0.2283486425876617,291.1618347167969,291.1499938964844,270.8739318847656,270.3425598144531,283.65301513671875,293.33624267578125,291.1620483398437,1.0,0.1896876096725464,0.992419958114624,0.992419958114624,1.0,1.0,-1.0390944480895996,0.448427677154541,0.5906667709350586,0.1941029280424118,0.0,0.0,0.3490806221961975,26.394821166992188,25.0,2.08982253074646,-7879.52685546875,110.32363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,306.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.173378050327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585028409957886,0.2585074007511139,-4.544822331808973e-06,0.0,0.0001759566803229,0.0,0.0,11.276822090148926,0.0,0.0,0.0,0.2991657555103302,4.0,0.0,1.0
291120,293.188720703125,297.1499938964844,293.1499938964844,0.0740822255611419,-1809.080078125,304.1551513671875,0.7753973007202148,0.1266617327928543,0.1149212270975112,293.2129821777344,297.1499938964844,293.1499938964844,0.1426071524620056,-3203.551025390625,304.1580810546875,0.9231223464012146,0.2137553393840789,0.2034585773944854,293.1824645996094,297.1499938964844,293.1499938964844,0.1139925494790077,-1977.494873046875,304.1552124023437,0.8667937517166138,0.1785546392202377,0.1256190836429596,293.1881103515625,297.1499938964844,293.1499938964844,0.1338844299316406,-3046.08740234375,304.1558837890625,0.9058108925819396,0.2033158987760543,0.1934906989336013,293.336669921875,297.1499938964844,293.1499938964844,0.0051997941918671,-1914.08349609375,298.093505859375,0.5649435520172119,0.050000000745058,0.2283486425876617,291.1618347167969,291.1499938964844,270.8739318847656,270.3425598144531,283.65301513671875,293.33624267578125,291.1620483398437,1.0,0.1896876096725464,0.992419958114624,0.992419958114624,1.0,1.0,-1.0390944480895996,0.448427677154541,0.5906667709350586,0.1941029280424118,0.0,0.0,0.3490806221961975,26.394821166992188,25.0,2.08982253074646,-7879.52685546875,110.32363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,306.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.173378050327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585028409957886,0.2585074007511139,-4.544822331808973e-06,0.0,0.0001759566803229,0.0,0.0,11.276822090148926,0.0,0.0,0.0,0.2991657555103302,4.0,0.0,1.0
291180,293.1910095214844,297.1499938964844,293.1499938964844,0.0729501247406005,-1788.5477294921875,304.15533447265625,0.7716056108474731,0.1252169013023376,0.1136345341801643,293.21539306640625,297.1499938964844,293.1499938964844,0.1408725380897522,-3172.26123046875,304.1582946777344,0.9185209274291992,0.2116690129041671,0.2015022188425064,293.1858825683594,297.1499938964844,293.1499938964844,0.1127965375781059,-1960.7503662109373,304.15545654296875,0.8634539842605591,0.1770392507314682,0.1245739087462425,293.19140625,297.1499938964844,293.1499938964844,0.1325502693653106,-3021.6640625,304.1561584472656,0.9022919535636902,0.2016858756542205,0.1919677555561065,293.34228515625,297.1499938964844,293.1499938964844,0.0051309713162481,-1891.6910400390625,298.0142517089844,0.5642126202583313,0.050000000745058,0.2283707708120346,291.1639099121094,291.1499938964844,270.8935241699219,270.3561096191406,283.6690673828125,293.3418884277344,291.1642150878906,1.0,0.1889885812997818,0.9922478795051576,0.9922478795051576,1.0,1.0,-1.0321462154388428,0.4452227652072906,0.5869234800338745,0.1926933974027633,0.0,0.0,0.3470897078514099,26.43278312683105,25.0,2.9072365760803223,-7813.392578125,108.80992889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,306.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.150390625,18000.0,0.0,0.0,0.17270527780056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566514313220978,0.2566559612751007,-4.539981546258787e-06,0.0,0.0001752739044604,0.0,0.0,11.1759033203125,0.0,0.0,0.0,0.2987538576126098,4.0,0.0,1.0
291240,293.1910095214844,297.1499938964844,293.1499938964844,0.0729501247406005,-1788.5477294921875,304.15533447265625,0.7716056108474731,0.1252169013023376,0.1136345341801643,293.21539306640625,297.1499938964844,293.1499938964844,0.1408725380897522,-3172.26123046875,304.1582946777344,0.9185209274291992,0.2116690129041671,0.2015022188425064,293.1858825683594,297.1499938964844,293.1499938964844,0.1127965375781059,-1960.7503662109373,304.15545654296875,0.8634539842605591,0.1770392507314682,0.1245739087462425,293.19140625,297.1499938964844,293.1499938964844,0.1325502693653106,-3021.6640625,304.1561584472656,0.9022919535636902,0.2016858756542205,0.1919677555561065,293.34228515625,297.1499938964844,293.1499938964844,0.0051309713162481,-1891.6910400390625,298.0142517089844,0.5642126202583313,0.050000000745058,0.2283707708120346,291.1639099121094,291.1499938964844,270.8935241699219,270.3561096191406,283.6690673828125,293.3418884277344,291.1642150878906,1.0,0.1889885812997818,0.9922478795051576,0.9922478795051576,1.0,1.0,-1.0321462154388428,0.4452227652072906,0.5869234800338745,0.1926933974027633,0.0,0.0,0.3470897078514099,26.43278312683105,25.0,2.9072365760803223,-7813.392578125,108.80992889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,306.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.150390625,18000.0,0.0,0.0,0.17270527780056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566514313220978,0.2566559612751007,-4.539981546258787e-06,0.0,0.0001752739044604,0.0,0.0,11.1759033203125,0.0,0.0,0.0,0.2987538576126098,4.0,0.0,1.0
291300,293.1921081542969,297.1499938964844,293.1499938964844,0.0723735988140106,-1778.1182861328125,304.1553955078125,0.7696963548660278,0.1244846060872078,0.1129821091890335,293.216552734375,297.1499938964844,293.1499938964844,0.1399945765733719,-3156.3916015625,304.15838623046875,0.9162214994430542,0.2106134891510009,0.2005121260881424,293.1875,297.1499938964844,293.1499938964844,0.112183853983879,-1952.1575927734373,304.15557861328125,0.8617653250694275,0.1762639731168747,0.1240388080477714,293.1929626464844,297.1499938964844,293.1499938964844,0.1318682730197906,-3009.1591796875,304.1562805175781,0.9005370736122131,0.2008539289236068,0.1911899745464325,293.34503173828125,297.1499938964844,293.1499938964844,0.0050961808301508,-1880.2999267578125,297.97412109375,0.5638508796691895,0.050000000745058,0.2283817827701568,291.1651306152344,291.1499938964844,270.9031677246094,270.3627319335937,283.6770935058594,293.3446350097656,291.1654357910156,1.0,0.1886323541402816,0.9921618103981018,0.9921618103981018,1.0,1.0,-1.02861225605011,0.4435916841030121,0.5850206017494202,0.1919825822114944,0.0,0.0,0.3459599316120147,26.451068878173828,25.0,3.210872173309326,-7779.9130859375,108.0444107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98828125,18000.0,0.0,0.0,0.1723872721195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556040287017822,0.2556085586547851,-4.537257154879626e-06,0.0,0.0001749511575326,0.0,0.0,11.118999481201172,0.0,0.0,0.0,0.2985217869281769,4.0,0.0,1.0
291360,293.1931457519531,297.1499938964844,293.1499938964844,0.0717907100915908,-1767.59326171875,304.1554870605469,0.7677799463272095,0.1237460598349571,0.1123239919543266,293.2176818847656,297.1499938964844,293.1499938964844,0.139110580086708,-3140.39111328125,304.158447265625,0.9139304161071776,0.2095500975847244,0.1995144933462143,293.1890869140625,297.1499938964844,293.1499938964844,0.1115624457597732,-1943.4326171875,304.1557006835937,0.8600656986236572,0.1754775047302246,0.123495802283287,293.1944885253906,297.1499938964844,293.1499938964844,0.1311775147914886,-2996.4794921875,304.1564025878906,0.8987672328948975,0.2000111937522888,0.1904018670320511,293.3477783203125,297.1499938964844,293.1499938964844,0.0050611565820872,-1868.7879638671875,297.93359375,0.5634920001029968,0.050000000745058,0.2283927500247955,291.1663818359375,291.1499938964844,270.9127502441406,270.3692932128906,283.68511962890625,293.3473815917969,291.1667175292969,1.0,0.1882718652486801,0.9920885562896729,0.9920885562896729,1.0,1.0,-1.0250405073165894,0.4419427812099457,0.5830977559089661,0.1912683844566345,0.0,0.0,0.3447395265102386,26.46885871887207,25.0,3.417790412902832,-7746.10546875,107.27371978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,306.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1720687001943588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254472941160202,0.2544775009155273,-4.534316758508794e-06,0.0,0.000174627857632,0.0,0.0,11.057682991027832,0.0,0.0,0.0,0.2982718050479889,4.0,0.0,1.0
291420,293.19512939453125,297.1499938964844,293.1499938964844,0.0706071481108665,-1746.2857666015625,304.1556396484375,0.7639291882514954,0.1222513169050216,0.1109914779663086,293.2198181152344,297.1499938964844,293.1499938964844,0.1373269259929657,-3108.042236328125,304.1585998535156,0.9093974828720092,0.2074007540941238,0.1974974572658538,293.1921081542969,297.1499938964844,293.1499938964844,0.1102959141135215,-1925.6202392578125,304.1559143066406,0.8566369414329529,0.1738726049661636,0.1223870143294334,293.1973876953125,297.1499938964844,293.1499938964844,0.12977235019207,-2970.64599609375,304.1565856933594,0.8951858282089233,0.1982949078083038,0.1887959539890289,293.3531799316406,297.1499938964844,293.1499938964844,0.0049904743209481,-1845.43017578125,297.8514099121094,0.5627830624580383,0.050000000745058,0.2284145206212997,291.1689758300781,291.1499938964844,270.9315795898437,270.382080078125,283.701171875,293.352783203125,291.1693115234375,1.0,0.1875386089086532,0.9919421076774596,0.9919421076774596,1.0,1.0,-1.0177881717681885,0.4385930299758911,0.5791951417922974,0.1898298859596252,0.0,0.0,0.3420362174510956,26.50294685363769,25.0,3.603172779083252,-7677.6435546875,105.71835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36627197265625,306.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.494140625,18000.0,0.0,0.0,0.1713972836732864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519700825214386,0.2519746124744415,-4.527803866949398e-06,0.0,0.0001739464496495,0.0,0.0,10.92244815826416,0.0,0.0,0.0,0.2977204322814941,4.0,0.0,1.0
291480,293.19512939453125,297.1499938964844,293.1499938964844,0.0706071481108665,-1746.2857666015625,304.1556396484375,0.7639291882514954,0.1222513169050216,0.1109914779663086,293.2198181152344,297.1499938964844,293.1499938964844,0.1373269259929657,-3108.042236328125,304.1585998535156,0.9093974828720092,0.2074007540941238,0.1974974572658538,293.1921081542969,297.1499938964844,293.1499938964844,0.1102959141135215,-1925.6202392578125,304.1559143066406,0.8566369414329529,0.1738726049661636,0.1223870143294334,293.1973876953125,297.1499938964844,293.1499938964844,0.12977235019207,-2970.64599609375,304.1565856933594,0.8951858282089233,0.1982949078083038,0.1887959539890289,293.3531799316406,297.1499938964844,293.1499938964844,0.0049904743209481,-1845.43017578125,297.8514099121094,0.5627830624580383,0.050000000745058,0.2284145206212997,291.1689758300781,291.1499938964844,270.9315795898437,270.382080078125,283.701171875,293.352783203125,291.1693115234375,1.0,0.1875386089086532,0.9919421076774596,0.9919421076774596,1.0,1.0,-1.0177881717681885,0.4385930299758911,0.5791951417922974,0.1898298859596252,0.0,0.0,0.3420362174510956,26.50294685363769,25.0,3.603172779083252,-7677.6435546875,105.71835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36627197265625,306.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.494140625,18000.0,0.0,0.0,0.1713972836732864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519700825214386,0.2519746124744415,-4.527803866949398e-06,0.0,0.0001739464496495,0.0,0.0,10.92244815826416,0.0,0.0,0.0,0.2977204322814941,4.0,0.0,1.0
291540,293.19696044921875,297.1499938964844,293.1499938964844,0.0694008097052574,-1724.6583251953125,304.15576171875,0.7600629329681396,0.1207360327243805,0.1096389815211296,293.2218322753906,297.1499938964844,293.1499938964844,0.1355238258838653,-3075.25048828125,304.15875244140625,0.904978334903717,0.2052243202924728,0.1954531669616699,293.1949768066406,297.1499938964844,293.1499938964844,0.1089997291564941,-1907.34814453125,304.1560974121094,0.8531757593154907,0.1722286939620971,0.12124964594841,293.2001037597656,297.1499938964844,293.1499938964844,0.1283375471830368,-2944.20947265625,304.15679931640625,0.8915560841560364,0.1965410709381103,0.1871527582406997,293.35845947265625,297.1499938964844,293.1499938964844,0.0049190018326044,-1821.6400146484373,297.76776123046875,0.5620876550674438,0.050000000745058,0.2284360378980636,291.1716613769531,291.1499938964844,270.95001220703125,270.3944091796875,283.7171630859375,293.35809326171875,291.1719970703125,1.0,0.1867897510528564,0.9917955994606018,0.9917955994606018,1.0,1.0,-1.0103998184204102,0.4351784586906433,0.5752213597297668,0.1883794069290161,0.0,0.0,0.3389723002910614,26.534841537475582,25.0,3.822157144546509,-7608.84375,104.14680480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,306.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.1706348210573196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491532415151596,0.2491577565670013,-4.520491529547144e-06,0.0,0.0001731726515572,0.0,0.0,10.771053314208984,0.0,0.0,0.0,0.2971031963825226,4.0,0.0,1.0
291600,293.19696044921875,297.1499938964844,293.1499938964844,0.0694008097052574,-1724.6583251953125,304.15576171875,0.7600629329681396,0.1207360327243805,0.1096389815211296,293.2218322753906,297.1499938964844,293.1499938964844,0.1355238258838653,-3075.25048828125,304.15875244140625,0.904978334903717,0.2052243202924728,0.1954531669616699,293.1949768066406,297.1499938964844,293.1499938964844,0.1089997291564941,-1907.34814453125,304.1560974121094,0.8531757593154907,0.1722286939620971,0.12124964594841,293.2001037597656,297.1499938964844,293.1499938964844,0.1283375471830368,-2944.20947265625,304.15679931640625,0.8915560841560364,0.1965410709381103,0.1871527582406997,293.35845947265625,297.1499938964844,293.1499938964844,0.0049190018326044,-1821.6400146484373,297.76776123046875,0.5620876550674438,0.050000000745058,0.2284360378980636,291.1716613769531,291.1499938964844,270.95001220703125,270.3944091796875,283.7171630859375,293.35809326171875,291.1719970703125,1.0,0.1867897510528564,0.9917955994606018,0.9917955994606018,1.0,1.0,-1.0103998184204102,0.4351784586906433,0.5752213597297668,0.1883794069290161,0.0,0.0,0.3389723002910614,26.534841537475582,25.0,3.822157144546509,-7608.84375,104.14680480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,306.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.1706348210573196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491532415151596,0.2491577565670013,-4.520491529547144e-06,0.0,0.0001731726515572,0.0,0.0,10.771053314208984,0.0,0.0,0.0,0.2971031963825226,4.0,0.0,1.0
291660,293.1978759765625,297.1499938964844,293.1499938964844,0.0682470798492431,-1704.071533203125,304.15576171875,0.7565782070159912,0.1193595379590988,0.10835562646389,293.222900390625,297.1499938964844,293.1499938964844,0.1337787806987762,-3043.44775390625,304.1587219238281,0.901095449924469,0.2031842470169067,0.1934772282838821,293.19683837890625,297.1499938964844,293.1499938964844,0.1077489107847213,-1889.6849365234373,304.1561584472656,0.8500565886497498,0.1707086861133575,0.1201544404029846,293.2018737792969,297.1499938964844,293.1499938964844,0.1269507557153701,-2918.619140625,304.1568298339844,0.8882744312286377,0.1949142664670944,0.1855687797069549,293.3627319335937,297.1499938964844,293.1499938964844,0.0048492508940398,-1798.24072265625,297.6852111816406,0.5615807175636292,0.050000000745058,0.2284518480300903,291.1745910644531,291.1499938964844,270.9681701660156,270.4063415527344,283.73260498046875,293.3624572753906,291.1749572753906,1.0,0.186036080121994,0.9916790127754213,0.9916790127754213,1.0,1.0,-1.0032908916473389,0.4318830966949463,0.5714078545570374,0.1870204806327819,0.0,0.0,0.3354948461055755,26.54065704345703,25.0,4.04147481918335,-7542.7138671875,102.60926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,306.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78125,18000.0,0.0,0.0,0.1697440147399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459903210401535,0.2459948360919952,-4.512364284892101e-06,0.0,0.0001722685992717,0.0,0.0,10.602203369140623,0.0,0.0,0.0,0.2964153587818146,4.0,0.0,1.0
291720,293.1978759765625,297.1499938964844,293.1499938964844,0.0682470798492431,-1704.071533203125,304.15576171875,0.7565782070159912,0.1193595379590988,0.10835562646389,293.222900390625,297.1499938964844,293.1499938964844,0.1337787806987762,-3043.44775390625,304.1587219238281,0.901095449924469,0.2031842470169067,0.1934772282838821,293.19683837890625,297.1499938964844,293.1499938964844,0.1077489107847213,-1889.6849365234373,304.1561584472656,0.8500565886497498,0.1707086861133575,0.1201544404029846,293.2018737792969,297.1499938964844,293.1499938964844,0.1269507557153701,-2918.619140625,304.1568298339844,0.8882744312286377,0.1949142664670944,0.1855687797069549,293.3627319335937,297.1499938964844,293.1499938964844,0.0048492508940398,-1798.24072265625,297.6852111816406,0.5615807175636292,0.050000000745058,0.2284518480300903,291.1745910644531,291.1499938964844,270.9681701660156,270.4063415527344,283.73260498046875,293.3624572753906,291.1749572753906,1.0,0.186036080121994,0.9916790127754213,0.9916790127754213,1.0,1.0,-1.0032908916473389,0.4318830966949463,0.5714078545570374,0.1870204806327819,0.0,0.0,0.3354948461055755,26.54065704345703,25.0,4.04147481918335,-7542.7138671875,102.60926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,306.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78125,18000.0,0.0,0.0,0.1697440147399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459903210401535,0.2459948360919952,-4.512364284892101e-06,0.0,0.0001722685992717,0.0,0.0,10.602203369140623,0.0,0.0,0.0,0.2964153587818146,4.0,0.0,1.0
