time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291780,293.19775390625,297.1499938964844,293.1499938964844,0.0672486573457717,-1686.3514404296875,304.1554870605469,0.7539001107215881,0.1181665435433387,0.1072520315647125,293.2228698730469,297.1499938964844,293.1499938964844,0.1322091221809387,-3014.818603515625,304.158447265625,0.8980323672294617,0.2013408988714218,0.1916991770267486,293.19757080078125,297.1499938964844,293.1499938964844,0.1066533103585243,-1874.2078857421875,304.1559143066406,0.8476877212524414,0.1693714261054992,0.119195781648159,293.20245361328125,297.1499938964844,293.1499938964844,0.1257295310497284,-2896.084716796875,304.1565856933594,0.8857808709144592,0.1934771686792373,0.1841755956411361,293.3654479980469,297.1499938964844,293.1499938964844,0.0047820387408137,-1775.569091796875,297.6053466796875,0.5614289045333862,0.050000000745058,0.2284567058086395,291.1771240234375,291.1499938964844,270.9862670898437,270.4179077148437,283.7471008300781,293.3652648925781,291.1773681640625,1.0,0.1853040754795074,0.9915623664855956,0.9915623664855956,1.0,1.0,-0.9970151782035828,0.4289506375789642,0.5680645108222961,0.1858877092599868,0.0,0.0,0.3316998481750488,26.498912811279297,25.0,3.2628464698791504,-7481.40234375,101.1866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,306.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.078125,18000.0,0.0,0.0,0.1687212884426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425315082073211,0.2425360083580017,-4.503468062466709e-06,0.0,0.0001712306693661,0.0,0.0,10.41868495941162,0.0,0.0,0.0,0.295668363571167,4.0,0.0,1.0
291840,293.19775390625,297.1499938964844,293.1499938964844,0.0672486573457717,-1686.3514404296875,304.1554870605469,0.7539001107215881,0.1181665435433387,0.1072520315647125,293.2228698730469,297.1499938964844,293.1499938964844,0.1322091221809387,-3014.818603515625,304.158447265625,0.8980323672294617,0.2013408988714218,0.1916991770267486,293.19757080078125,297.1499938964844,293.1499938964844,0.1066533103585243,-1874.2078857421875,304.1559143066406,0.8476877212524414,0.1693714261054992,0.119195781648159,293.20245361328125,297.1499938964844,293.1499938964844,0.1257295310497284,-2896.084716796875,304.1565856933594,0.8857808709144592,0.1934771686792373,0.1841755956411361,293.3654479980469,297.1499938964844,293.1499938964844,0.0047820387408137,-1775.569091796875,297.6053466796875,0.5614289045333862,0.050000000745058,0.2284567058086395,291.1771240234375,291.1499938964844,270.9862670898437,270.4179077148437,283.7471008300781,293.3652648925781,291.1773681640625,1.0,0.1853040754795074,0.9915623664855956,0.9915623664855956,1.0,1.0,-0.9970151782035828,0.4289506375789642,0.5680645108222961,0.1858877092599868,0.0,0.0,0.3316998481750488,26.498912811279297,25.0,3.2628464698791504,-7481.40234375,101.1866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,306.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.078125,18000.0,0.0,0.0,0.1687212884426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425315082073211,0.2425360083580017,-4.503468062466709e-06,0.0,0.0001712306693661,0.0,0.0,10.41868495941162,0.0,0.0,0.0,0.295668363571167,4.0,0.0,1.0
291900,293.1975402832031,297.1499938964844,293.1499938964844,0.0667875856161117,-1678.2008056640625,304.15533447265625,0.7527188658714294,0.1176081523299217,0.1067405939102172,293.22265625,297.1499938964844,293.1499938964844,0.1314729750156402,-3001.38427734375,304.1582336425781,0.8966540694236755,0.2004622519016266,0.1908578276634216,293.1976928710937,297.1499938964844,293.1499938964844,0.1061471626162529,-1867.057373046875,304.15576171875,0.846649706363678,0.1687422394752502,0.11874870210886,293.2025146484375,297.1499938964844,293.1499938964844,0.1251643896102905,-2885.65771484375,304.1564025878906,0.884687602519989,0.1927994936704635,0.1835245490074157,293.3663635253906,297.1499938964844,293.1499938964844,0.0047492901794612,-1764.50732421875,297.5659484863281,0.5614129900932312,0.050000000745058,0.2284572571516037,291.1778259277344,291.1499938964844,270.99530029296875,270.4235534667969,283.754150390625,293.3662414550781,291.17791748046875,1.0,0.1849488914012909,0.9915040731430054,0.9915040731430054,1.0,1.0,-0.9940741658210754,0.4275674521923065,0.5665066838264465,0.1853820532560348,0.0,0.0,0.3297694027423858,26.470855712890625,25.0,2.24049711227417,-7451.0888671875,100.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,305.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2890625,18000.0,0.0,0.0,0.1681620180606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407548576593399,0.2407593578100204,-4.4988437366555445e-06,0.0,0.0001706630719127,0.0,0.0,10.324763298034668,0.0,0.0,0.0,0.2952858805656433,4.0,0.0,1.0
291960,293.1972045898437,297.1499938964844,293.1499938964844,0.0663449615240097,-1670.3968505859375,304.1551818847656,0.7515964508056641,0.1170679330825805,0.1062471121549606,293.2223205566406,297.1499938964844,293.1499938964844,0.1307613998651504,-2988.392822265625,304.1580505371094,0.89532870054245,0.1996033936738968,0.1900374293327331,293.1977233886719,297.1499938964844,293.1499938964844,0.1056619808077812,-1860.2032470703125,304.1556091308594,0.8456642627716064,0.1681315600872039,0.1183159798383712,293.2024841308594,297.1499938964844,293.1499938964844,0.1246218979358673,-2875.6494140625,304.15625,0.8836475014686584,0.1921403110027313,0.1828932017087936,293.3670654296875,297.1499938964844,293.1499938964844,0.0047170827165246,-1753.6268310546875,297.5267639160156,0.5614136457443237,0.050000000745058,0.2284573018550872,291.17803955078125,291.1499938964844,271.0043334960937,270.4291076660156,283.7611389160156,293.3669738769531,291.1780090332031,1.0,0.1846010535955429,0.9914514422416688,0.9914514422416688,1.0,1.0,-0.9912201166152954,0.426219493150711,0.565000593662262,0.1849076747894287,0.0,0.0,0.3278765082359314,26.441368103027344,25.0,1.0103338956832886,-7420.08544921875,99.85355377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974609375,305.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.091796875,18000.0,0.0,0.0,0.1675722450017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390044927597046,0.2390089780092239,-4.494228051044047e-06,0.0,0.0001700645225355,0.0,0.0,10.23240852355957,0.0,0.0,0.0,0.2949092090129852,4.0,0.0,1.0
292020,293.1964111328125,297.1499938964844,293.1499938964844,0.0655209273099899,-1655.9569091796875,304.1548156738281,0.7494743466377258,0.1160328760743141,0.1053037643432617,293.2215270996094,297.1499938964844,293.1499938964844,0.1294253468513488,-2964.033447265625,304.1575927734375,0.8927772045135498,0.1979331225156784,0.1884453445672989,293.19757080078125,297.1499938964844,293.1499938964844,0.1047649309039115,-1847.56396484375,304.1552124023437,0.8437963724136353,0.166955217719078,0.1174845099449157,293.20220947265625,297.1499938964844,293.1499938964844,0.1236174255609512,-2857.16748046875,304.15582275390625,0.8816672563552856,0.1908655017614364,0.1816755831241607,293.367919921875,297.1499938964844,293.1499938964844,0.0046545723453164,-1732.6593017578125,297.4476013183594,0.5614370703697205,0.050000000745058,0.2284567058086395,291.1748962402344,291.1499938964844,271.0223083496094,270.4399719238281,283.77496337890625,293.3678894042969,291.1740417480469,1.0,0.1839270740747451,0.9913461804389954,0.9913461804389954,1.0,1.0,-0.9857168793678284,0.423603355884552,0.5621135234832764,0.1840402483940124,0.0,0.0,0.3247015476226806,26.381980895996094,25.0,-4.790009021759033,-7353.294921875,98.5912094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,305.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1662865728139877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358789592981338,0.2358834445476532,-4.485531007958343e-06,0.0,0.0001687597250565,0.0,0.0,10.06728458404541,0.0,0.0,0.0,0.2942339181900024,4.0,0.0,1.0
292080,293.1964111328125,297.1499938964844,293.1499938964844,0.0655209273099899,-1655.9569091796875,304.1548156738281,0.7494743466377258,0.1160328760743141,0.1053037643432617,293.2215270996094,297.1499938964844,293.1499938964844,0.1294253468513488,-2964.033447265625,304.1575927734375,0.8927772045135498,0.1979331225156784,0.1884453445672989,293.19757080078125,297.1499938964844,293.1499938964844,0.1047649309039115,-1847.56396484375,304.1552124023437,0.8437963724136353,0.166955217719078,0.1174845099449157,293.20220947265625,297.1499938964844,293.1499938964844,0.1236174255609512,-2857.16748046875,304.15582275390625,0.8816672563552856,0.1908655017614364,0.1816755831241607,293.367919921875,297.1499938964844,293.1499938964844,0.0046545723453164,-1732.6593017578125,297.4476013183594,0.5614370703697205,0.050000000745058,0.2284567058086395,291.1748962402344,291.1499938964844,271.0223083496094,270.4399719238281,283.77496337890625,293.3678894042969,291.1740417480469,1.0,0.1839270740747451,0.9913461804389954,0.9913461804389954,1.0,1.0,-0.9857168793678284,0.423603355884552,0.5621135234832764,0.1840402483940124,0.0,0.0,0.3247015476226806,26.381980895996094,25.0,-4.790009021759033,-7353.294921875,98.5912094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,305.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1662865728139877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358789592981338,0.2358834445476532,-4.485531007958343e-06,0.0,0.0001687597250565,0.0,0.0,10.06728458404541,0.0,0.0,0.0,0.2942339181900024,4.0,0.0,1.0
292140,293.1954650878906,297.1499938964844,293.1499938964844,0.0647380053997039,-1642.278564453125,304.1545104980469,0.7474679350852966,0.1150485053658485,0.1044085696339607,293.2205810546875,297.1499938964844,293.1499938964844,0.1281382441520691,-2940.503173828125,304.1571960449219,0.8903067111968994,0.1963143497705459,0.1869050711393356,293.1971740722656,297.1499938964844,293.1499938964844,0.1039108410477638,-1835.50439453125,304.1549072265625,0.8420175909996033,0.1658277511596679,0.1166894510388374,293.2017517089844,297.1499938964844,293.1499938964844,0.1226560026407241,-2839.438232421875,304.1554870605469,0.8797681927680969,0.1896370202302932,0.1805049329996109,293.3682861328125,297.1499938964844,293.1499938964844,0.0045932102948427,-1711.9595947265625,297.3692321777344,0.5614668726921082,0.050000000745058,0.228455901145935,291.171142578125,291.1499938964844,271.0402526855469,270.45050048828125,283.788818359375,293.3682861328125,291.1708984375,1.0,0.1832809001207351,0.991240918636322,0.991240918636322,1.0,1.0,-0.9804335236549376,0.421069324016571,0.5593641996383667,0.1832691133022308,0.0,0.0,0.3221776187419891,26.32522392272949,25.0,-3.7657995223999023,-7301.12744140625,97.39031982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476623535156,305.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05859375,18000.0,0.0,0.0,0.1648906618356704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335473150014877,0.233551800251007,-4.478811661101645e-06,0.0,0.0001673430524533,0.0,0.0,9.944260597229004,0.0,0.0,0.0,0.2937234044075012,4.0,0.0,1.0
292200,293.1954650878906,297.1499938964844,293.1499938964844,0.0647380053997039,-1642.278564453125,304.1545104980469,0.7474679350852966,0.1150485053658485,0.1044085696339607,293.2205810546875,297.1499938964844,293.1499938964844,0.1281382441520691,-2940.503173828125,304.1571960449219,0.8903067111968994,0.1963143497705459,0.1869050711393356,293.1971740722656,297.1499938964844,293.1499938964844,0.1039108410477638,-1835.50439453125,304.1549072265625,0.8420175909996033,0.1658277511596679,0.1166894510388374,293.2017517089844,297.1499938964844,293.1499938964844,0.1226560026407241,-2839.438232421875,304.1554870605469,0.8797681927680969,0.1896370202302932,0.1805049329996109,293.3682861328125,297.1499938964844,293.1499938964844,0.0045932102948427,-1711.9595947265625,297.3692321777344,0.5614668726921082,0.050000000745058,0.228455901145935,291.171142578125,291.1499938964844,271.0402526855469,270.45050048828125,283.788818359375,293.3682861328125,291.1708984375,1.0,0.1832809001207351,0.991240918636322,0.991240918636322,1.0,1.0,-0.9804335236549376,0.421069324016571,0.5593641996383667,0.1832691133022308,0.0,0.0,0.3221776187419891,26.32522392272949,25.0,-3.7657995223999023,-7301.12744140625,97.39031982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476623535156,305.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05859375,18000.0,0.0,0.0,0.1648906618356704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335473150014877,0.233551800251007,-4.478811661101645e-06,0.0,0.0001673430524533,0.0,0.0,9.944260597229004,0.0,0.0,0.0,0.2937234044075012,4.0,0.0,1.0
292260,293.1944274902344,297.1499938964844,293.1499938964844,0.0639748126268386,-1628.9547119140625,304.154296875,0.7455417513847351,0.1141055673360824,0.1035525798797607,293.21954345703125,297.1499938964844,293.1499938964844,0.1268671751022339,-2917.16455078125,304.15692138671875,0.8878829479217529,0.194737434387207,0.1854063421487808,293.1966552734375,297.1499938964844,293.1499938964844,0.1030718982219696,-1823.6064453125,304.1546630859375,0.8402934074401855,0.1647390872240066,0.1159231066703796,293.201171875,297.1499938964844,293.1499938964844,0.1217059344053268,-2821.83984375,304.1552429199219,0.87791508436203,0.1884451806545257,0.1793709099292755,293.3683166503906,297.1499938964844,293.1499938964844,0.0045326850377023,-1691.2960205078125,297.2928771972656,0.561488926410675,0.050000000745058,0.2284553349018097,291.16973876953125,291.1499938964844,271.05810546875,270.4607238769531,283.80279541015625,293.3683166503906,291.16949462890625,1.0,0.1826604008674621,0.9911451935768129,0.9911451935768129,1.0,1.0,-0.9753257632255554,0.4185978472232818,0.556727945804596,0.1825836449861526,0.0,0.0,0.3196431994438171,26.272872924804688,25.0,-2.5007753372192383,-7249.1123046875,96.24334716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,305.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.458984375,18000.0,0.0,0.0,0.1634438782930374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231277048587799,0.2312815189361572,-4.472918590181507e-06,0.0,0.0001658747496549,0.0,0.0,9.826375007629396,0.0,0.0,0.0,0.293241947889328,4.0,0.0,1.0
292320,293.1944274902344,297.1499938964844,293.1499938964844,0.0639748126268386,-1628.9547119140625,304.154296875,0.7455417513847351,0.1141055673360824,0.1035525798797607,293.21954345703125,297.1499938964844,293.1499938964844,0.1268671751022339,-2917.16455078125,304.15692138671875,0.8878829479217529,0.194737434387207,0.1854063421487808,293.1966552734375,297.1499938964844,293.1499938964844,0.1030718982219696,-1823.6064453125,304.1546630859375,0.8402934074401855,0.1647390872240066,0.1159231066703796,293.201171875,297.1499938964844,293.1499938964844,0.1217059344053268,-2821.83984375,304.1552429199219,0.87791508436203,0.1884451806545257,0.1793709099292755,293.3683166503906,297.1499938964844,293.1499938964844,0.0045326850377023,-1691.2960205078125,297.2928771972656,0.561488926410675,0.050000000745058,0.2284553349018097,291.16973876953125,291.1499938964844,271.05810546875,270.4607238769531,283.80279541015625,293.3683166503906,291.16949462890625,1.0,0.1826604008674621,0.9911451935768129,0.9911451935768129,1.0,1.0,-0.9753257632255554,0.4185978472232818,0.556727945804596,0.1825836449861526,0.0,0.0,0.3196431994438171,26.272872924804688,25.0,-2.5007753372192383,-7249.1123046875,96.24334716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,305.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.458984375,18000.0,0.0,0.0,0.1634438782930374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231277048587799,0.2312815189361572,-4.472918590181507e-06,0.0,0.0001658747496549,0.0,0.0,9.826375007629396,0.0,0.0,0.0,0.293241947889328,4.0,0.0,1.0
292380,293.193359375,297.1499938964844,293.1499938964844,0.0632358491420745,-1616.08251953125,304.1540832519531,0.7436766624450684,0.1131981164216995,0.1027298346161842,293.21844482421875,297.1499938964844,293.1499938964844,0.1256235837936401,-2894.2626953125,304.1566772460937,0.8854907751083374,0.1931969821453094,0.1839433014392852,293.196044921875,297.1499938964844,293.1499938964844,0.1022560000419616,-1812.0045166015625,304.15447998046875,0.8386064171791077,0.1636830270290374,0.1151805892586708,293.20050048828125,297.1499938964844,293.1499938964844,0.1207779347896575,-2804.6044921875,304.1550598144531,0.8760921359062195,0.1872845590114593,0.1782676577568054,293.3680725097656,297.1499938964844,293.1499938964844,0.0044727241620421,-1670.678955078125,297.21746826171875,0.5614979267120361,0.050000000745058,0.2284551560878753,291.1688537597656,291.1499938964844,271.0758972167969,270.470703125,283.81695556640625,293.3681030273437,291.1687927246094,1.0,0.1820634603500366,0.9910494685173036,0.9910494685173036,1.0,1.0,-0.9703668355941772,0.4161770939826965,0.5541897416114807,0.1819757968187332,0.0,0.0,0.3172025680541992,26.22542953491211,25.0,-1.1192418336868286,-7199.94873046875,95.14452362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,305.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.161977931857109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229122057557106,0.2291265279054641,-4.467368853511289e-06,0.0,0.0001643870200496,0.0,0.0,9.715032577514648,0.0,0.0,0.0,0.2927875518798828,4.0,0.0,1.0
292440,293.193359375,297.1499938964844,293.1499938964844,0.0632358491420745,-1616.08251953125,304.1540832519531,0.7436766624450684,0.1131981164216995,0.1027298346161842,293.21844482421875,297.1499938964844,293.1499938964844,0.1256235837936401,-2894.2626953125,304.1566772460937,0.8854907751083374,0.1931969821453094,0.1839433014392852,293.196044921875,297.1499938964844,293.1499938964844,0.1022560000419616,-1812.0045166015625,304.15447998046875,0.8386064171791077,0.1636830270290374,0.1151805892586708,293.20050048828125,297.1499938964844,293.1499938964844,0.1207779347896575,-2804.6044921875,304.1550598144531,0.8760921359062195,0.1872845590114593,0.1782676577568054,293.3680725097656,297.1499938964844,293.1499938964844,0.0044727241620421,-1670.678955078125,297.21746826171875,0.5614979267120361,0.050000000745058,0.2284551560878753,291.1688537597656,291.1499938964844,271.0758972167969,270.470703125,283.81695556640625,293.3681030273437,291.1687927246094,1.0,0.1820634603500366,0.9910494685173036,0.9910494685173036,1.0,1.0,-0.9703668355941772,0.4161770939826965,0.5541897416114807,0.1819757968187332,0.0,0.0,0.3172025680541992,26.22542953491211,25.0,-1.1192418336868286,-7199.94873046875,95.14452362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,305.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.161977931857109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229122057557106,0.2291265279054641,-4.467368853511289e-06,0.0,0.0001643870200496,0.0,0.0,9.715032577514648,0.0,0.0,0.0,0.2927875518798828,4.0,0.0,1.0
292500,293.1928100585937,297.1499938964844,293.1499938964844,0.0628727525472641,-1609.7655029296875,304.1540222167969,0.7427628636360168,0.1127558872103691,0.1023291423916816,293.2178955078125,297.1499938964844,293.1499938964844,0.1250085681676864,-2882.90869140625,304.1565856933594,0.8843041062355042,0.1924387812614441,0.1832234561443328,293.1957092285156,297.1499938964844,293.1499938964844,0.101853534579277,-1806.2679443359373,304.1543884277344,0.8377736806869507,0.1631654500961303,0.1148169040679931,293.2001342773437,297.1499938964844,293.1499938964844,0.1203188523650169,-2796.05810546875,304.15496826171875,0.8751893639564514,0.1867143958806991,0.1777259260416031,293.367919921875,297.1499938964844,293.1499938964844,0.0044429269619286,-1660.368896484375,297.18017578125,0.5614974498748779,0.050000000745058,0.2284552305936813,291.1688537597656,291.1499938964844,271.0847473144531,270.4755859375,283.8241271972656,293.3679504394531,291.1688232421875,1.0,0.1817728579044342,0.991001546382904,0.991001546382904,1.0,1.0,-0.96793532371521,0.414982408285141,0.5529529452323914,0.1816985011100769,0.0,0.0,0.3159498870372772,26.203447341918945,25.0,-0.4717937111854553,-7175.6455078125,94.61111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48980712890625,305.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.869140625,18000.0,0.0,0.0,0.1612490564584732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280397415161132,0.2280442118644714,-4.464663561520865e-06,0.0,0.0001636472879908,0.0,0.0,9.65945053100586,0.0,0.0,0.0,0.2925613522529602,4.0,0.0,1.0
292560,293.1922912597656,297.1499938964844,293.1499938964844,0.0625149384140968,-1603.5478515625,304.1539306640625,0.7418613433837891,0.1123212724924087,0.1019355654716491,293.21734619140625,297.1499938964844,293.1499938964844,0.1243998780846595,-2871.656494140625,304.156494140625,0.8831238150596619,0.1916886419057846,0.1825114637613296,293.19537353515625,297.1499938964844,293.1499938964844,0.1014560833573341,-1800.59619140625,304.1543273925781,0.8369476795196533,0.1626547574996948,0.114458218216896,293.1997985839844,297.1499938964844,293.1499938964844,0.1198647394776344,-2787.59423828125,304.1548767089844,0.874292254447937,0.1861509829759597,0.1771908104419708,293.3677062988281,297.1499938964844,293.1499938964844,0.0044132843613624,-1650.080078125,297.14306640625,0.5614935159683228,0.050000000745058,0.2284553945064544,291.1689453125,291.1499938964844,271.09356689453125,270.4804077148437,283.8313293457031,293.36773681640625,291.1689453125,1.0,0.1814875304698944,0.9909595847129822,0.9909595847129822,1.0,1.0,-0.9655359983444214,0.4137985706329345,0.5517374277114868,0.1814386546611786,0.0,0.0,0.3146763741970062,26.18264579772949,25.0,-0.0721048638224601,-7151.23046875,94.08829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934997558594,305.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.943359375,18000.0,0.0,0.0,0.1605277359485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269413769245147,0.2269458472728729,-4.461948719836073e-06,0.0,0.0001629152538953,0.0,0.0,9.60322093963623,0.0,0.0,0.0,0.2923329472541809,4.0,0.0,1.0
292620,293.1911926269531,297.1499938964844,293.1499938964844,0.0618149526417255,-1591.4112548828125,304.1537780761719,0.7400892376899719,0.1114715263247489,0.1011663526296615,293.2162170410156,297.1499938964844,293.1499938964844,0.1232029944658279,-2849.496337890625,304.1563415527344,0.8807798624038696,0.190209224820137,0.1811075955629348,293.19464111328125,297.1499938964844,293.1499938964844,0.1006772294640541,-1789.4683837890625,304.1541748046875,0.8353127837181091,0.1616509705781936,0.1137534379959106,293.19903564453125,297.1499938964844,293.1499938964844,0.1189731955528259,-2770.958251953125,304.1547546386719,0.8725130558013916,0.1850415617227554,0.1761373728513717,293.3672180175781,297.1499938964844,293.1499938964844,0.0043544764630496,-1629.600830078125,297.06915283203125,0.5614770650863647,0.050000000745058,0.2284560054540634,291.1690673828125,291.1499938964844,271.1111755371094,270.4898681640625,283.845947265625,293.36724853515625,291.1690368652344,1.0,0.1809303164482116,0.9908755421638488,0.9908755421638488,1.0,1.0,-0.9608182907104492,0.4114568531513214,0.5493614673614502,0.180965170264244,0.0,0.0,0.3121222555637359,26.14403915405273,25.0,-0.0226455572992563,-7101.5888671875,93.07008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,305.94561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.1591135114431381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247360348701477,0.2247404903173446,-4.456497208593646e-06,0.0,0.0001614799839444,0.0,0.0,9.4906644821167,0.0,0.0,0.0,0.2918762266635895,4.0,0.0,1.0
292680,293.1911926269531,297.1499938964844,293.1499938964844,0.0618149526417255,-1591.4112548828125,304.1537780761719,0.7400892376899719,0.1114715263247489,0.1011663526296615,293.2162170410156,297.1499938964844,293.1499938964844,0.1232029944658279,-2849.496337890625,304.1563415527344,0.8807798624038696,0.190209224820137,0.1811075955629348,293.19464111328125,297.1499938964844,293.1499938964844,0.1006772294640541,-1789.4683837890625,304.1541748046875,0.8353127837181091,0.1616509705781936,0.1137534379959106,293.19903564453125,297.1499938964844,293.1499938964844,0.1189731955528259,-2770.958251953125,304.1547546386719,0.8725130558013916,0.1850415617227554,0.1761373728513717,293.3672180175781,297.1499938964844,293.1499938964844,0.0043544764630496,-1629.600830078125,297.06915283203125,0.5614770650863647,0.050000000745058,0.2284560054540634,291.1690673828125,291.1499938964844,271.1111755371094,270.4898681640625,283.845947265625,293.36724853515625,291.1690368652344,1.0,0.1809303164482116,0.9908755421638488,0.9908755421638488,1.0,1.0,-0.9608182907104492,0.4114568531513214,0.5493614673614502,0.180965170264244,0.0,0.0,0.3121222555637359,26.14403915405273,25.0,-0.0226455572992563,-7101.5888671875,93.07008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,305.94561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.1591135114431381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247360348701477,0.2247404903173446,-4.456497208593646e-06,0.0,0.0001614799839444,0.0,0.0,9.4906644821167,0.0,0.0,0.0,0.2918762266635895,4.0,0.0,1.0
292740,293.19012451171875,297.1499938964844,293.1499938964844,0.0611383728682994,-1579.7215576171875,304.1536560058594,0.7383580207824707,0.1106471195816993,0.1004204303026199,293.2151184082031,297.1499938964844,293.1499938964844,0.1220381557941436,-2827.89453125,304.1561584472656,0.8784600496292114,0.1887572109699249,0.179730087518692,293.19390869140625,297.1499938964844,293.1499938964844,0.0999234393239021,-1778.6881103515625,304.154052734375,0.8337008357048035,0.1606700867414474,0.113065019249916,293.1982727050781,297.1499938964844,293.1499938964844,0.1181084960699081,-2754.8076171875,304.15460205078125,0.8707552552223206,0.1839549690485,0.175105944275856,293.3666381835937,297.1499938964844,293.1499938964844,0.0042963903397321,-1609.316650390625,296.99530029296875,0.5614503622055054,0.050000000745058,0.2284569144248962,291.1685485839844,291.1499938964844,271.1286926269531,270.4991149902344,283.8607788085937,293.3666687011719,291.1684265136719,1.0,0.180390328168869,0.9907914996147156,0.9907914996147156,1.0,1.0,-0.9562066793441772,0.4091499447822571,0.5470567345619202,0.1805499047040939,0.0,0.0,0.3096785247325897,26.1091251373291,25.0,-0.6802977919578552,-7051.62939453125,92.08699035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,305.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1577461212873459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226115763187408,0.2226160317659378,-4.451181666809134e-06,0.0,0.0001600922551006,0.0,0.0,9.38253688812256,0.0,0.0,0.0,0.2914370000362396,4.0,0.0,1.0
292800,293.19012451171875,297.1499938964844,293.1499938964844,0.0611383728682994,-1579.7215576171875,304.1536560058594,0.7383580207824707,0.1106471195816993,0.1004204303026199,293.2151184082031,297.1499938964844,293.1499938964844,0.1220381557941436,-2827.89453125,304.1561584472656,0.8784600496292114,0.1887572109699249,0.179730087518692,293.19390869140625,297.1499938964844,293.1499938964844,0.0999234393239021,-1778.6881103515625,304.154052734375,0.8337008357048035,0.1606700867414474,0.113065019249916,293.1982727050781,297.1499938964844,293.1499938964844,0.1181084960699081,-2754.8076171875,304.15460205078125,0.8707552552223206,0.1839549690485,0.175105944275856,293.3666381835937,297.1499938964844,293.1499938964844,0.0042963903397321,-1609.316650390625,296.99530029296875,0.5614503622055054,0.050000000745058,0.2284569144248962,291.1685485839844,291.1499938964844,271.1286926269531,270.4991149902344,283.8607788085937,293.3666687011719,291.1684265136719,1.0,0.180390328168869,0.9907914996147156,0.9907914996147156,1.0,1.0,-0.9562066793441772,0.4091499447822571,0.5470567345619202,0.1805499047040939,0.0,0.0,0.3096785247325897,26.1091251373291,25.0,-0.6802977919578552,-7051.62939453125,92.08699035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,305.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1577461212873459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226115763187408,0.2226160317659378,-4.451181666809134e-06,0.0,0.0001600922551006,0.0,0.0,9.38253688812256,0.0,0.0,0.0,0.2914370000362396,4.0,0.0,1.0
292860,293.1890563964844,297.1499938964844,293.1499938964844,0.0604804642498493,-1568.3880615234375,304.1535339355469,0.7366639971733093,0.1098454520106315,0.0996953397989273,293.2140197753906,297.1499938964844,293.1499938964844,0.1208984777331352,-2806.7177734375,304.156005859375,0.8761643171310425,0.1873299181461334,0.1783763319253921,293.19317626953125,297.1499938964844,293.1499938964844,0.0991890728473663,-1768.1708984375,304.1539306640625,0.8321104049682617,0.1597098410129547,0.1123912706971168,293.197509765625,297.1499938964844,293.1499938964844,0.1172644048929214,-2739.01904296875,304.15447998046875,0.8690188527107239,0.1828890591859817,0.1740943640470504,293.365966796875,297.1499938964844,293.1499938964844,0.0042389221489429,-1589.1700439453125,296.9216613769531,0.56141597032547,0.050000000745058,0.2284580618143081,291.16778564453125,291.1499938964844,271.1460876464844,270.5081481933594,283.87579345703125,293.36602783203125,291.16766357421875,1.0,0.1798655092716217,0.9907214045524596,0.9907214045524596,1.0,1.0,-0.9516903162002563,0.4068750143051147,0.5448153018951416,0.1801858097314834,0.0,0.0,0.3073619306087494,26.077268600463867,25.0,-0.9582908153533936,-7002.93115234375,91.1352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892883300781,305.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1564344465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206181585788726,0.2206226140260696,-4.446187631401699e-06,0.0,0.0001587610749993,0.0,0.0,9.281452178955078,0.0,0.0,0.0,0.2910258769989013,4.0,0.0,1.0
292920,293.1890563964844,297.1499938964844,293.1499938964844,0.0604804642498493,-1568.3880615234375,304.1535339355469,0.7366639971733093,0.1098454520106315,0.0996953397989273,293.2140197753906,297.1499938964844,293.1499938964844,0.1208984777331352,-2806.7177734375,304.156005859375,0.8761643171310425,0.1873299181461334,0.1783763319253921,293.19317626953125,297.1499938964844,293.1499938964844,0.0991890728473663,-1768.1708984375,304.1539306640625,0.8321104049682617,0.1597098410129547,0.1123912706971168,293.197509765625,297.1499938964844,293.1499938964844,0.1172644048929214,-2739.01904296875,304.15447998046875,0.8690188527107239,0.1828890591859817,0.1740943640470504,293.365966796875,297.1499938964844,293.1499938964844,0.0042389221489429,-1589.1700439453125,296.9216613769531,0.56141597032547,0.050000000745058,0.2284580618143081,291.16778564453125,291.1499938964844,271.1460876464844,270.5081481933594,283.87579345703125,293.36602783203125,291.16766357421875,1.0,0.1798655092716217,0.9907214045524596,0.9907214045524596,1.0,1.0,-0.9516903162002563,0.4068750143051147,0.5448153018951416,0.1801858097314834,0.0,0.0,0.3073619306087494,26.077268600463867,25.0,-0.9582908153533936,-7002.93115234375,91.1352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892883300781,305.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1564344465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206181585788726,0.2206226140260696,-4.446187631401699e-06,0.0,0.0001587610749993,0.0,0.0,9.281452178955078,0.0,0.0,0.0,0.2910258769989013,4.0,0.0,1.0
292980,293.1880187988281,297.1499938964844,293.1499938964844,0.0598383210599422,-1557.3544921875,304.1534423828125,0.7350049018859863,0.1090650036931037,0.0989896655082702,293.21295166015625,297.1499938964844,293.1499938964844,0.119779571890831,-2785.881591796875,304.1558837890625,0.873893141746521,0.1859258115291595,0.1770448237657547,293.1924133300781,297.1499938964844,293.1499938964844,0.0984705314040184,-1757.8641357421875,304.15380859375,0.8305407166481018,0.1587689816951751,0.1117312684655189,293.1967163085937,297.1499938964844,293.1499938964844,0.1164369508624076,-2723.515380859375,304.15435791015625,0.8673043847084045,0.1818426102399826,0.1731014549732208,293.36529541015625,297.1499938964844,293.1499938964844,0.0041819792240858,-1569.1163330078125,296.8484191894531,0.5613752603530884,0.050000000745058,0.2284594029188156,291.16705322265625,291.1499938964844,271.16339111328125,270.5170288085937,283.8909606933594,293.3653259277344,291.1669311523437,1.0,0.1793545484542846,0.9906512498855592,0.9906512498855592,1.0,1.0,-0.9472631216049194,0.4046310782432556,0.5426320433616638,0.1798658818006515,0.0,0.0,0.3051367402076721,26.04804229736328,25.0,-0.9785667061805724,-6955.18017578125,90.21234130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801330566406,305.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1551866382360458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187245935201645,0.2187290340662002,-4.441497367224656e-06,0.0,0.0001574947091285,0.0,0.0,9.18588161468506,0.0,0.0,0.0,0.2906376123428345,4.0,0.0,1.0
293040,293.1880187988281,297.1499938964844,293.1499938964844,0.0598383210599422,-1557.3544921875,304.1534423828125,0.7350049018859863,0.1090650036931037,0.0989896655082702,293.21295166015625,297.1499938964844,293.1499938964844,0.119779571890831,-2785.881591796875,304.1558837890625,0.873893141746521,0.1859258115291595,0.1770448237657547,293.1924133300781,297.1499938964844,293.1499938964844,0.0984705314040184,-1757.8641357421875,304.15380859375,0.8305407166481018,0.1587689816951751,0.1117312684655189,293.1967163085937,297.1499938964844,293.1499938964844,0.1164369508624076,-2723.515380859375,304.15435791015625,0.8673043847084045,0.1818426102399826,0.1731014549732208,293.36529541015625,297.1499938964844,293.1499938964844,0.0041819792240858,-1569.1163330078125,296.8484191894531,0.5613752603530884,0.050000000745058,0.2284594029188156,291.16705322265625,291.1499938964844,271.16339111328125,270.5170288085937,283.8909606933594,293.3653259277344,291.1669311523437,1.0,0.1793545484542846,0.9906512498855592,0.9906512498855592,1.0,1.0,-0.9472631216049194,0.4046310782432556,0.5426320433616638,0.1798658818006515,0.0,0.0,0.3051367402076721,26.04804229736328,25.0,-0.9785667061805724,-6955.18017578125,90.21234130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801330566406,305.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1551866382360458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187245935201645,0.2187290340662002,-4.441497367224656e-06,0.0,0.0001574947091285,0.0,0.0,9.18588161468506,0.0,0.0,0.0,0.2906376123428345,4.0,0.0,1.0
293100,293.1875305175781,297.1499938964844,293.1499938964844,0.0595229417085647,-1551.9456787109375,304.15338134765625,0.7341880202293396,0.1086825430393219,0.0986439138650894,293.2124328613281,297.1499938964844,293.1499938964844,0.1192275732755661,-2775.58544921875,304.15582275390625,0.8727669715881348,0.1852322518825531,0.1763871908187866,293.1920471191406,297.1499938964844,293.1499938964844,0.0981169193983078,-1752.7861328125,304.1537780761719,0.8297634124755859,0.158305674791336,0.1114063039422035,293.19635009765625,297.1499938964844,293.1499938964844,0.1160292029380798,-2715.86572265625,304.1543273925781,0.8664554953575134,0.1813265681266784,0.1726118773221969,293.36492919921875,297.1499938964844,293.1499938964844,0.0041536996141076,-1559.12353515625,296.8119201660156,0.5613527297973633,0.050000000745058,0.2284601479768753,291.166748046875,291.1499938964844,271.1719970703125,270.5214233398437,283.8985900878906,293.364990234375,291.1666259765625,1.0,0.1791040450334549,0.9906162023544312,0.9906162023544312,1.0,1.0,-0.945082187652588,0.4035210609436035,0.5415611267089844,0.179720401763916,0.0,0.0,0.3040551841259002,26.034332275390625,25.0,-0.9366145730018616,-6931.64990234375,89.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,305.86920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.1545886695384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178108245134353,0.2178152650594711,-4.439251824805979e-06,0.0,0.0001568878506077,0.0,0.0,9.139917373657228,0.0,0.0,0.0,0.2904510498046875,4.0,0.0,1.0
293160,293.1870422363281,297.1499938964844,293.1499938964844,0.0592111349105834,-1546.6046142578125,304.1533203125,0.7333791255950928,0.1083049848675727,0.0983026847243309,293.2119140625,297.1499938964844,293.1499938964844,0.1186802387237548,-2765.365234375,304.15576171875,0.8716470003128052,0.1845440566539764,0.1757347583770752,293.191650390625,297.1499938964844,293.1499938964844,0.0977668315172195,-1747.75537109375,304.1537170410156,0.8289909362792969,0.1578468680381775,0.1110845804214477,293.1959533691406,297.1499938964844,293.1499938964844,0.1156252026557922,-2708.279541015625,304.1542663574219,0.8656121492385864,0.1808150857686996,0.1721266955137252,293.3645324707031,297.1499938964844,293.1499938964844,0.004125537816435,-1549.1500244140625,296.7755432128906,0.5613289475440979,0.050000000745058,0.2284609228372573,291.1664428710937,291.1499938964844,271.1806030273437,270.5257568359375,283.90625,293.3645935058594,291.16632080078125,1.0,0.178856685757637,0.9905869960784912,0.9905869960784912,1.0,1.0,-0.942922055721283,0.4024191200733185,0.5405029654502869,0.1795834004878997,0.0,0.0,0.3029910027980804,26.02116203308105,25.0,-0.870115339756012,-6908.3466796875,89.31683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,305.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78515625,18000.0,0.0,0.0,0.1540082395076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169163972139358,0.2169208377599716,-4.4370653995429166e-06,0.0,0.0001562987890793,0.0,0.0,9.09502124786377,0.0,0.0,0.0,0.2902689278125763,4.0,0.0,1.0
293220,293.1860656738281,297.1499938964844,293.1499938964844,0.0585976392030715,-1536.1142578125,304.1532592773437,0.7317836880683899,0.1075640618801117,0.0976331457495689,293.2108764648437,297.1499938964844,293.1499938964844,0.1175987496972084,-2745.1376953125,304.1556396484375,0.8694251775741577,0.1831831783056259,0.1744447350502014,293.19091796875,297.1499938964844,293.1499938964844,0.0970765873789787,-1737.8265380859375,304.15362548828125,0.827459454536438,0.1569424271583557,0.1104503944516182,293.1951904296875,297.1499938964844,293.1499938964844,0.1148277893662452,-2693.28662109375,304.1541748046875,0.8639416098594666,0.1798053979873657,0.171169027686119,293.36376953125,297.1499938964844,293.1499938964844,0.0040695606730878,-1529.260009765625,296.7030944824219,0.5612776279449463,0.050000000745058,0.2284625917673111,291.1659240722656,291.1499938964844,271.1976623535156,270.5343322753906,283.9216003417969,293.36383056640625,291.16583251953125,1.0,0.1783709079027176,0.9905285835266112,0.9905285835266112,1.0,1.0,-0.9386617541313172,0.4002392292022705,0.5384225249290466,0.1793306767940521,0.0,0.0,0.3009039163589477,25.99632835388184,25.0,-0.6961292624473572,-6862.3818359375,88.44671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,305.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1528994143009185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151758670806884,0.2151803076267242,-4.43284534412669e-06,0.0,0.0001551734603708,0.0,0.0,9.0079345703125,0.0,0.0,0.0,0.2899159789085388,4.0,0.0,1.0
293280,293.1860656738281,297.1499938964844,293.1499938964844,0.0585976392030715,-1536.1142578125,304.1532592773437,0.7317836880683899,0.1075640618801117,0.0976331457495689,293.2108764648437,297.1499938964844,293.1499938964844,0.1175987496972084,-2745.1376953125,304.1556396484375,0.8694251775741577,0.1831831783056259,0.1744447350502014,293.19091796875,297.1499938964844,293.1499938964844,0.0970765873789787,-1737.8265380859375,304.15362548828125,0.827459454536438,0.1569424271583557,0.1104503944516182,293.1951904296875,297.1499938964844,293.1499938964844,0.1148277893662452,-2693.28662109375,304.1541748046875,0.8639416098594666,0.1798053979873657,0.171169027686119,293.36376953125,297.1499938964844,293.1499938964844,0.0040695606730878,-1529.260009765625,296.7030944824219,0.5612776279449463,0.050000000745058,0.2284625917673111,291.1659240722656,291.1499938964844,271.1976623535156,270.5343322753906,283.9216003417969,293.36383056640625,291.16583251953125,1.0,0.1783709079027176,0.9905285835266112,0.9905285835266112,1.0,1.0,-0.9386617541313172,0.4002392292022705,0.5384225249290466,0.1793306767940521,0.0,0.0,0.3009039163589477,25.99632835388184,25.0,-0.6961292624473572,-6862.3818359375,88.44671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,305.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1528994143009185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151758670806884,0.2151803076267242,-4.43284534412669e-06,0.0,0.0001551734603708,0.0,0.0,9.0079345703125,0.0,0.0,0.0,0.2899159789085388,4.0,0.0,1.0
293340,293.18511962890625,297.1499938964844,293.1499938964844,0.0579969361424446,-1525.866455078125,304.1531677246094,0.7302157878875732,0.1068410724401474,0.0969799980521202,293.2098999023437,297.1499938964844,293.1499938964844,0.1165339201688766,-2725.178466796875,304.155517578125,0.8672267198562622,0.1818418353796005,0.1731734722852707,293.190185546875,297.1499938964844,293.1499938964844,0.0963989049196243,-1728.0667724609375,304.1535339355469,0.8259444832801819,0.1560546606779098,0.1098280400037765,293.1944580078125,297.1499938964844,293.1499938964844,0.1140438392758369,-2678.521728515625,304.1540832519531,0.8622919917106628,0.1788125932216644,0.1702275425195694,293.36297607421875,297.1499938964844,293.1499938964844,0.0040140380151569,-1509.44677734375,296.6310729980469,0.561221718788147,0.050000000745058,0.2284643948078155,291.1655578613281,291.1499938964844,271.214599609375,270.5428161621094,283.9369506835937,293.363037109375,291.1654968261719,1.0,0.1778963059186935,0.9904702305793762,0.9904702305793762,1.0,1.0,-0.9344773888587952,0.3980918228626251,0.5363855361938477,0.1790996640920639,0.0,0.0,0.2988568544387817,25.973276138305664,25.0,-0.5119547247886658,-6817.22705078125,87.60023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,305.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.142578125,18000.0,0.0,0.0,0.151856392621994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134856283664703,0.2134900689125061,-4.428791271493537e-06,0.0,0.0001541149249533,0.0,0.0,8.923712730407715,0.0,0.0,0.0,0.2895750999450683,4.0,0.0,1.0
293400,293.18511962890625,297.1499938964844,293.1499938964844,0.0579969361424446,-1525.866455078125,304.1531677246094,0.7302157878875732,0.1068410724401474,0.0969799980521202,293.2098999023437,297.1499938964844,293.1499938964844,0.1165339201688766,-2725.178466796875,304.155517578125,0.8672267198562622,0.1818418353796005,0.1731734722852707,293.190185546875,297.1499938964844,293.1499938964844,0.0963989049196243,-1728.0667724609375,304.1535339355469,0.8259444832801819,0.1560546606779098,0.1098280400037765,293.1944580078125,297.1499938964844,293.1499938964844,0.1140438392758369,-2678.521728515625,304.1540832519531,0.8622919917106628,0.1788125932216644,0.1702275425195694,293.36297607421875,297.1499938964844,293.1499938964844,0.0040140380151569,-1509.44677734375,296.6310729980469,0.561221718788147,0.050000000745058,0.2284643948078155,291.1655578613281,291.1499938964844,271.214599609375,270.5428161621094,283.9369506835937,293.363037109375,291.1654968261719,1.0,0.1778963059186935,0.9904702305793762,0.9904702305793762,1.0,1.0,-0.9344773888587952,0.3980918228626251,0.5363855361938477,0.1790996640920639,0.0,0.0,0.2988568544387817,25.973276138305664,25.0,-0.5119547247886658,-6817.22705078125,87.60023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,305.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.142578125,18000.0,0.0,0.0,0.151856392621994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134856283664703,0.2134900689125061,-4.428791271493537e-06,0.0,0.0001541149249533,0.0,0.0,8.923712730407715,0.0,0.0,0.0,0.2895750999450683,4.0,0.0,1.0
293460,293.1842041015625,297.1499938964844,293.1499938964844,0.0574087612330913,-1515.8551025390625,304.153076171875,0.7286731600761414,0.1061354354023933,0.0963427275419235,293.2089233398437,297.1499938964844,293.1499938964844,0.1154852509498596,-2705.48046875,304.1554260253906,0.8650509715080261,0.1805192977190017,0.1719202995300293,293.189453125,297.1499938964844,293.1499938964844,0.0957335010170936,-1718.4737548828125,304.1534729003906,0.8244445323944092,0.1551832109689712,0.1092172488570213,293.1937255859375,297.1499938964844,293.1499938964844,0.1132731586694717,-2663.982421875,304.1540222167969,0.8606627583503723,0.1778362840414047,0.1693018674850464,293.3621826171875,297.1499938964844,293.1499938964844,0.0039589600637555,-1489.712158203125,296.5594177246094,0.5611610412597656,0.050000000745058,0.2284663468599319,291.1653137207031,291.1499938964844,271.2314147949219,270.5512084960937,283.95220947265625,293.3622436523437,291.1652526855469,1.0,0.1774324178695678,0.9904269576072692,0.9904269576072692,1.0,1.0,-0.9303668141365052,0.3959789574146271,0.5343878269195557,0.1788829267024994,0.0,0.0,0.2968360781669616,25.951868057250977,25.0,-0.349326491355896,-6772.88330078125,86.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42535400390625,305.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.1508747637271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118327170610427,0.2118371427059173,-4.424867256602738e-06,0.0,0.0001531187008367,0.0,0.0,8.84167766571045,0.0,0.0,0.0,0.2892434597015381,4.0,0.0,1.0
