time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293520,293.1842041015625,297.1499938964844,293.1499938964844,0.0574087612330913,-1515.8551025390625,304.153076171875,0.7286731600761414,0.1061354354023933,0.0963427275419235,293.2089233398437,297.1499938964844,293.1499938964844,0.1154852509498596,-2705.48046875,304.1554260253906,0.8650509715080261,0.1805192977190017,0.1719202995300293,293.189453125,297.1499938964844,293.1499938964844,0.0957335010170936,-1718.4737548828125,304.1534729003906,0.8244445323944092,0.1551832109689712,0.1092172488570213,293.1937255859375,297.1499938964844,293.1499938964844,0.1132731586694717,-2663.982421875,304.1540222167969,0.8606627583503723,0.1778362840414047,0.1693018674850464,293.3621826171875,297.1499938964844,293.1499938964844,0.0039589600637555,-1489.712158203125,296.5594177246094,0.5611610412597656,0.050000000745058,0.2284663468599319,291.1653137207031,291.1499938964844,271.2314147949219,270.5512084960937,283.95220947265625,293.3622436523437,291.1652526855469,1.0,0.1774324178695678,0.9904269576072692,0.9904269576072692,1.0,1.0,-0.9303668141365052,0.3959789574146271,0.5343878269195557,0.1788829267024994,0.0,0.0,0.2968360781669616,25.951868057250977,25.0,-0.349326491355896,-6772.88330078125,86.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42535400390625,305.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.1508747637271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118327170610427,0.2118371427059173,-4.424867256602738e-06,0.0,0.0001531187008367,0.0,0.0,8.84167766571045,0.0,0.0,0.0,0.2892434597015381,4.0,0.0,1.0
293580,293.183349609375,297.1499938964844,293.1499938964844,0.0568316094577312,-1506.0533447265625,304.15301513671875,0.7271502017974854,0.1054449826478958,0.095719426870346,293.2080078125,297.1499938964844,293.1499938964844,0.1144509464502334,-2686.01171875,304.15533447265625,0.8628943562507629,0.1792129278182983,0.1706828325986862,293.1887512207031,297.1499938964844,293.1499938964844,0.0950791612267494,-1709.0316162109375,304.1534118652344,0.8229557275772095,0.1543263047933578,0.1086167767643928,293.1929931640625,297.1499938964844,293.1499938964844,0.1125145331025123,-2649.6474609375,304.1539306640625,0.8590511083602905,0.1768746823072433,0.1683903336524963,293.3613586425781,297.1499938964844,293.1499938964844,0.0039042991120368,-1470.0518798828125,296.4881591796875,0.5610953569412231,0.050000000745058,0.2284684628248214,291.1651306152344,291.1499938964844,271.24810791015625,270.5595092773437,283.96734619140625,293.3614196777344,291.16510009765625,1.0,0.1769780069589615,0.9903837442398072,0.9903837442398072,1.0,1.0,-0.9263213872909546,0.3938993811607361,0.5324220061302185,0.1786710619926452,0.0,0.0,0.294828861951828,25.93188667297364,25.0,-0.212734043598175,-6729.31494140625,85.97282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112548828125,305.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.149943396449089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102054953575134,0.210209921002388,-4.421038738655625e-06,0.0,0.0001521734811831,0.0,0.0,8.761220932006836,0.0,0.0,0.0,0.2889185845851898,4.0,0.0,1.0
293640,293.183349609375,297.1499938964844,293.1499938964844,0.0568316094577312,-1506.0533447265625,304.15301513671875,0.7271502017974854,0.1054449826478958,0.095719426870346,293.2080078125,297.1499938964844,293.1499938964844,0.1144509464502334,-2686.01171875,304.15533447265625,0.8628943562507629,0.1792129278182983,0.1706828325986862,293.1887512207031,297.1499938964844,293.1499938964844,0.0950791612267494,-1709.0316162109375,304.1534118652344,0.8229557275772095,0.1543263047933578,0.1086167767643928,293.1929931640625,297.1499938964844,293.1499938964844,0.1125145331025123,-2649.6474609375,304.1539306640625,0.8590511083602905,0.1768746823072433,0.1683903336524963,293.3613586425781,297.1499938964844,293.1499938964844,0.0039042991120368,-1470.0518798828125,296.4881591796875,0.5610953569412231,0.050000000745058,0.2284684628248214,291.1651306152344,291.1499938964844,271.24810791015625,270.5595092773437,283.96734619140625,293.3614196777344,291.16510009765625,1.0,0.1769780069589615,0.9903837442398072,0.9903837442398072,1.0,1.0,-0.9263213872909546,0.3938993811607361,0.5324220061302185,0.1786710619926452,0.0,0.0,0.294828861951828,25.93188667297364,25.0,-0.212734043598175,-6729.31494140625,85.97282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112548828125,305.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.149943396449089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102054953575134,0.210209921002388,-4.421038738655625e-06,0.0,0.0001521734811831,0.0,0.0,8.761220932006836,0.0,0.0,0.0,0.2889185845851898,4.0,0.0,1.0
293700,293.18292236328125,297.1499938964844,293.1499938964844,0.0565470233559608,-1501.2281494140625,304.1529846191406,0.7263949513435364,0.1051051989197731,0.095412790775299,293.20758056640625,297.1499938964844,293.1499938964844,0.113938920199871,-2676.35888671875,304.1553039550781,0.8618223071098328,0.1785654127597808,0.170069620013237,293.1884155273437,297.1499938964844,293.1499938964844,0.0947560593485832,-1704.3665771484375,304.15338134765625,0.8222147226333618,0.1539031863212585,0.1083203330636024,293.1926574707031,297.1499938964844,293.1499938964844,0.1121396869421005,-2642.555908203125,304.1539001464844,0.8582513332366943,0.1763992607593536,0.1679397523403167,293.3609313964844,297.1499938964844,293.1499938964844,0.0038771324325352,-1460.2537841796875,296.45263671875,0.56106036901474,0.050000000745058,0.228469580411911,291.16510009765625,291.1499938964844,271.25640869140625,270.56365966796875,283.974853515625,293.3609924316406,291.1650695800781,1.0,0.1767542660236358,0.9903621077537536,0.9903621077537536,1.0,1.0,-0.9243221879005432,0.392872542142868,0.5314496755599976,0.1785645186901092,0.0,0.0,0.2938277423381805,25.92243194580078,25.0,-0.1559560149908065,-6707.82470703125,85.57838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,305.7491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.712890625,18000.0,0.0,0.0,0.1494944244623184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093991488218307,0.2094035595655441,-4.419154720380902e-06,0.0,0.0001517178461654,0.0,0.0,8.721463203430176,0.0,0.0,0.0,0.2887581586837768,4.0,0.0,1.0
293760,293.1825256347656,297.1499938964844,293.1499938964844,0.0562649220228195,-1496.4503173828125,304.1529541015625,0.72564297914505,0.1047687456011772,0.0951092764735221,293.2071533203125,297.1499938964844,293.1499938964844,0.1134300604462623,-2666.755859375,304.1552734375,0.8607538342475891,0.1779212653636932,0.1694597601890564,293.1880798339844,297.1499938964844,293.1499938964844,0.0944355651736259,-1699.737548828125,304.1533508300781,0.8214753270149231,0.1534834057092666,0.1080263033509254,293.1922912597656,297.1499938964844,293.1499938964844,0.1117677018046379,-2635.512939453125,304.15386962890625,0.8574551939964294,0.1759272217750549,0.1674924343824386,293.3605041503906,297.1499938964844,293.1499938964844,0.0038500651717185,-1450.474365234375,296.417236328125,0.5610237121582031,0.050000000745058,0.2284707576036453,291.1650695800781,291.1499938964844,271.2646484375,270.5677795410156,283.9822692871094,293.360595703125,291.1650390625,1.0,0.1765326857566833,0.9903460741043092,0.9903460741043092,1.0,1.0,-0.9223376512527466,0.3918544352054596,0.5304832458496094,0.1784561574459076,0.0,0.0,0.2928271293640136,25.9133243560791,25.0,-0.1081195697188377,-6686.529296875,85.1885757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,305.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1490549594163894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085965126752853,0.2086009383201599,-4.417286618263461e-06,0.0,0.0001512718299636,0.0,0.0,8.681960105895996,0.0,0.0,0.0,0.2885988652706146,4.0,0.0,1.0
293820,293.1817321777344,297.1499938964844,293.1499938964844,0.0557078644633293,-1487.032958984375,304.15289306640625,0.7242743372917175,0.104105420410633,0.0945100933313369,293.2038269042969,297.1499938964844,293.1499938964844,0.1126460656523704,-2652.017578125,304.15478515625,0.8592565655708313,0.1771375983953476,0.1685280799865722,293.1874084472656,297.1499938964844,293.1499938964844,0.093802586197853,-1690.5928955078125,304.1532897949219,0.8201467990875244,0.1526536047458648,0.1074444055557251,293.1916198730469,297.1499938964844,293.1499938964844,0.1110326573252677,-2621.583251953125,304.15380859375,0.8560322523117065,0.1749926805496215,0.166606143116951,293.3596496582031,297.1499938964844,293.1499938964844,0.003796239150688,-1430.9859619140625,296.3466796875,0.5610751509666443,0.050000000745058,0.2284692227840423,291.1649169921875,291.1499938964844,271.2810363769531,270.5760192871094,283.9966735839844,293.3597106933594,291.164794921875,1.0,0.1761027872562408,0.9903138875961304,0.9903138875961304,1.0,1.0,-0.9187361598014832,0.3899955153465271,0.528740644454956,0.1782884001731872,0.0,0.0,0.2908459603786468,25.877849578857425,25.0,-0.4861167371273041,-6645.5546875,84.45487976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868408203125,305.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51171875,18000.0,0.0,0.0,0.1482003778219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070066034793853,0.2070110142230987,-4.413594979268964e-06,0.0,0.000150404535816,0.0,0.0,8.603891372680664,0.0,0.0,0.0,0.2882843017578125,4.0,0.0,1.0
293880,293.1817321777344,297.1499938964844,293.1499938964844,0.0557078644633293,-1487.032958984375,304.15289306640625,0.7242743372917175,0.104105420410633,0.0945100933313369,293.2038269042969,297.1499938964844,293.1499938964844,0.1126460656523704,-2652.017578125,304.15478515625,0.8592565655708313,0.1771375983953476,0.1685280799865722,293.1874084472656,297.1499938964844,293.1499938964844,0.093802586197853,-1690.5928955078125,304.1532897949219,0.8201467990875244,0.1526536047458648,0.1074444055557251,293.1916198730469,297.1499938964844,293.1499938964844,0.1110326573252677,-2621.583251953125,304.15380859375,0.8560322523117065,0.1749926805496215,0.166606143116951,293.3596496582031,297.1499938964844,293.1499938964844,0.003796239150688,-1430.9859619140625,296.3466796875,0.5610751509666443,0.050000000745058,0.2284692227840423,291.1649169921875,291.1499938964844,271.2810363769531,270.5760192871094,283.9966735839844,293.3597106933594,291.164794921875,1.0,0.1761027872562408,0.9903138875961304,0.9903138875961304,1.0,1.0,-0.9187361598014832,0.3899955153465271,0.528740644454956,0.1782884001731872,0.0,0.0,0.2908459603786468,25.877849578857425,25.0,-0.4861167371273041,-6645.5546875,84.45487976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868408203125,305.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51171875,18000.0,0.0,0.0,0.1482003778219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070066034793853,0.2070110142230987,-4.413594979268964e-06,0.0,0.000150404535816,0.0,0.0,8.603891372680664,0.0,0.0,0.0,0.2882843017578125,4.0,0.0,1.0
293940,293.18096923828125,297.1499938964844,293.1499938964844,0.0551681034266948,-1477.9449462890625,304.15283203125,0.7231752872467041,0.1034582257270813,0.0939227417111396,293.19793701171875,297.1499938964844,293.1499938964844,0.1124146357178688,-2647.856201171875,304.153564453125,0.8591901659965515,0.1769648939371109,0.1682611405849456,293.1867370605469,297.1499938964844,293.1499938964844,0.0931903049349784,-1681.7596435546875,304.1531982421875,0.8191199898719788,0.1518404334783554,0.1068719699978828,293.1909484863281,297.1499938964844,293.1499938964844,0.1103202700614929,-2608.087158203125,304.1537170410156,0.8549399971961975,0.1740729957818985,0.1657314002513885,293.3586120605469,297.1499938964844,293.1499938964844,0.0037433074321597,-1411.8277587890625,296.2760925292969,0.5613787174224854,0.050000000745058,0.2284598499536514,291.1635437011719,291.1499938964844,271.2972717285156,270.5842590332031,284.00994873046875,293.35870361328125,291.1632080078125,1.0,0.1757081151008606,0.9902817010879515,0.9902817010879515,1.0,1.0,-0.91596257686615,0.3885293304920196,0.5274332165718079,0.1782459914684295,0.0,0.0,0.2891181111335754,25.808582305908203,25.0,-2.0361204147338867,-6609.583984375,83.8275375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,305.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.1473809778690338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055641710758209,0.2055685818195343,-4.410105248098262e-06,0.0,0.0001495729666203,0.0,0.0,8.53299331665039,0.0,0.0,0.0,0.2879977822303772,4.0,0.0,1.0
294000,293.18096923828125,297.1499938964844,293.1499938964844,0.0551681034266948,-1477.9449462890625,304.15283203125,0.7231752872467041,0.1034582257270813,0.0939227417111396,293.19793701171875,297.1499938964844,293.1499938964844,0.1124146357178688,-2647.856201171875,304.153564453125,0.8591901659965515,0.1769648939371109,0.1682611405849456,293.1867370605469,297.1499938964844,293.1499938964844,0.0931903049349784,-1681.7596435546875,304.1531982421875,0.8191199898719788,0.1518404334783554,0.1068719699978828,293.1909484863281,297.1499938964844,293.1499938964844,0.1103202700614929,-2608.087158203125,304.1537170410156,0.8549399971961975,0.1740729957818985,0.1657314002513885,293.3586120605469,297.1499938964844,293.1499938964844,0.0037433074321597,-1411.8277587890625,296.2760925292969,0.5613787174224854,0.050000000745058,0.2284598499536514,291.1635437011719,291.1499938964844,271.2972717285156,270.5842590332031,284.00994873046875,293.35870361328125,291.1632080078125,1.0,0.1757081151008606,0.9902817010879515,0.9902817010879515,1.0,1.0,-0.91596257686615,0.3885293304920196,0.5274332165718079,0.1782459914684295,0.0,0.0,0.2891181111335754,25.808582305908203,25.0,-2.0361204147338867,-6609.583984375,83.8275375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,305.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.1473809778690338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055641710758209,0.2055685818195343,-4.410105248098262e-06,0.0,0.0001495729666203,0.0,0.0,8.53299331665039,0.0,0.0,0.0,0.2879977822303772,4.0,0.0,1.0
294060,293.18017578125,297.1499938964844,293.1499938964844,0.0546455793082714,-1469.173095703125,304.1527709960937,0.7221276760101318,0.1028297692537307,0.0933518856763839,293.1919250488281,297.1499938964844,293.1499938964844,0.112392820417881,-2647.65673828125,304.1524353027344,0.8595615029335022,0.1769718676805496,0.1682380735874176,293.1860656738281,297.1499938964844,293.1499938964844,0.09259694814682,-1673.2034912109375,304.15313720703125,0.8181425333023071,0.1510471552610397,0.1063130423426628,293.1902770996094,297.1499938964844,293.1499938964844,0.1096268072724342,-2594.94091796875,304.15362548828125,0.8538985252380371,0.1731705367565155,0.1648724824190139,293.357421875,297.1499938964844,293.1499938964844,0.0036910690832883,-1392.8905029296875,296.2059020996094,0.5617049336433411,0.050000000745058,0.2284497916698455,291.1615600585937,291.1499938964844,271.3133544921875,270.592529296875,284.0224609375,293.3575439453125,291.1612548828125,1.0,0.1753482818603515,0.9902531504631042,0.9902531504631042,1.0,1.0,-0.913536012172699,0.3872367143630981,0.5262992978096008,0.1782337427139282,0.0,0.0,0.2877146601676941,25.738630294799805,25.0,-2.4662129878997803,-6578.9599609375,83.26664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1466111540794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043968439102172,0.2044012546539306,-4.407171218190342e-06,0.0,0.0001487916888436,0.0,0.0,8.47554874420166,0.0,0.0,0.0,0.287763774394989,4.0,0.0,1.0
294120,293.18017578125,297.1499938964844,293.1499938964844,0.0546455793082714,-1469.173095703125,304.1527709960937,0.7221276760101318,0.1028297692537307,0.0933518856763839,293.1919250488281,297.1499938964844,293.1499938964844,0.112392820417881,-2647.65673828125,304.1524353027344,0.8595615029335022,0.1769718676805496,0.1682380735874176,293.1860656738281,297.1499938964844,293.1499938964844,0.09259694814682,-1673.2034912109375,304.15313720703125,0.8181425333023071,0.1510471552610397,0.1063130423426628,293.1902770996094,297.1499938964844,293.1499938964844,0.1096268072724342,-2594.94091796875,304.15362548828125,0.8538985252380371,0.1731705367565155,0.1648724824190139,293.357421875,297.1499938964844,293.1499938964844,0.0036910690832883,-1392.8905029296875,296.2059020996094,0.5617049336433411,0.050000000745058,0.2284497916698455,291.1615600585937,291.1499938964844,271.3133544921875,270.592529296875,284.0224609375,293.3575439453125,291.1612548828125,1.0,0.1753482818603515,0.9902531504631042,0.9902531504631042,1.0,1.0,-0.913536012172699,0.3872367143630981,0.5262992978096008,0.1782337427139282,0.0,0.0,0.2877146601676941,25.738630294799805,25.0,-2.4662129878997803,-6578.9599609375,83.26664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1466111540794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043968439102172,0.2044012546539306,-4.407171218190342e-06,0.0,0.0001487916888436,0.0,0.0,8.47554874420166,0.0,0.0,0.0,0.287763774394989,4.0,0.0,1.0
294180,293.179443359375,297.1499938964844,293.1499938964844,0.0541336834430694,-1460.590087890625,304.1526794433594,0.7210496664047241,0.1022179722785949,0.0927970707416534,293.1864318847656,297.1499938964844,293.1499938964844,0.1124248728156089,-2648.42138671875,304.1515808105469,0.8599689602851868,0.1770230084657669,0.1682795137166977,293.1853942871094,297.1499938964844,293.1499938964844,0.0920140147209167,-1664.7889404296875,304.1530456542969,0.8171223402023315,0.1502721905708313,0.1057676523923873,293.18963623046875,297.1499938964844,293.1499938964844,0.1089423522353172,-2581.937255859375,304.153564453125,0.8528091907501221,0.172284185886383,0.1640296578407287,293.3561706542969,297.1499938964844,293.1499938964844,0.0036394579801708,-1374.0989990234375,296.1366271972656,0.5619732737541199,0.050000000745058,0.2284415513277053,291.1600952148437,291.1499938964844,271.32928466796875,270.600830078125,284.0343322753906,293.35626220703125,291.159912109375,1.0,0.1750179231166839,0.9902245998382568,0.9902245998382568,1.0,1.0,-0.9112439155578612,0.3860223591327667,0.5252215266227722,0.1782053709030151,0.0,0.0,0.2864755690097809,25.678936004638672,25.0,-1.9666497707366943,-6551.1982421875,82.74893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,305.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1459043025970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033970355987548,0.203401431441307,-4.404737410368398e-06,0.0,0.0001480743230786,0.0,0.0,8.426590919494629,0.0,0.0,0.0,0.2875648438930511,4.0,0.0,1.0
294240,293.179443359375,297.1499938964844,293.1499938964844,0.0541336834430694,-1460.590087890625,304.1526794433594,0.7210496664047241,0.1022179722785949,0.0927970707416534,293.1864318847656,297.1499938964844,293.1499938964844,0.1124248728156089,-2648.42138671875,304.1515808105469,0.8599689602851868,0.1770230084657669,0.1682795137166977,293.1853942871094,297.1499938964844,293.1499938964844,0.0920140147209167,-1664.7889404296875,304.1530456542969,0.8171223402023315,0.1502721905708313,0.1057676523923873,293.18963623046875,297.1499938964844,293.1499938964844,0.1089423522353172,-2581.937255859375,304.153564453125,0.8528091907501221,0.172284185886383,0.1640296578407287,293.3561706542969,297.1499938964844,293.1499938964844,0.0036394579801708,-1374.0989990234375,296.1366271972656,0.5619732737541199,0.050000000745058,0.2284415513277053,291.1600952148437,291.1499938964844,271.32928466796875,270.600830078125,284.0343322753906,293.35626220703125,291.159912109375,1.0,0.1750179231166839,0.9902245998382568,0.9902245998382568,1.0,1.0,-0.9112439155578612,0.3860223591327667,0.5252215266227722,0.1782053709030151,0.0,0.0,0.2864755690097809,25.678936004638672,25.0,-1.9666497707366943,-6551.1982421875,82.74893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,305.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1459043025970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033970355987548,0.203401431441307,-4.404737410368398e-06,0.0,0.0001480743230786,0.0,0.0,8.426590919494629,0.0,0.0,0.0,0.2875648438930511,4.0,0.0,1.0
294300,293.1790771484375,297.1499938964844,293.1499938964844,0.0538810193538665,-1456.357177734375,304.15264892578125,0.7204906344413757,0.1019172891974449,0.0925248265266418,293.1839904785156,297.1499938964844,293.1499938964844,0.112443670630455,-2648.835693359375,304.1512756347656,0.8601427674293518,0.1770479083061218,0.1683034598827362,293.18505859375,297.1499938964844,293.1499938964844,0.0917258709669113,-1660.62646484375,304.15301513671875,0.8165872693061829,0.1498906165361404,0.1054994538426399,293.1893005371094,297.1499938964844,293.1499938964844,0.1086030900478363,-2575.481689453125,304.1535339355469,0.8522379994392395,0.1718463450670242,0.1636136919260025,293.35552978515625,297.1499938964844,293.1499938964844,0.0036138573195785,-1364.74853515625,296.1023254394531,0.5620793104171753,0.050000000745058,0.2284383028745651,291.1595764160156,291.1499938964844,271.3371887207031,270.60498046875,284.0400695800781,293.3556213378906,291.1593933105469,1.0,0.1748620867729187,0.9902102947235109,0.9902102947235109,1.0,1.0,-0.9101209044456482,0.3854327797889709,0.5246881246566772,0.1781780868768692,0.0,0.0,0.285893827676773,25.65365219116211,25.0,-1.6461429595947266,-6537.89990234375,82.50218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,305.6455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1455764323472976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029331028461456,0.2029374986886978,-4.403636012284551e-06,0.0,0.000147741564433,0.0,0.0,8.403955459594727,0.0,0.0,0.0,0.2874732315540313,4.0,0.0,1.0
294360,293.1787109375,297.1499938964844,293.1499938964844,0.0536300465464592,-1452.1551513671875,304.15264892578125,0.7199171781539917,0.1016193106770515,0.0922553241252899,293.18170166015625,297.1499938964844,293.1499938964844,0.1124598383903503,-2649.18896484375,304.1510009765625,0.8602887392044067,0.1770674586296081,0.1683241575956344,293.1847229003906,297.1499938964844,293.1499938964844,0.0914395228028297,-1656.4884033203125,304.1529846191406,0.8160350918769836,0.1495121568441391,0.1052336692810058,293.1889953613281,297.1499938964844,293.1499938964844,0.1082655265927314,-2569.0517578125,304.15350341796875,0.8516493439674377,0.1714113652706146,0.1632007211446762,293.3548889160156,297.1499938964844,293.1499938964844,0.0035883535165339,-1355.415771484375,296.0682067871094,0.5621674656867981,0.050000000745058,0.228435605764389,291.1591491699219,291.1499938964844,271.34503173828125,270.60919189453125,284.045654296875,293.35498046875,291.1590270996094,1.0,0.1747111529111862,0.9901953935623168,0.9901953935623168,1.0,1.0,-0.9090044498443604,0.3848512470722198,0.5241531729698181,0.1781394332647323,0.0,0.0,0.2853275239467621,25.631139755249023,25.0,-1.3264766931533811,-6524.86328125,82.26142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,305.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1452642530202865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024849504232406,0.2024893462657928,-4.4025837269146e-06,0.0,0.0001474247401347,0.0,0.0,8.382128715515137,0.0,0.0,0.0,0.2873850464820862,4.0,0.0,1.0
294420,293.17803955078125,297.1499938964844,293.1499938964844,0.0531326346099376,-1443.834716796875,304.152587890625,0.7187212109565735,0.1010306924581527,0.09172373265028,293.177734375,297.1499938964844,293.1499938964844,0.1124724969267845,-2649.4921875,304.1506652832031,0.8604687452316284,0.1770763546228408,0.1683416366577148,293.18408203125,297.1499938964844,293.1499938964844,0.0908717885613441,-1648.2794189453125,304.1529541015625,0.8148735165596008,0.1487638354301452,0.1047087684273719,293.1883544921875,297.1499938964844,293.1499938964844,0.1075952872633934,-2556.266357421875,304.1534423828125,0.8504152894020081,0.170549526810646,0.1623832583427429,293.3536071777344,297.1499938964844,293.1499938964844,0.0035376583691686,-1336.8148193359375,296.0004577636719,0.562286913394928,0.050000000745058,0.2284319847822189,291.1585998535156,291.1499938964844,271.360595703125,270.6176147460937,284.056396484375,293.35369873046875,291.1585388183594,1.0,0.1744224578142166,0.990165650844574,0.990165650844574,1.0,1.0,-0.9067720174789428,0.3837048411369324,0.5230671763420105,0.1780212223529815,0.0,0.0,0.2842218279838562,25.59468650817871,25.0,-0.7635549902915955,-6499.3447265625,81.79462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,305.6194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.14468814432621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016196846961975,0.2016240805387497,-4.400587840791559e-06,0.0,0.0001468400732846,0.0,0.0,8.340102195739746,0.0,0.0,0.0,0.2872156202793121,4.0,0.0,1.0
294480,293.17803955078125,297.1499938964844,293.1499938964844,0.0531326346099376,-1443.834716796875,304.152587890625,0.7187212109565735,0.1010306924581527,0.09172373265028,293.177734375,297.1499938964844,293.1499938964844,0.1124724969267845,-2649.4921875,304.1506652832031,0.8604687452316284,0.1770763546228408,0.1683416366577148,293.18408203125,297.1499938964844,293.1499938964844,0.0908717885613441,-1648.2794189453125,304.1529541015625,0.8148735165596008,0.1487638354301452,0.1047087684273719,293.1883544921875,297.1499938964844,293.1499938964844,0.1075952872633934,-2556.266357421875,304.1534423828125,0.8504152894020081,0.170549526810646,0.1623832583427429,293.3536071777344,297.1499938964844,293.1499938964844,0.0035376583691686,-1336.8148193359375,296.0004577636719,0.562286913394928,0.050000000745058,0.2284319847822189,291.1585998535156,291.1499938964844,271.360595703125,270.6176147460937,284.056396484375,293.35369873046875,291.1585388183594,1.0,0.1744224578142166,0.990165650844574,0.990165650844574,1.0,1.0,-0.9067720174789428,0.3837048411369324,0.5230671763420105,0.1780212223529815,0.0,0.0,0.2842218279838562,25.59468650817871,25.0,-0.7635549902915955,-6499.3447265625,81.79462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,305.6194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.14468814432621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016196846961975,0.2016240805387497,-4.400587840791559e-06,0.0,0.0001468400732846,0.0,0.0,8.340102195739746,0.0,0.0,0.0,0.2872156202793121,4.0,0.0,1.0
294540,293.1773986816406,297.1499938964844,293.1499938964844,0.0526396110653877,-1435.5986328125,304.1525573730469,0.7174607515335083,0.1004491671919822,0.091199405491352,293.17449951171875,297.1499938964844,293.1499938964844,0.112447939813137,-2649.059326171875,304.1504821777344,0.860487699508667,0.1770307868719101,0.1683137416839599,293.1834716796875,297.1499938964844,293.1499938964844,0.0903092101216316,-1640.140869140625,304.15289306640625,0.8136391639709473,0.1480240374803543,0.1041905283927917,293.1877746582031,297.1499938964844,293.1499938964844,0.1069305464625358,-2543.56396484375,304.1534118652344,0.849112868309021,0.1696959137916565,0.161574438214302,293.35235595703125,297.1499938964844,293.1499938964844,0.0034872803371399,-1318.2720947265625,295.9332275390625,0.5623392462730408,0.050000000745058,0.2284304052591323,291.1583557128906,291.1499938964844,271.3759765625,270.6261901855469,284.0665588378906,293.3524475097656,291.1583251953125,1.0,0.1741459369659423,0.9901358485221864,0.9901358485221864,1.0,1.0,-0.9045146703720092,0.3825705051422119,0.5219441652297974,0.1778400242328643,0.0,0.0,0.2831254303455353,25.56785774230957,25.0,-0.342418909072876,-6474.251953125,81.33989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1441641002893448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007709741592407,0.2007753700017929,-4.398663804749958e-06,0.0,0.0001463082298869,0.0,0.0,8.299002647399902,0.0,0.0,0.0,0.28705033659935,4.0,0.0,1.0
294600,293.1773986816406,297.1499938964844,293.1499938964844,0.0526396110653877,-1435.5986328125,304.1525573730469,0.7174607515335083,0.1004491671919822,0.091199405491352,293.17449951171875,297.1499938964844,293.1499938964844,0.112447939813137,-2649.059326171875,304.1504821777344,0.860487699508667,0.1770307868719101,0.1683137416839599,293.1834716796875,297.1499938964844,293.1499938964844,0.0903092101216316,-1640.140869140625,304.15289306640625,0.8136391639709473,0.1480240374803543,0.1041905283927917,293.1877746582031,297.1499938964844,293.1499938964844,0.1069305464625358,-2543.56396484375,304.1534118652344,0.849112868309021,0.1696959137916565,0.161574438214302,293.35235595703125,297.1499938964844,293.1499938964844,0.0034872803371399,-1318.2720947265625,295.9332275390625,0.5623392462730408,0.050000000745058,0.2284304052591323,291.1583557128906,291.1499938964844,271.3759765625,270.6261901855469,284.0665588378906,293.3524475097656,291.1583251953125,1.0,0.1741459369659423,0.9901358485221864,0.9901358485221864,1.0,1.0,-0.9045146703720092,0.3825705051422119,0.5219441652297974,0.1778400242328643,0.0,0.0,0.2831254303455353,25.56785774230957,25.0,-0.342418909072876,-6474.251953125,81.33989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1441641002893448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007709741592407,0.2007753700017929,-4.398663804749958e-06,0.0,0.0001463082298869,0.0,0.0,8.299002647399902,0.0,0.0,0.0,0.28705033659935,4.0,0.0,1.0
294660,293.17681884765625,297.1499938964844,293.1499938964844,0.0521501675248146,-1427.433837890625,304.15252685546875,0.716128408908844,0.0998732820153236,0.0906809940934181,293.17205810546875,297.1499938964844,293.1499938964844,0.1123665124177932,-2647.522216796875,304.15045166015625,0.8603029251098633,0.1769057661294937,0.1682163923978805,293.1828918457031,297.1499938964844,293.1499938964844,0.0897511318325996,-1632.06494140625,304.1528625488281,0.8123254776000977,0.147291213274002,0.1036778464913368,293.187255859375,297.1499938964844,293.1499938964844,0.1062709912657737,-2530.939453125,304.15338134765625,0.8477392196655273,0.1688492596149444,0.1607730388641357,293.3511657714844,297.1499938964844,293.1499938964844,0.0034372527152299,-1299.8067626953125,295.86639404296875,0.5623229146003723,0.050000000745058,0.2284309566020965,291.1583251953125,291.1499938964844,271.39117431640625,270.6348571777344,284.0760803222656,293.35125732421875,291.1583251953125,1.0,0.1738778799772262,0.9901087284088136,0.9901087284088136,1.0,1.0,-0.9021992087364196,0.3814356625080108,0.5207635164260864,0.1775832176208496,0.0,0.0,0.2820197939872741,25.55044174194336,25.0,-0.0358219444751739,-6449.4091796875,80.89082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1436847597360611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19992296397686,0.1999273598194122,-4.396767053549411e-06,0.0,0.0001458217593608,0.0,0.0,8.258045196533203,0.0,0.0,0.0,0.286885917186737,4.0,0.0,1.0
294720,293.17681884765625,297.1499938964844,293.1499938964844,0.0521501675248146,-1427.433837890625,304.15252685546875,0.716128408908844,0.0998732820153236,0.0906809940934181,293.17205810546875,297.1499938964844,293.1499938964844,0.1123665124177932,-2647.522216796875,304.15045166015625,0.8603029251098633,0.1769057661294937,0.1682163923978805,293.1828918457031,297.1499938964844,293.1499938964844,0.0897511318325996,-1632.06494140625,304.1528625488281,0.8123254776000977,0.147291213274002,0.1036778464913368,293.187255859375,297.1499938964844,293.1499938964844,0.1062709912657737,-2530.939453125,304.15338134765625,0.8477392196655273,0.1688492596149444,0.1607730388641357,293.3511657714844,297.1499938964844,293.1499938964844,0.0034372527152299,-1299.8067626953125,295.86639404296875,0.5623229146003723,0.050000000745058,0.2284309566020965,291.1583251953125,291.1499938964844,271.39117431640625,270.6348571777344,284.0760803222656,293.35125732421875,291.1583251953125,1.0,0.1738778799772262,0.9901087284088136,0.9901087284088136,1.0,1.0,-0.9021992087364196,0.3814356625080108,0.5207635164260864,0.1775832176208496,0.0,0.0,0.2820197939872741,25.55044174194336,25.0,-0.0358219444751739,-6449.4091796875,80.89082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1436847597360611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19992296397686,0.1999273598194122,-4.396767053549411e-06,0.0,0.0001458217593608,0.0,0.0,8.258045196533203,0.0,0.0,0.0,0.286885917186737,4.0,0.0,1.0
294780,293.1763000488281,297.1499938964844,293.1499938964844,0.0516630746424198,-1419.3197021484375,304.1524963378906,0.7147207260131836,0.0993013754487037,0.0901668816804885,293.17041015625,297.1499938964844,293.1499938964844,0.1122131198644638,-2644.598876953125,304.15057373046875,0.85988849401474,0.1766823381185531,0.1680314391851425,293.182373046875,297.1499938964844,293.1499938964844,0.0891963243484497,-1624.0347900390625,304.15283203125,0.8109307289123535,0.1465634703636169,0.1031693220138549,293.1867370605469,297.1499938964844,293.1499938964844,0.1056156307458877,-2518.375,304.1533508300781,0.8462968468666077,0.1680078953504562,0.1599774062633514,293.3500366210937,297.1499938964844,293.1499938964844,0.0033874893561005,-1281.391845703125,295.7998962402344,0.5622414946556091,0.050000000745058,0.2284335047006607,291.158447265625,291.1499938964844,271.4061889648437,270.6437072753906,284.0849609375,293.3501281738281,291.1584777832031,1.0,0.1736140251159668,0.9900816082954408,0.9900816082954408,1.0,1.0,-0.8997980356216431,0.3802898228168487,0.5195082426071167,0.1772404611110687,0.0,0.0,0.2808855473995209,25.541484832763672,25.0,0.1997606456279754,-6424.63916015625,80.44096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,305.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1432375013828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990605145692825,0.1990649104118347,-4.394860752654495e-06,0.0,0.000145367856021,0.0,0.0,8.216493606567383,0.0,0.0,0.0,0.2867193520069122,4.0,0.0,1.0
294840,293.1763000488281,297.1499938964844,293.1499938964844,0.0516630746424198,-1419.3197021484375,304.1524963378906,0.7147207260131836,0.0993013754487037,0.0901668816804885,293.17041015625,297.1499938964844,293.1499938964844,0.1122131198644638,-2644.598876953125,304.15057373046875,0.85988849401474,0.1766823381185531,0.1680314391851425,293.182373046875,297.1499938964844,293.1499938964844,0.0891963243484497,-1624.0347900390625,304.15283203125,0.8109307289123535,0.1465634703636169,0.1031693220138549,293.1867370605469,297.1499938964844,293.1499938964844,0.1056156307458877,-2518.375,304.1533508300781,0.8462968468666077,0.1680078953504562,0.1599774062633514,293.3500366210937,297.1499938964844,293.1499938964844,0.0033874893561005,-1281.391845703125,295.7998962402344,0.5622414946556091,0.050000000745058,0.2284335047006607,291.158447265625,291.1499938964844,271.4061889648437,270.6437072753906,284.0849609375,293.3501281738281,291.1584777832031,1.0,0.1736140251159668,0.9900816082954408,0.9900816082954408,1.0,1.0,-0.8997980356216431,0.3802898228168487,0.5195082426071167,0.1772404611110687,0.0,0.0,0.2808855473995209,25.541484832763672,25.0,0.1997606456279754,-6424.63916015625,80.44096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,305.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1432375013828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990605145692825,0.1990649104118347,-4.394860752654495e-06,0.0,0.000145367856021,0.0,0.0,8.216493606567383,0.0,0.0,0.0,0.2867193520069122,4.0,0.0,1.0
294900,293.1760559082031,297.1499938964844,293.1499938964844,0.0514201633632183,-1415.2774658203125,304.1524658203125,0.7139862179756165,0.0990165770053863,0.0899111256003379,293.1698913574219,297.1499938964844,293.1499938964844,0.1121030747890472,-2642.4970703125,304.1506652832031,0.8595818877220154,0.1765259653329849,0.1678984314203262,293.18212890625,297.1499938964844,293.1499938964844,0.0889199003577232,-1620.0335693359375,304.15283203125,0.8102009296417236,0.1462011337280273,0.1029163375496864,293.1864929199219,297.1499938964844,293.1499938964844,0.1052893325686454,-2512.11181640625,304.1533203125,0.8455493450164795,0.1675888746976852,0.1595814377069473,293.3495178222656,297.1499938964844,293.1499938964844,0.0033627129159867,-1272.206787109375,295.76678466796875,0.562175989151001,0.050000000745058,0.2284355461597442,291.1585693359375,291.1499938964844,271.41363525390625,270.6481628417969,284.08917236328125,293.349609375,291.1585998535156,1.0,0.1734825074672699,0.9900680780410768,0.9900680780410768,1.0,1.0,-0.8985550999641418,0.3797087669372558,0.518846333026886,0.1770332753658294,0.0,0.0,0.2803019285202026,25.54010963439941,25.0,0.3003223538398742,-6412.224609375,80.21379852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,305.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1430224478244781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986193805932998,0.198623776435852,-4.393893050291808e-06,0.0,0.0001451495918445,0.0,0.0,8.19527816772461,0.0,0.0,0.0,0.2866344153881073,4.0,0.0,1.0
294960,293.1758117675781,297.1499938964844,293.1499938964844,0.0511775016784668,-1411.2421875,304.1524658203125,0.7132307291030884,0.0987323001027107,0.0896560177206993,293.1695861816406,297.1499938964844,293.1499938964844,0.1119685694575309,-2639.9267578125,304.1507873535156,0.8592055439949036,0.176336869597435,0.1677357405424118,293.1819152832031,297.1499938964844,293.1499938964844,0.0886439383029937,-1616.038818359375,304.1528015136719,0.809449315071106,0.145839512348175,0.102664016187191,293.186279296875,297.1499938964844,293.1499938964844,0.104963794350624,-2505.8583984375,304.1533203125,0.8447849154472351,0.1671706885099411,0.1591864675283432,293.3489990234375,297.1499938964844,293.1499938964844,0.0033379842061549,-1263.0289306640625,295.73370361328125,0.5620946884155273,0.050000000745058,0.2284380793571472,291.1587219238281,291.1499938964844,271.4209899902344,270.6527099609375,284.0931701660156,293.3490905761719,291.15875244140625,1.0,0.1733506023883819,0.990059494972229,0.990059494972229,1.0,1.0,-0.8972797989845276,0.3791209161281585,0.5181589126586914,0.1768005788326263,0.0,0.0,0.2797043323516845,25.54062843322754,25.0,0.3908337652683258,-6399.76025390625,79.98417663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.142810583114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981694251298904,0.1981738209724426,-4.3929112507612444e-06,0.0,0.000144934587297,0.0,0.0,8.173663139343262,0.0,0.0,0.0,0.2865479290485382,4.0,0.0,1.0
295020,293.1753845214844,297.1499938964844,293.1499938964844,0.0506925322115421,-1403.1861572265625,304.1524658203125,0.7116544246673584,0.0981648713350296,0.0891472324728965,293.1695251464844,297.1499938964844,293.1499938964844,0.1116195395588874,-2633.25390625,304.1510925292969,0.8582325577735901,0.1758517175912857,0.1673131138086319,293.1814880371094,297.1499938964844,293.1499938964844,0.0880929753184318,-1608.0634765625,304.1528015136719,0.807878851890564,0.1451178789138794,0.1021608412265777,293.18585205078125,297.1499938964844,293.1499938964844,0.1043146476149559,-2493.37451171875,304.1532897949219,0.8432066440582275,0.1663363426923751,0.1583988666534423,293.3480224609375,297.1499938964844,293.1499938964844,0.0032886750996112,-1244.698974609375,295.667724609375,0.5618864297866821,0.050000000745058,0.2284445464611053,291.1591186523437,291.1499938964844,271.43560791015625,270.6618957519531,284.1006774902344,293.3481140136719,291.1591491699219,1.0,0.1730838418006897,0.9900423288345336,0.9900423288345336,1.0,1.0,-0.8946205973625183,0.3779203593730926,0.5167002081871033,0.1762537062168121,0.0,0.0,0.2784618735313415,25.54696083068848,25.0,0.5413809418678284,-6374.59765625,79.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,305.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1423894464969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19723841547966,0.1972428113222122,-4.390891263028607e-06,0.0,0.0001445071829948,0.0,0.0,8.129014015197754,0.0,0.0,0.0,0.2863694131374359,4.0,0.0,1.0
295080,293.1753845214844,297.1499938964844,293.1499938964844,0.0506925322115421,-1403.1861572265625,304.1524658203125,0.7116544246673584,0.0981648713350296,0.0891472324728965,293.1695251464844,297.1499938964844,293.1499938964844,0.1116195395588874,-2633.25390625,304.1510925292969,0.8582325577735901,0.1758517175912857,0.1673131138086319,293.1814880371094,297.1499938964844,293.1499938964844,0.0880929753184318,-1608.0634765625,304.1528015136719,0.807878851890564,0.1451178789138794,0.1021608412265777,293.18585205078125,297.1499938964844,293.1499938964844,0.1043146476149559,-2493.37451171875,304.1532897949219,0.8432066440582275,0.1663363426923751,0.1583988666534423,293.3480224609375,297.1499938964844,293.1499938964844,0.0032886750996112,-1244.698974609375,295.667724609375,0.5618864297866821,0.050000000745058,0.2284445464611053,291.1591186523437,291.1499938964844,271.43560791015625,270.6618957519531,284.1006774902344,293.3481140136719,291.1591491699219,1.0,0.1730838418006897,0.9900423288345336,0.9900423288345336,1.0,1.0,-0.8946205973625183,0.3779203593730926,0.5167002081871033,0.1762537062168121,0.0,0.0,0.2784618735313415,25.54696083068848,25.0,0.5413809418678284,-6374.59765625,79.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,305.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1423894464969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19723841547966,0.1972428113222122,-4.390891263028607e-06,0.0,0.0001445071829948,0.0,0.0,8.129014015197754,0.0,0.0,0.0,0.2863694131374359,4.0,0.0,1.0
295140,293.1750183105469,297.1499938964844,293.1499938964844,0.0502076186239719,-1395.1427001953125,304.1524353027344,0.7099879384040833,0.0975982546806335,0.0886396914720535,293.17022705078125,297.1499938964844,293.1499938964844,0.1111587956547737,-2624.441650390625,304.1514892578125,0.8569602370262146,0.1752154976129531,0.1667543947696685,293.1810913085937,297.1499938964844,293.1499938964844,0.087542787194252,-1600.1004638671875,304.1527709960937,0.8062175512313843,0.144397497177124,0.1016589626669883,293.1854858398437,297.1499938964844,293.1499938964844,0.103667639195919,-2480.913330078125,304.1532592773437,0.8415660262107849,0.1655037999153137,0.157613530755043,293.3471374511719,297.1499938964844,293.1499938964844,0.003239553887397,-1226.40283203125,295.6018981933594,0.5616207122802734,0.050000000745058,0.2284528166055679,291.1595764160156,291.1499938964844,271.45001220703125,270.6713256835937,284.107421875,293.3471984863281,291.1596374511719,1.0,0.1728109717369079,0.9900252223014832,0.9900252223014832,1.0,1.0,-0.89180588722229,0.3766835927963257,0.5151222944259644,0.1755920648574829,0.0,0.0,0.2771550416946411,25.55964088439941,25.0,0.6495032906532288,-6349.05029296875,79.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,305.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1419625282287597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962645500898361,0.1962689310312271,-4.388790330267511e-06,0.0,0.0001440739288227,0.0,0.0,8.08240795135498,0.0,0.0,0.0,0.28618323802948,4.0,0.0,1.0
295200,293.1750183105469,297.1499938964844,293.1499938964844,0.0502076186239719,-1395.1427001953125,304.1524353027344,0.7099879384040833,0.0975982546806335,0.0886396914720535,293.17022705078125,297.1499938964844,293.1499938964844,0.1111587956547737,-2624.441650390625,304.1514892578125,0.8569602370262146,0.1752154976129531,0.1667543947696685,293.1810913085937,297.1499938964844,293.1499938964844,0.087542787194252,-1600.1004638671875,304.1527709960937,0.8062175512313843,0.144397497177124,0.1016589626669883,293.1854858398437,297.1499938964844,293.1499938964844,0.103667639195919,-2480.913330078125,304.1532592773437,0.8415660262107849,0.1655037999153137,0.157613530755043,293.3471374511719,297.1499938964844,293.1499938964844,0.003239553887397,-1226.40283203125,295.6018981933594,0.5616207122802734,0.050000000745058,0.2284528166055679,291.1595764160156,291.1499938964844,271.45001220703125,270.6713256835937,284.107421875,293.3471984863281,291.1596374511719,1.0,0.1728109717369079,0.9900252223014832,0.9900252223014832,1.0,1.0,-0.89180588722229,0.3766835927963257,0.5151222944259644,0.1755920648574829,0.0,0.0,0.2771550416946411,25.55964088439941,25.0,0.6495032906532288,-6349.05029296875,79.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,305.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1419625282287597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962645500898361,0.1962689310312271,-4.388790330267511e-06,0.0,0.0001440739288227,0.0,0.0,8.08240795135498,0.0,0.0,0.0,0.28618323802948,4.0,0.0,1.0
