time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295260,293.1746826171875,297.1499938964844,293.1499938964844,0.0497227571904659,-1387.11279296875,304.1524353027344,0.7082094550132751,0.0970318168401718,0.0881329178810119,293.1718139648437,297.1499938964844,293.1499938964844,0.1105562448501586,-2612.910888671875,304.1520080566406,0.8553114533424377,0.1743817329406738,0.1660215407609939,293.1807556152344,297.1499938964844,293.1499938964844,0.0869934633374214,-1592.152587890625,304.1527709960937,0.8044491410255432,0.1436776667833328,0.1011579409241676,293.1851501464844,297.1499938964844,293.1499938964844,0.1030230671167373,-2468.482177734375,304.1532592773437,0.8398488759994507,0.1646724641323089,0.1568299531936645,293.3463439941406,297.1499938964844,293.1499938964844,0.0031905570067465,-1208.122802734375,295.5361328125,0.5612856149673462,0.050000000745058,0.228463277220726,291.1600341796875,291.1499938964844,271.4627990722656,270.6803283691406,284.1125793457031,293.3464050292969,291.1600646972656,1.0,0.172528475522995,0.9900161623954772,0.9900161623954772,1.0,1.0,-0.8887889385223389,0.3754061460494995,0.5133827924728394,0.1747657507658004,0.0,0.0,0.2757843136787414,25.57947158813477,25.0,0.5843313336372375,-6323.17041015625,78.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1415196657180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952449828386306,0.1952493786811828,-4.386597083794186e-06,0.0,0.0001436244638171,0.0,0.0,8.033709526062012,0.0,0.0,0.0,0.2859888076782226,4.0,0.0,1.0
295320,293.1746826171875,297.1499938964844,293.1499938964844,0.0497227571904659,-1387.11279296875,304.1524353027344,0.7082094550132751,0.0970318168401718,0.0881329178810119,293.1718139648437,297.1499938964844,293.1499938964844,0.1105562448501586,-2612.910888671875,304.1520080566406,0.8553114533424377,0.1743817329406738,0.1660215407609939,293.1807556152344,297.1499938964844,293.1499938964844,0.0869934633374214,-1592.152587890625,304.1527709960937,0.8044491410255432,0.1436776667833328,0.1011579409241676,293.1851501464844,297.1499938964844,293.1499938964844,0.1030230671167373,-2468.482177734375,304.1532592773437,0.8398488759994507,0.1646724641323089,0.1568299531936645,293.3463439941406,297.1499938964844,293.1499938964844,0.0031905570067465,-1208.122802734375,295.5361328125,0.5612856149673462,0.050000000745058,0.228463277220726,291.1600341796875,291.1499938964844,271.4627990722656,270.6803283691406,284.1125793457031,293.3464050292969,291.1600646972656,1.0,0.172528475522995,0.9900161623954772,0.9900161623954772,1.0,1.0,-0.8887889385223389,0.3754061460494995,0.5133827924728394,0.1747657507658004,0.0,0.0,0.2757843136787414,25.57947158813477,25.0,0.5843313336372375,-6323.17041015625,78.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1415196657180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952449828386306,0.1952493786811828,-4.386597083794186e-06,0.0,0.0001436244638171,0.0,0.0,8.033709526062012,0.0,0.0,0.0,0.2859888076782226,4.0,0.0,1.0
295380,293.1744079589844,297.1499938964844,293.1499938964844,0.0492387190461158,-1379.112060546875,304.1524353027344,0.7063100337982178,0.0964646711945533,0.0876262784004211,293.1745300292969,297.1499938964844,293.1499938964844,0.1097659021615982,-2597.77490234375,304.15264892578125,0.8531649708747864,0.1732843816280365,0.1650546342134475,293.18048095703125,297.1499938964844,293.1499938964844,0.0864463150501251,-1584.2421875,304.1527709960937,0.8025670051574707,0.1429576128721237,0.1006573587656021,293.18487548828125,297.1499938964844,293.1499938964844,0.1023826524615287,-2456.118896484375,304.1532287597656,0.8380331993103027,0.1638416945934295,0.1560476571321487,293.3456115722656,297.1499938964844,293.1499938964844,0.0031417806167155,-1189.9073486328125,295.47027587890625,0.5608623623847961,0.050000000745058,0.2284765243530273,291.1602783203125,291.1499938964844,271.4728088378906,270.6883239746094,284.115234375,293.3456726074219,291.1602783203125,1.0,0.172231838107109,0.9900071620941162,0.9900071620941162,1.0,1.0,-0.8854966163635254,0.37406787276268,0.5114287734031677,0.1737285852432251,0.0,0.0,0.2743972241878509,25.608362197875977,25.0,0.3083578050136566,-6297.3125,77.98075866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,305.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1410529315471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942068189382553,0.1942111998796463,-4.384340627439087e-06,0.0,0.0001431507844245,0.0,0.0,7.984167575836182,0.0,0.0,0.0,0.2857908904552459,4.0,0.0,1.0
295440,293.1744079589844,297.1499938964844,293.1499938964844,0.0492387190461158,-1379.112060546875,304.1524353027344,0.7063100337982178,0.0964646711945533,0.0876262784004211,293.1745300292969,297.1499938964844,293.1499938964844,0.1097659021615982,-2597.77490234375,304.15264892578125,0.8531649708747864,0.1732843816280365,0.1650546342134475,293.18048095703125,297.1499938964844,293.1499938964844,0.0864463150501251,-1584.2421875,304.1527709960937,0.8025670051574707,0.1429576128721237,0.1006573587656021,293.18487548828125,297.1499938964844,293.1499938964844,0.1023826524615287,-2456.118896484375,304.1532287597656,0.8380331993103027,0.1638416945934295,0.1560476571321487,293.3456115722656,297.1499938964844,293.1499938964844,0.0031417806167155,-1189.9073486328125,295.47027587890625,0.5608623623847961,0.050000000745058,0.2284765243530273,291.1602783203125,291.1499938964844,271.4728088378906,270.6883239746094,284.115234375,293.3456726074219,291.1602783203125,1.0,0.172231838107109,0.9900071620941162,0.9900071620941162,1.0,1.0,-0.8854966163635254,0.37406787276268,0.5114287734031677,0.1737285852432251,0.0,0.0,0.2743972241878509,25.608362197875977,25.0,0.3083578050136566,-6297.3125,77.98075866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,305.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1410529315471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942068189382553,0.1942111998796463,-4.384340627439087e-06,0.0,0.0001431507844245,0.0,0.0,7.984167575836182,0.0,0.0,0.0,0.2857908904552459,4.0,0.0,1.0
295500,293.1742553710937,297.1499938964844,293.1499938964844,0.0489965118467807,-1375.1136474609375,304.1524353027344,0.7053189277648926,0.0961805433034896,0.087372750043869,293.17626953125,297.1499938964844,293.1499938964844,0.1092891246080398,-2588.63623046875,304.1530456542969,0.851883053779602,0.172626718878746,0.1644700914621353,293.18035888671875,297.1499938964844,293.1499938964844,0.0861729905009269,-1580.2923583984375,304.1527404785156,0.8015826344490051,0.1425971835851669,0.1004070192575454,293.1847229003906,297.1499938964844,293.1499938964844,0.1020634472370147,-2449.950927734375,304.1532287597656,0.8370873928070068,0.1634262949228286,0.1556567847728729,293.3453063964844,297.1499938964844,293.1499938964844,0.0031174027826637,-1180.7952880859375,295.4372863769531,0.5606167912483215,0.050000000745058,0.2284842282533645,291.16033935546875,291.1499938964844,271.4768371582031,270.6919860839844,284.1156616210937,293.3453674316406,291.16033935546875,1.0,0.1720767021179199,0.9900026321411132,0.9900026321411132,1.0,1.0,-0.8837304711341858,0.3733667731285095,0.5103636980056763,0.1731317490339279,0.0,0.0,0.2737026214599609,25.62632369995117,25.0,0.2400916069746017,-6284.43505859375,77.69560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,305.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.1408092230558395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936893463134765,0.1936937272548675,-4.383211489766836e-06,0.0,0.0001429034746252,0.0,0.0,7.959499359130859,0.0,0.0,0.0,0.2856922447681427,4.0,0.0,1.0
295560,293.1741638183594,297.1499938964844,293.1499938964844,0.048753798007965,-1371.109619140625,304.1524353027344,0.7043023705482483,0.0958958938717842,0.0871189385652542,293.1783142089844,297.1499938964844,293.1499938964844,0.108756311237812,-2578.416015625,304.1534423828125,0.8504630923271179,0.1718960553407669,0.1638166159391403,293.18023681640625,297.1499938964844,293.1499938964844,0.0858993530273437,-1576.338623046875,304.1527404785156,0.8005717992782593,0.1422363072633743,0.1001565158367157,293.1846008300781,297.1499938964844,293.1499938964844,0.1017444059252739,-2443.781494140625,304.1532287597656,0.8361188173294067,0.1630107313394546,0.1552659720182418,293.3450012207031,297.1499938964844,293.1499938964844,0.0030930521897971,-1171.686279296875,295.404296875,0.5603508949279785,0.050000000745058,0.2284925878047943,291.160400390625,291.1499938964844,271.480224609375,270.6954345703125,284.1155700683594,293.3450622558594,291.160400390625,1.0,0.1719163805246353,0.9900047779083252,0.9900047779083252,1.0,1.0,-0.8818818926811218,0.3726426362991333,0.5092392563819885,0.1724845618009567,0.0,0.0,0.2730022966861725,25.64632606506348,25.0,0.2278120219707489,-6271.51904296875,77.39984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,305.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1405582726001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931705474853515,0.1931749284267425,-4.382084171083989e-06,0.0,0.0001426487870048,0.0,0.0,7.934798240661621,0.0,0.0,0.0,0.2855934798717499,4.0,0.0,1.0
295620,293.1739501953125,297.1499938964844,293.1499938964844,0.0482665784657001,-1363.0802001953125,304.1524353027344,0.702201783657074,0.0953249409794807,0.0866102278232574,293.1830139160156,297.1499938964844,293.1499938964844,0.1075276061892509,-2554.816650390625,304.15435791015625,0.8472316861152649,0.1702215522527694,0.1623087972402572,293.1800231933594,297.1499938964844,293.1499938964844,0.085350714623928,-1568.4139404296875,304.1527404785156,0.7984809279441833,0.141512930393219,0.099654734134674,293.18438720703125,297.1499938964844,293.1499938964844,0.1011064574122428,-2431.431640625,304.1531982421875,0.8341228365898132,0.162178948521614,0.1544841080904007,293.344482421875,297.1499938964844,293.1499938964844,0.00304437126033,-1153.4549560546875,295.3383178710937,0.5597664713859558,0.050000000745058,0.2285110503435135,291.1605834960937,291.1499938964844,271.4852294921875,270.7016906738281,284.11383056640625,293.34454345703125,291.1605834960937,1.0,0.1715790182352066,0.990009069442749,0.990009069442749,1.0,1.0,-0.877943217754364,0.3711250424385071,0.5068181753158569,0.171046495437622,0.0,0.0,0.2715787887573242,25.691326141357425,25.0,0.259689599275589,-6245.388671875,76.77625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1400344520807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921217441558838,0.1921261101961136,-4.3798218030133285e-06,0.0,0.0001421171618858,0.0,0.0,7.884956836700439,0.0,0.0,0.0,0.2853944003582001,4.0,0.0,1.0
295680,293.1739501953125,297.1499938964844,293.1499938964844,0.0482665784657001,-1363.0802001953125,304.1524353027344,0.702201783657074,0.0953249409794807,0.0866102278232574,293.1830139160156,297.1499938964844,293.1499938964844,0.1075276061892509,-2554.816650390625,304.15435791015625,0.8472316861152649,0.1702215522527694,0.1623087972402572,293.1800231933594,297.1499938964844,293.1499938964844,0.085350714623928,-1568.4139404296875,304.1527404785156,0.7984809279441833,0.141512930393219,0.099654734134674,293.18438720703125,297.1499938964844,293.1499938964844,0.1011064574122428,-2431.431640625,304.1531982421875,0.8341228365898132,0.162178948521614,0.1544841080904007,293.344482421875,297.1499938964844,293.1499938964844,0.00304437126033,-1153.4549560546875,295.3383178710937,0.5597664713859558,0.050000000745058,0.2285110503435135,291.1605834960937,291.1499938964844,271.4852294921875,270.7016906738281,284.11383056640625,293.34454345703125,291.1605834960937,1.0,0.1715790182352066,0.990009069442749,0.990009069442749,1.0,1.0,-0.877943217754364,0.3711250424385071,0.5068181753158569,0.171046495437622,0.0,0.0,0.2715787887573242,25.691326141357425,25.0,0.259689599275589,-6245.388671875,76.77625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1400344520807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921217441558838,0.1921261101961136,-4.3798218030133285e-06,0.0,0.0001421171618858,0.0,0.0,7.884956836700439,0.0,0.0,0.0,0.2853944003582001,4.0,0.0,1.0
295740,293.1737976074219,297.1499938964844,293.1499938964844,0.0477768182754516,-1355.0196533203125,304.1524353027344,0.7000224590301514,0.094751626253128,0.0860998108983039,293.1885681152344,297.1499938964844,293.1499938964844,0.1060812100768089,-2526.979736328125,304.1553039550781,0.8434923887252808,0.1682633608579635,0.1605317294597625,293.1798400878906,297.1499938964844,293.1499938964844,0.084799975156784,-1560.462646484375,304.1527404785156,0.796310305595398,0.1407870352268219,0.0991515666246414,293.1842041015625,297.1499938964844,293.1499938964844,0.1004685312509536,-2419.064453125,304.1531982421875,0.8320595622062683,0.1613459587097168,0.1537016183137893,293.3440856933594,297.1499938964844,293.1499938964844,0.0029957070946693,-1135.2039794921875,295.27227783203125,0.5591223239898682,0.050000000745058,0.2285315245389938,291.16082763671875,291.1499938964844,271.488037109375,270.7072448730469,284.1101989746094,293.3441162109375,291.16082763671875,1.0,0.1712171733379364,0.990013301372528,0.990013301372528,1.0,1.0,-0.8736792802810669,0.3695096373558044,0.5041697025299072,0.1694272607564926,0.0,0.0,0.2701209783554077,25.741661071777344,25.0,0.3289580941200256,-6218.697265625,76.10812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,305.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1394801288843155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910544037818908,0.1910587847232818,-4.3775344238383695e-06,0.0,0.000141554599395,0.0,0.0,7.834353446960449,0.0,0.0,0.0,0.2851924896240234,4.0,0.0,1.0
295800,293.1737976074219,297.1499938964844,293.1499938964844,0.0477768182754516,-1355.0196533203125,304.1524353027344,0.7000224590301514,0.094751626253128,0.0860998108983039,293.1885681152344,297.1499938964844,293.1499938964844,0.1060812100768089,-2526.979736328125,304.1553039550781,0.8434923887252808,0.1682633608579635,0.1605317294597625,293.1798400878906,297.1499938964844,293.1499938964844,0.084799975156784,-1560.462646484375,304.1527404785156,0.796310305595398,0.1407870352268219,0.0991515666246414,293.1842041015625,297.1499938964844,293.1499938964844,0.1004685312509536,-2419.064453125,304.1531982421875,0.8320595622062683,0.1613459587097168,0.1537016183137893,293.3440856933594,297.1499938964844,293.1499938964844,0.0029957070946693,-1135.2039794921875,295.27227783203125,0.5591223239898682,0.050000000745058,0.2285315245389938,291.16082763671875,291.1499938964844,271.488037109375,270.7072448730469,284.1101989746094,293.3441162109375,291.16082763671875,1.0,0.1712171733379364,0.990013301372528,0.990013301372528,1.0,1.0,-0.8736792802810669,0.3695096373558044,0.5041697025299072,0.1694272607564926,0.0,0.0,0.2701209783554077,25.741661071777344,25.0,0.3289580941200256,-6218.697265625,76.10812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,305.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1394801288843155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910544037818908,0.1910587847232818,-4.3775344238383695e-06,0.0,0.000141554599395,0.0,0.0,7.834353446960449,0.0,0.0,0.0,0.2851924896240234,4.0,0.0,1.0
295860,293.17364501953125,297.1499938964844,293.1499938964844,0.0472843721508979,-1346.9254150390625,304.1524353027344,0.6977806687355042,0.094176061451435,0.0855876356363296,293.1947631835937,297.1499938964844,293.1499938964844,0.1044230014085769,-2494.986572265625,304.15631103515625,0.8392744064331055,0.1660295873880386,0.1584912687540054,293.1797180175781,297.1499938964844,293.1499938964844,0.0842466950416565,-1552.4788818359375,304.1527404785156,0.7940773367881775,0.1400584280490875,0.0986467599868774,293.1840515136719,297.1499938964844,293.1499938964844,0.0998302400112152,-2406.671630859375,304.1531982421875,0.8299442529678345,0.1605115979909896,0.1529181748628616,293.34375,297.1499938964844,293.1499938964844,0.0029470371082425,-1116.9261474609375,295.2061767578125,0.5584327578544617,0.050000000745058,0.2285535931587219,291.1611022949219,291.1499938964844,271.4888610839844,270.712158203125,284.1048278808594,293.3437805175781,291.1611328125,1.0,0.1708288490772247,0.9900326132774352,0.9900326132774352,1.0,1.0,-0.8690959811210632,0.3677941262722015,0.5013018250465393,0.1676423698663711,0.0,0.0,0.2686188519001007,25.79550170898437,25.0,0.4123599827289581,-6191.25048828125,75.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,305.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1388942599296569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899624019861221,0.1899667829275131,-4.375210210127989e-06,0.0,0.0001409600081387,0.0,0.0,7.782701969146728,0.0,0.0,0.0,0.2849865555763244,4.0,0.0,1.0
295920,293.17364501953125,297.1499938964844,293.1499938964844,0.0472843721508979,-1346.9254150390625,304.1524353027344,0.6977806687355042,0.094176061451435,0.0855876356363296,293.1947631835937,297.1499938964844,293.1499938964844,0.1044230014085769,-2494.986572265625,304.15631103515625,0.8392744064331055,0.1660295873880386,0.1584912687540054,293.1797180175781,297.1499938964844,293.1499938964844,0.0842466950416565,-1552.4788818359375,304.1527404785156,0.7940773367881775,0.1400584280490875,0.0986467599868774,293.1840515136719,297.1499938964844,293.1499938964844,0.0998302400112152,-2406.671630859375,304.1531982421875,0.8299442529678345,0.1605115979909896,0.1529181748628616,293.34375,297.1499938964844,293.1499938964844,0.0029470371082425,-1116.9261474609375,295.2061767578125,0.5584327578544617,0.050000000745058,0.2285535931587219,291.1611022949219,291.1499938964844,271.4888610839844,270.712158203125,284.1048278808594,293.3437805175781,291.1611328125,1.0,0.1708288490772247,0.9900326132774352,0.9900326132774352,1.0,1.0,-0.8690959811210632,0.3677941262722015,0.5013018250465393,0.1676423698663711,0.0,0.0,0.2686188519001007,25.79550170898437,25.0,0.4123599827289581,-6191.25048828125,75.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,305.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1388942599296569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899624019861221,0.1899667829275131,-4.375210210127989e-06,0.0,0.0001409600081387,0.0,0.0,7.782701969146728,0.0,0.0,0.0,0.2849865555763244,4.0,0.0,1.0
295980,293.1735534667969,297.1499938964844,293.1499938964844,0.0467896796762943,-1338.8048095703125,304.1524658203125,0.6954936385154724,0.0935987308621406,0.0850739851593971,293.2014465332031,297.1499938964844,293.1499938964844,0.1025683283805847,-2459.096435546875,304.15728759765625,0.8346186876296997,0.1635376214981079,0.1562039107084274,293.1795959472656,297.1499938964844,293.1499938964844,0.0836910456418991,-1544.466064453125,304.1527709960937,0.791800320148468,0.1393273472785949,0.0981403440237045,293.18389892578125,297.1499938964844,293.1499938964844,0.0991917476058006,-2394.257568359375,304.1531982421875,0.8277913928031921,0.1596759855747223,0.1521337479352951,293.3434753417969,297.1499938964844,293.1499938964844,0.0028983738739043,-1098.6285400390625,295.1400451660156,0.5577117800712585,0.050000000745058,0.2285768240690231,291.1614685058594,291.1499938964844,271.4879150390625,270.716552734375,284.097900390625,293.343505859375,291.1614990234375,1.0,0.1704135984182357,0.9900519847869872,0.9900519847869872,1.0,1.0,-0.8642128705978394,0.3659818470478058,0.4982309937477112,0.1657102257013321,0.0,0.0,0.2670689523220062,25.85115432739257,25.0,0.4674868285655975,-6162.9384765625,74.6381607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906799316406,305.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1382772624492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888421177864074,0.1888464987277984,-4.372838702693116e-06,0.0,0.0001403338392265,0.0,0.0,7.729835510253906,0.0,0.0,0.0,0.284775972366333,4.0,0.0,1.0
296040,293.1735534667969,297.1499938964844,293.1499938964844,0.0467896796762943,-1338.8048095703125,304.1524658203125,0.6954936385154724,0.0935987308621406,0.0850739851593971,293.2014465332031,297.1499938964844,293.1499938964844,0.1025683283805847,-2459.096435546875,304.15728759765625,0.8346186876296997,0.1635376214981079,0.1562039107084274,293.1795959472656,297.1499938964844,293.1499938964844,0.0836910456418991,-1544.466064453125,304.1527709960937,0.791800320148468,0.1393273472785949,0.0981403440237045,293.18389892578125,297.1499938964844,293.1499938964844,0.0991917476058006,-2394.257568359375,304.1531982421875,0.8277913928031921,0.1596759855747223,0.1521337479352951,293.3434753417969,297.1499938964844,293.1499938964844,0.0028983738739043,-1098.6285400390625,295.1400451660156,0.5577117800712585,0.050000000745058,0.2285768240690231,291.1614685058594,291.1499938964844,271.4879150390625,270.716552734375,284.097900390625,293.343505859375,291.1614990234375,1.0,0.1704135984182357,0.9900519847869872,0.9900519847869872,1.0,1.0,-0.8642128705978394,0.3659818470478058,0.4982309937477112,0.1657102257013321,0.0,0.0,0.2670689523220062,25.85115432739257,25.0,0.4674868285655975,-6162.9384765625,74.6381607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906799316406,305.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1382772624492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888421177864074,0.1888464987277984,-4.372838702693116e-06,0.0,0.0001403338392265,0.0,0.0,7.729835510253906,0.0,0.0,0.0,0.284775972366333,4.0,0.0,1.0
296100,293.1734924316406,297.1499938964844,293.1499938964844,0.0465416349470615,-1334.73681640625,304.1524658203125,0.6943374276161194,0.0933095812797546,0.0848167240619659,293.2049560546875,297.1499938964844,293.1499938964844,0.1015690639615058,-2439.7109375,304.15777587890625,0.8321291208267212,0.162196934223175,0.154969036579132,293.1795654296875,297.1499938964844,293.1499938964844,0.0834123864769935,-1540.44970703125,304.1527709960937,0.7906497120857239,0.1389609724283218,0.0978865697979927,293.183837890625,297.1499938964844,293.1499938964844,0.0988724604249,-2388.043701171875,304.1531982421875,0.8267040848731995,0.1592577844858169,0.1517411917448043,293.3433532714844,297.1499938964844,293.1499938964844,0.0028740442357957,-1089.472900390625,295.1069641113281,0.5573428869247437,0.050000000745058,0.2285887897014618,291.16162109375,291.1499938964844,271.48681640625,270.71856689453125,284.09393310546875,293.3433837890625,291.16168212890625,1.0,0.1701954901218414,0.9900616407394408,0.9900616407394408,1.0,1.0,-0.8616605997085571,0.3650385737419128,0.4966219961643219,0.1646937280893325,0.0,0.0,0.2662749886512756,25.87925148010254,25.0,0.4911397695541382,-6148.42724609375,74.24368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942199707031,305.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.137956827878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882708072662353,0.1882751882076263,-4.371633622213267e-06,0.0,0.0001400086330249,0.0,0.0,7.702920913696289,0.0,0.0,0.0,0.2846688032150268,4.0,0.0,1.0
296160,293.1734619140625,297.1499938964844,293.1499938964844,0.0462932102382183,-1330.665283203125,304.1524658203125,0.6931757926940918,0.0930202230811119,0.0845592767000198,293.2085266113281,297.1499938964844,293.1499938964844,0.1005252078175544,-2419.422607421875,304.15826416015625,0.8295366764068604,0.160797119140625,0.1536770612001419,293.1795349121094,297.1499938964844,293.1499938964844,0.0831332132220268,-1536.427490234375,304.1527709960937,0.7894940972328186,0.1385940909385681,0.0976324677467346,293.1838073730469,297.1499938964844,293.1499938964844,0.0985531583428382,-2381.825439453125,304.1531982421875,0.8256118297576904,0.1588393449783325,0.1513484418392181,293.34326171875,297.1499938964844,293.1499938964844,0.0028497162275016,-1080.31298828125,295.0738525390625,0.5569706559181213,0.050000000745058,0.2286009043455124,291.1618347167969,291.1499938964844,271.4853820800781,270.720458984375,284.0896301269531,293.3432922363281,291.161865234375,1.0,0.1699704825878143,0.990080177783966,0.990080177783966,1.0,1.0,-0.8590391278266907,0.3640717267990112,0.4949674308300018,0.1636475324630737,0.0,0.0,0.2654675245285034,25.90725898742676,25.0,0.5127609968185425,-6133.669921875,73.83899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,305.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1376285701990127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876916736364364,0.1876960545778274,-4.370414899312891e-06,0.0,0.0001396755105815,0.0,0.0,7.67566967010498,0.0,0.0,0.0,0.284560352563858,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0457956492900848,-1322.5179443359375,304.1524658203125,0.6908828020095825,0.0924414321780204,0.084043949842453,293.2148742675781,297.1499938964844,293.1499938964844,0.0983795821666717,-2377.615478515625,304.1590576171875,0.8242311477661133,0.1580206155776977,0.1510168462991714,293.1794738769531,297.1499938964844,293.1499938964844,0.0825736373662948,-1528.370849609375,304.1527709960937,0.7872185111045837,0.1378592997789383,0.097123272716999,293.1837158203125,297.1499938964844,293.1499938964844,0.097914770245552,-2369.383544921875,304.1531982421875,0.8234580159187317,0.158002033829689,0.1505622565746307,293.34307861328125,297.1499938964844,293.1499938964844,0.0028010813985019,-1061.9892578125,295.0076599121094,0.5562577247619629,0.050000000745058,0.2286242395639419,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,284.080078125,293.3431091308594,291.1622009277344,1.0,0.1695023030042648,0.9901172518730164,0.9901172518730164,1.0,1.0,-0.8537010550498962,0.3621154725551605,0.4915855824947357,0.1614932417869568,0.0,0.0,0.26381716132164,25.95706367492676,25.0,0.4212137162685394,-6103.70556640625,73.00988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,305.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1369495689868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865111142396927,0.1865154802799224,-4.367937435745262e-06,0.0,0.0001389864046359,0.0,0.0,7.620211601257324,0.0,0.0,0.0,0.2843397557735443,4.0,0.0,1.0
296280,293.1733703613281,297.1499938964844,293.1499938964844,0.0457956492900848,-1322.5179443359375,304.1524658203125,0.6908828020095825,0.0924414321780204,0.084043949842453,293.2148742675781,297.1499938964844,293.1499938964844,0.0983795821666717,-2377.615478515625,304.1590576171875,0.8242311477661133,0.1580206155776977,0.1510168462991714,293.1794738769531,297.1499938964844,293.1499938964844,0.0825736373662948,-1528.370849609375,304.1527709960937,0.7872185111045837,0.1378592997789383,0.097123272716999,293.1837158203125,297.1499938964844,293.1499938964844,0.097914770245552,-2369.383544921875,304.1531982421875,0.8234580159187317,0.158002033829689,0.1505622565746307,293.34307861328125,297.1499938964844,293.1499938964844,0.0028010813985019,-1061.9892578125,295.0076599121094,0.5562577247619629,0.050000000745058,0.2286242395639419,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,284.080078125,293.3431091308594,291.1622009277344,1.0,0.1695023030042648,0.9901172518730164,0.9901172518730164,1.0,1.0,-0.8537010550498962,0.3621154725551605,0.4915855824947357,0.1614932417869568,0.0,0.0,0.26381716132164,25.95706367492676,25.0,0.4212137162685394,-6103.70556640625,73.00988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,305.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1369495689868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865111142396927,0.1865154802799224,-4.367937435745262e-06,0.0,0.0001389864046359,0.0,0.0,7.620211601257324,0.0,0.0,0.0,0.2843397557735443,4.0,0.0,1.0
296340,293.1733093261719,297.1499938964844,293.1499938964844,0.0453013628721237,-1314.444091796875,304.1524658203125,0.6888890862464905,0.0918652713298797,0.0835281834006309,293.2171325683594,297.1499938964844,293.1499938964844,0.0966361165046691,-2343.65625,304.158935546875,0.8200335502624512,0.1559125483036041,0.1488573253154754,293.17938232421875,297.1499938964844,293.1499938964844,0.0820179060101509,-1520.385986328125,304.1527709960937,0.7852730751037598,0.1371256858110427,0.0966127589344978,293.1836242675781,297.1499938964844,293.1499938964844,0.0972823500633239,-2357.058837890625,304.1531982421875,0.8216110467910767,0.1571656167507171,0.1497743874788284,293.34283447265625,297.1499938964844,293.1499938964844,0.0027525988407433,-1043.7374267578125,294.9412536621094,0.5558214783668518,0.050000000745058,0.2286386638879776,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.06890869140625,293.3428649902344,291.1615905761719,1.0,0.1690301746129989,0.9901543855667114,0.9901543855667114,1.0,1.0,-0.8489487171173096,0.3604480624198913,0.4885006546974182,0.1594020575284958,0.0,0.0,0.2622481882572174,25.96452140808105,25.0,-0.9773040413856506,-6075.880859375,72.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,305.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.136246770620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853555589914322,0.185359925031662,-4.365451786725316e-06,0.0,0.0001382731570629,0.0,0.0,7.565932750701904,0.0,0.0,0.0,0.2841236591339111,4.0,0.0,1.0
296400,293.1733093261719,297.1499938964844,293.1499938964844,0.0453013628721237,-1314.444091796875,304.1524658203125,0.6888890862464905,0.0918652713298797,0.0835281834006309,293.2171325683594,297.1499938964844,293.1499938964844,0.0966361165046691,-2343.65625,304.158935546875,0.8200335502624512,0.1559125483036041,0.1488573253154754,293.17938232421875,297.1499938964844,293.1499938964844,0.0820179060101509,-1520.385986328125,304.1527709960937,0.7852730751037598,0.1371256858110427,0.0966127589344978,293.1836242675781,297.1499938964844,293.1499938964844,0.0972823500633239,-2357.058837890625,304.1531982421875,0.8216110467910767,0.1571656167507171,0.1497743874788284,293.34283447265625,297.1499938964844,293.1499938964844,0.0027525988407433,-1043.7374267578125,294.9412536621094,0.5558214783668518,0.050000000745058,0.2286386638879776,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.06890869140625,293.3428649902344,291.1615905761719,1.0,0.1690301746129989,0.9901543855667114,0.9901543855667114,1.0,1.0,-0.8489487171173096,0.3604480624198913,0.4885006546974182,0.1594020575284958,0.0,0.0,0.2622481882572174,25.96452140808105,25.0,-0.9773040413856506,-6075.880859375,72.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,305.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.136246770620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853555589914322,0.185359925031662,-4.365451786725316e-06,0.0,0.0001382731570629,0.0,0.0,7.565932750701904,0.0,0.0,0.0,0.2841236591339111,4.0,0.0,1.0
296460,293.1731872558594,297.1499938964844,293.1499938964844,0.0448203831911087,-1306.6171875,304.1524353027344,0.6871234774589539,0.0912984311580658,0.0830179899930954,293.2173156738281,297.1499938964844,293.1499938964844,0.0952684506773948,-2317.0615234375,304.1582336425781,0.8167876601219177,0.1541724354028701,0.1471531391143798,293.1792907714844,297.1499938964844,293.1499938964844,0.0814767330884933,-1512.63720703125,304.1527404785156,0.7835721373558044,0.1363999396562576,0.0961055308580398,293.1835021972656,297.1499938964844,293.1499938964844,0.096666008234024,-2345.064208984375,304.15313720703125,0.8199853301048279,0.1563349217176437,0.1489893347024917,293.3424072265625,297.1499938964844,293.1499938964844,0.0027048606425523,-1025.8118896484375,294.8742370605469,0.55558180809021,0.050000000745058,0.2286466807126999,291.15985107421875,291.1499938964844,271.470458984375,270.73046875,284.0563049316406,293.3424377441406,291.1594543457031,1.0,0.1685698628425598,0.9902053475379944,0.9902053475379944,1.0,1.0,-0.8447495102882385,0.359046071767807,0.4857034385204315,0.1573875695466995,0.0,0.0,0.2610568106174469,25.9429874420166,25.0,-2.675048828125,-6052.99609375,71.49588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1355403959751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844241768121719,0.1844285428524017,-4.363254447525833e-06,0.0,0.0001375562715111,0.0,0.0,7.521937847137451,0.0,0.0,0.0,0.2839464545249939,4.0,0.0,1.0
296520,293.1731872558594,297.1499938964844,293.1499938964844,0.0448203831911087,-1306.6171875,304.1524353027344,0.6871234774589539,0.0912984311580658,0.0830179899930954,293.2173156738281,297.1499938964844,293.1499938964844,0.0952684506773948,-2317.0615234375,304.1582336425781,0.8167876601219177,0.1541724354028701,0.1471531391143798,293.1792907714844,297.1499938964844,293.1499938964844,0.0814767330884933,-1512.63720703125,304.1527404785156,0.7835721373558044,0.1363999396562576,0.0961055308580398,293.1835021972656,297.1499938964844,293.1499938964844,0.096666008234024,-2345.064208984375,304.15313720703125,0.8199853301048279,0.1563349217176437,0.1489893347024917,293.3424072265625,297.1499938964844,293.1499938964844,0.0027048606425523,-1025.8118896484375,294.8742370605469,0.55558180809021,0.050000000745058,0.2286466807126999,291.15985107421875,291.1499938964844,271.470458984375,270.73046875,284.0563049316406,293.3424377441406,291.1594543457031,1.0,0.1685698628425598,0.9902053475379944,0.9902053475379944,1.0,1.0,-0.8447495102882385,0.359046071767807,0.4857034385204315,0.1573875695466995,0.0,0.0,0.2610568106174469,25.9429874420166,25.0,-2.675048828125,-6052.99609375,71.49588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1355403959751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844241768121719,0.1844285428524017,-4.363254447525833e-06,0.0,0.0001375562715111,0.0,0.0,7.521937847137451,0.0,0.0,0.0,0.2839464545249939,4.0,0.0,1.0
296580,293.17303466796875,297.1499938964844,293.1499938964844,0.0443496368825435,-1298.967529296875,304.15240478515625,0.6854351162910461,0.0907436609268188,0.0825180560350418,293.2168273925781,297.1499938964844,293.1499938964844,0.0940341725945472,-2293.037353515625,304.1575622558594,0.8138216733932495,0.1525634229183197,0.1456100791692733,293.1791687011719,297.1499938964844,293.1499938964844,0.0809439867734909,-1505.0189208984375,304.1527099609375,0.7819454073905945,0.1356850713491439,0.0956053882837295,293.1833801269531,297.1499938964844,293.1499938964844,0.0960573256015777,-2333.212158203125,304.1531066894531,0.8184152245521545,0.1555124819278717,0.1482114046812057,293.3418273925781,297.1499938964844,293.1499938964844,0.0026574563235044,-1008.0032348632812,294.8075561523437,0.5553890466690063,0.050000000745058,0.2286531627178192,291.1575927734375,291.1499938964844,271.4637145996094,270.7334899902344,284.0428161621094,293.3418884277344,291.1572570800781,1.0,0.1681234091520309,0.990256369113922,0.990256369113922,1.0,1.0,-0.8407711982727051,0.3577512502670288,0.4830199480056762,0.1554038226604461,0.0,0.0,0.2602023184299469,25.91554450988769,25.0,-2.925485849380493,-6034.4130859375,70.8002700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,305.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.1348619014024734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837600767612457,0.1837644428014755,-4.361611900094431e-06,0.0,0.0001368676894344,0.0,0.0,7.4904866218566895,0.0,0.0,0.0,0.283818244934082,4.0,0.0,1.0
296640,293.17303466796875,297.1499938964844,293.1499938964844,0.0443496368825435,-1298.967529296875,304.15240478515625,0.6854351162910461,0.0907436609268188,0.0825180560350418,293.2168273925781,297.1499938964844,293.1499938964844,0.0940341725945472,-2293.037353515625,304.1575622558594,0.8138216733932495,0.1525634229183197,0.1456100791692733,293.1791687011719,297.1499938964844,293.1499938964844,0.0809439867734909,-1505.0189208984375,304.1527099609375,0.7819454073905945,0.1356850713491439,0.0956053882837295,293.1833801269531,297.1499938964844,293.1499938964844,0.0960573256015777,-2333.212158203125,304.1531066894531,0.8184152245521545,0.1555124819278717,0.1482114046812057,293.3418273925781,297.1499938964844,293.1499938964844,0.0026574563235044,-1008.0032348632812,294.8075561523437,0.5553890466690063,0.050000000745058,0.2286531627178192,291.1575927734375,291.1499938964844,271.4637145996094,270.7334899902344,284.0428161621094,293.3418884277344,291.1572570800781,1.0,0.1681234091520309,0.990256369113922,0.990256369113922,1.0,1.0,-0.8407711982727051,0.3577512502670288,0.4830199480056762,0.1554038226604461,0.0,0.0,0.2602023184299469,25.91554450988769,25.0,-2.925485849380493,-6034.4130859375,70.8002700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,305.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.1348619014024734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837600767612457,0.1837644428014755,-4.361611900094431e-06,0.0,0.0001368676894344,0.0,0.0,7.4904866218566895,0.0,0.0,0.0,0.283818244934082,4.0,0.0,1.0
296700,293.1729431152344,297.1499938964844,293.1499938964844,0.0441169627010822,-1295.186767578125,304.15240478515625,0.6846042275428772,0.0904707089066505,0.0822721421718597,293.21649169921875,297.1499938964844,293.1499938964844,0.0934393554925918,-2281.44287109375,304.1572570800781,0.8123686909675598,0.1517829000949859,0.1448666900396347,293.1790771484375,297.1499938964844,293.1499938964844,0.0806791335344314,-1501.232177734375,304.1527099609375,0.7811424136161804,0.1353316456079483,0.0953581631183624,293.1833190917969,297.1499938964844,293.1499938964844,0.0957539603114128,-2327.298583984375,304.1531066894531,0.817633867263794,0.155104398727417,0.1478254199028015,293.34149169921875,297.1499938964844,293.1499938964844,0.0026339278556406,-999.15185546875,294.7745361328125,0.5552952289581299,0.050000000745058,0.2286563217639923,291.1566467285156,291.1499938964844,271.4601135253906,270.7350158691406,284.0358581542969,293.341552734375,291.1563415527344,1.0,0.1679052710533142,0.990281879901886,0.990281879901886,1.0,1.0,-0.8388276100158691,0.3571250140666961,0.481702595949173,0.1544214338064193,0.0,0.0,0.2598582804203033,25.90196228027344,25.0,-2.715432643890381,-6026.03564453125,70.46195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,305.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1345419138669967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834967732429504,0.1835011392831802,-4.360969342087628e-06,0.0,0.0001365429343422,0.0,0.0,7.478041648864746,0.0,0.0,0.0,0.2837675511837005,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0438858531415462,-1291.4315185546875,304.1523742675781,0.6837784051895142,0.0902004092931747,0.0820287093520164,293.21612548828125,297.1499938964844,293.1499938964844,0.0928529500961303,-2270.001953125,304.1570129394531,0.8109169602394104,0.1510121375322342,0.1441341787576675,293.1789855957031,297.1499938964844,293.1499938964844,0.0804150477051734,-1497.4569091796875,304.1527099609375,0.7803424596786499,0.1349805444478988,0.0951126590371131,293.1832275390625,297.1499938964844,293.1499938964844,0.0954510793089866,-2321.39013671875,304.153076171875,0.8168510794639587,0.1546981781721115,0.1474412828683853,293.34112548828125,297.1499938964844,293.1499938964844,0.0026104755233973,-990.321044921875,294.7417297363281,0.5552001595497131,0.050000000745058,0.228659525513649,291.15582275390625,291.1499938964844,271.4564208984375,270.7365417480469,284.0288391113281,293.3411865234375,291.1555480957031,1.0,0.1676902174949646,0.9903066158294678,0.9903066158294678,1.0,1.0,-0.8369043469429016,0.356507271528244,0.48039710521698,0.153446078300476,0.0,0.0,0.2595548927783966,25.88892936706543,25.0,-2.416625738143921,-6018.0224609375,70.1289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,305.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.1342375874519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832661032676696,0.1832704693078994,-4.360413186077494e-06,0.0,0.0001362340844934,0.0,0.0,7.467154502868652,0.0,0.0,0.0,0.2837233245372772,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0434278100728988,-1283.9881591796875,304.15234375,0.6821379661560059,0.0896669700741767,0.0815485343337059,293.2153625488281,297.1499938964844,293.1499938964844,0.0916972905397415,-2247.427978515625,304.1566162109375,0.807991087436676,0.1494920998811721,0.142691969871521,293.1788024902344,297.1499938964844,293.1499938964844,0.0798886343836784,-1489.93310546875,304.1526794433594,0.7787473797798157,0.1342844367027282,0.094626136124134,293.1830749511719,297.1499938964844,293.1499938964844,0.0948464199900627,-2309.582763671875,304.153076171875,0.8152770400047302,0.1538907289505005,0.146677941083908,293.3403625488281,297.1499938964844,293.1499938964844,0.0025637447834014,-972.7020874023438,294.6766967773437,0.5550044178962708,0.050000000745058,0.2286661118268966,291.1545715332031,291.1499938964844,271.4488220214844,270.7396850585937,284.0146484375,293.3404541015625,291.1543884277344,1.0,0.1672685593366623,0.9903560876846312,0.9903560876846312,1.0,1.0,-0.8331048488616943,0.3552879393100738,0.4778169095516205,0.1515208631753921,0.0,0.0,0.2590357959270477,25.86487579345703,25.0,-1.726811766624451,-6002.68310546875,69.47673797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.133680835366249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828770041465759,0.1828813552856445,-4.3594927774393e-06,0.0,0.000135669048177,0.0,0.0,7.448831081390381,0.0,0.0,0.0,0.2836490571498871,4.0,0.0,1.0
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0434278100728988,-1283.9881591796875,304.15234375,0.6821379661560059,0.0896669700741767,0.0815485343337059,293.2153625488281,297.1499938964844,293.1499938964844,0.0916972905397415,-2247.427978515625,304.1566162109375,0.807991087436676,0.1494920998811721,0.142691969871521,293.1788024902344,297.1499938964844,293.1499938964844,0.0798886343836784,-1489.93310546875,304.1526794433594,0.7787473797798157,0.1342844367027282,0.094626136124134,293.1830749511719,297.1499938964844,293.1499938964844,0.0948464199900627,-2309.582763671875,304.153076171875,0.8152770400047302,0.1538907289505005,0.146677941083908,293.3403625488281,297.1499938964844,293.1499938964844,0.0025637447834014,-972.7020874023438,294.6766967773437,0.5550044178962708,0.050000000745058,0.2286661118268966,291.1545715332031,291.1499938964844,271.4488220214844,270.7396850585937,284.0146484375,293.3404541015625,291.1543884277344,1.0,0.1672685593366623,0.9903560876846312,0.9903560876846312,1.0,1.0,-0.8331048488616943,0.3552879393100738,0.4778169095516205,0.1515208631753921,0.0,0.0,0.2590357959270477,25.86487579345703,25.0,-1.726811766624451,-6002.68310546875,69.47673797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.133680835366249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828770041465759,0.1828813552856445,-4.3594927774393e-06,0.0,0.000135669048177,0.0,0.0,7.448831081390381,0.0,0.0,0.0,0.2836490571498871,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0429749824106693,-1276.62841796875,304.1523132324219,0.6805108785629272,0.0891424044966697,0.0810766294598579,293.214599609375,297.1499938964844,293.1499938964844,0.0905588865280151,-2225.16455078125,304.15631103515625,0.8050131797790527,0.1479955613613128,0.1412735283374786,293.1786193847656,297.1499938964844,293.1499938964844,0.0793641060590744,-1482.43896484375,304.15264892578125,0.7771570086479187,0.1335954964160919,0.0941448956727981,293.1828918457031,297.1499938964844,293.1499938964844,0.0942430421710014,-2297.7861328125,304.1530456542969,0.8136888146400452,0.1530892699956894,0.1459205597639084,293.3395690917969,297.1499938964844,293.1499938964844,0.0025173057802021,-955.1658325195312,294.6124267578125,0.5548009276390076,0.050000000745058,0.228672981262207,291.1537780761719,291.1499938964844,271.4410705566406,270.7430114746094,284.00048828125,293.3396301269531,291.1536560058594,1.0,0.1668572872877121,0.9904055595397948,0.9904055595397948,1.0,1.0,-0.8293576240539551,0.3540809452533722,0.4752766788005829,0.1496385931968689,0.0,0.0,0.2585901618003845,25.843626022338867,25.0,-1.0736591815948486,-5987.79833984375,68.84132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,305.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1331990361213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825513839721679,0.1825557351112365,-4.358751994004706e-06,0.0,0.0001351800892734,0.0,0.0,7.433554649353027,0.0,0.0,0.0,0.2835875153541565,4.0,0.0,1.0
