time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0429749824106693,-1276.62841796875,304.1523132324219,0.6805108785629272,0.0891424044966697,0.0810766294598579,293.214599609375,297.1499938964844,293.1499938964844,0.0905588865280151,-2225.16455078125,304.15631103515625,0.8050131797790527,0.1479955613613128,0.1412735283374786,293.1786193847656,297.1499938964844,293.1499938964844,0.0793641060590744,-1482.43896484375,304.15264892578125,0.7771570086479187,0.1335954964160919,0.0941448956727981,293.1828918457031,297.1499938964844,293.1499938964844,0.0942430421710014,-2297.7861328125,304.1530456542969,0.8136888146400452,0.1530892699956894,0.1459205597639084,293.3395690917969,297.1499938964844,293.1499938964844,0.0025173057802021,-955.1658325195312,294.6124267578125,0.5548009276390076,0.050000000745058,0.228672981262207,291.1537780761719,291.1499938964844,271.4410705566406,270.7430114746094,284.00048828125,293.3396301269531,291.1536560058594,1.0,0.1668572872877121,0.9904055595397948,0.9904055595397948,1.0,1.0,-0.8293576240539551,0.3540809452533722,0.4752766788005829,0.1496385931968689,0.0,0.0,0.2585901618003845,25.843626022338867,25.0,-1.0736591815948486,-5987.79833984375,68.84132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,305.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1331990361213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825513839721679,0.1825557351112365,-4.358751994004706e-06,0.0,0.0001351800892734,0.0,0.0,7.433554649353027,0.0,0.0,0.0,0.2835875153541565,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0425270944833755,-1269.3482666015625,304.1522827148437,0.6788977980613708,0.0886258482933044,0.0806120932102203,293.2138061523437,297.1499938964844,293.1499938964844,0.0894343107938766,-2203.1572265625,304.15606689453125,0.802018940448761,0.1465191096067428,0.1398745775222778,293.17840576171875,297.1499938964844,293.1499938964844,0.0788411349058151,-1474.9713134765625,304.15264892578125,0.7755721211433411,0.1329124867916107,0.0936679989099502,293.1827087402344,297.1499938964844,293.1499938964844,0.0936409682035446,-2286.003173828125,304.1530456542969,0.8120855093002319,0.1522929072380066,0.1451681703329086,293.3387145996094,297.1499938964844,293.1499938964844,0.002471094019711,-937.6932373046876,294.5487365722656,0.5545922517776489,0.050000000745058,0.2286800295114517,291.1533508300781,291.1499938964844,271.43341064453125,270.7466125488281,283.9866638183594,293.3388061523437,291.1532897949219,1.0,0.1664550453424453,0.990458846092224,0.990458846092224,1.0,1.0,-0.8256540298461914,0.352877527475357,0.4727765321731567,0.1478094309568405,0.0,0.0,0.2581728100776672,25.82486152648925,25.0,-0.5361602306365967,-5972.9833984375,68.22061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.1327904313802719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822541505098343,0.1822585016489029,-4.3581048885243945e-06,0.0,0.0001347654033452,0.0,0.0,7.419665813446045,0.0,0.0,0.0,0.283531904220581,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0425270944833755,-1269.3482666015625,304.1522827148437,0.6788977980613708,0.0886258482933044,0.0806120932102203,293.2138061523437,297.1499938964844,293.1499938964844,0.0894343107938766,-2203.1572265625,304.15606689453125,0.802018940448761,0.1465191096067428,0.1398745775222778,293.17840576171875,297.1499938964844,293.1499938964844,0.0788411349058151,-1474.9713134765625,304.15264892578125,0.7755721211433411,0.1329124867916107,0.0936679989099502,293.1827087402344,297.1499938964844,293.1499938964844,0.0936409682035446,-2286.003173828125,304.1530456542969,0.8120855093002319,0.1522929072380066,0.1451681703329086,293.3387145996094,297.1499938964844,293.1499938964844,0.002471094019711,-937.6932373046876,294.5487365722656,0.5545922517776489,0.050000000745058,0.2286800295114517,291.1533508300781,291.1499938964844,271.43341064453125,270.7466125488281,283.9866638183594,293.3388061523437,291.1532897949219,1.0,0.1664550453424453,0.990458846092224,0.990458846092224,1.0,1.0,-0.8256540298461914,0.352877527475357,0.4727765321731567,0.1478094309568405,0.0,0.0,0.2581728100776672,25.82486152648925,25.0,-0.5361602306365967,-5972.9833984375,68.22061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.1327904313802719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822541505098343,0.1822585016489029,-4.3581048885243945e-06,0.0,0.0001347654033452,0.0,0.0,7.419665813446045,0.0,0.0,0.0,0.283531904220581,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0420843735337257,-1262.1512451171875,304.1522827148437,0.6773017048835754,0.0881171822547912,0.0801546871662139,293.2130126953125,297.1499938964844,293.1499938964844,0.0883228778839111,-2181.40185546875,304.1559143066406,0.7990376949310303,0.1450623422861099,0.1384942978620529,293.1781921386719,297.1499938964844,293.1499938964844,0.0783197060227394,-1467.5308837890625,304.1526184082031,0.7739952206611633,0.1322348862886428,0.0931949913501739,293.1825256347656,297.1499938964844,293.1499938964844,0.0930403992533683,-2274.240478515625,304.15301513671875,0.8104678392410278,0.1515013426542282,0.1444204002618789,293.3378601074219,297.1499938964844,293.1499938964844,0.0024251274298876,-920.295166015625,294.48565673828125,0.554381251335144,0.050000000745058,0.2286871671676635,291.1532592773437,291.1499938964844,271.426025390625,270.7506103515625,283.9733581542969,293.3379211425781,291.1532287597656,1.0,0.166060984134674,0.9905120730400084,0.9905120730400084,1.0,1.0,-0.8219917416572571,0.351672500371933,0.4703192710876465,0.146042451262474,0.0,0.0,0.2577500343322754,25.80819129943848,25.0,-0.1071275547146797,-5958.03125,67.61347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,305.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1324493438005447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819601058959961,0.1819644719362259,-4.357491434348049e-06,0.0,0.0001344192569376,0.0,0.0,7.405977249145508,0.0,0.0,0.0,0.2834773957729339,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0420843735337257,-1262.1512451171875,304.1522827148437,0.6773017048835754,0.0881171822547912,0.0801546871662139,293.2130126953125,297.1499938964844,293.1499938964844,0.0883228778839111,-2181.40185546875,304.1559143066406,0.7990376949310303,0.1450623422861099,0.1384942978620529,293.1781921386719,297.1499938964844,293.1499938964844,0.0783197060227394,-1467.5308837890625,304.1526184082031,0.7739952206611633,0.1322348862886428,0.0931949913501739,293.1825256347656,297.1499938964844,293.1499938964844,0.0930403992533683,-2274.240478515625,304.15301513671875,0.8104678392410278,0.1515013426542282,0.1444204002618789,293.3378601074219,297.1499938964844,293.1499938964844,0.0024251274298876,-920.295166015625,294.48565673828125,0.554381251335144,0.050000000745058,0.2286871671676635,291.1532592773437,291.1499938964844,271.426025390625,270.7506103515625,283.9733581542969,293.3379211425781,291.1532287597656,1.0,0.166060984134674,0.9905120730400084,0.9905120730400084,1.0,1.0,-0.8219917416572571,0.351672500371933,0.4703192710876465,0.146042451262474,0.0,0.0,0.2577500343322754,25.80819129943848,25.0,-0.1071275547146797,-5958.03125,67.61347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,305.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1324493438005447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819601058959961,0.1819644719362259,-4.357491434348049e-06,0.0,0.0001344192569376,0.0,0.0,7.405977249145508,0.0,0.0,0.0,0.2834773957729339,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0418650321662426,-1258.585205078125,304.1522521972656,0.6765113472938538,0.0878658294677734,0.0799286291003227,293.2126159667969,297.1499938964844,293.1499938964844,0.0877720117568969,-2170.6201171875,304.15582275390625,0.7975538969039917,0.1443413645029068,0.137811079621315,293.1781005859375,297.1499938964844,293.1499938964844,0.0780595690011978,-1463.8212890625,304.1526184082031,0.773210883140564,0.1318980306386947,0.0929598361253738,293.18243408203125,297.1499938964844,293.1499938964844,0.0927407369017601,-2268.368408203125,304.15301513671875,0.8096539378166199,0.1511073112487793,0.1440481543540954,293.3374328613281,297.1499938964844,293.1499938964844,0.002402227371931,-911.621826171875,294.45428466796875,0.5542760491371155,0.050000000745058,0.2286907285451889,291.1532897949219,291.1499938964844,271.4225158691406,270.7527770996094,283.9669494628906,293.3374938964844,291.1532897949219,1.0,0.165866732597351,0.9905387163162231,0.9905387163162231,1.0,1.0,-0.8201757073402405,0.3510681390762329,0.4691075682640075,0.1451846659183502,0.0,0.0,0.2575269341468811,25.80048561096192,25.0,0.0788198485970497,-5950.45654296875,67.31465148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,305.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.1323005259037017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181807279586792,0.1818116456270218,-4.357181296654744e-06,0.0,0.0001342682080576,0.0,0.0,7.398879528045654,0.0,0.0,0.0,0.2834492623806,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0416471362113952,-1255.0423583984375,304.1522521972656,0.6757268905639648,0.0876165181398391,0.0797044038772583,293.21221923828125,297.1499938964844,293.1499938964844,0.0872244909405708,-2159.9052734375,304.15576171875,0.7960759401321411,0.1436255127191543,0.1371326595544815,293.177978515625,297.1499938964844,293.1499938964844,0.0777998641133308,-1460.1195068359375,304.1526184082031,0.7724299430847168,0.1315624415874481,0.0927255824208259,293.1823425292969,297.1499938964844,293.1499938964844,0.09244155138731,-2262.50390625,304.15301513671875,0.8088369965553284,0.1507144570350647,0.1436770260334015,293.33697509765625,297.1499938964844,293.1499938964844,0.0023793848231434,-902.9666748046876,294.4230651855469,0.5541714429855347,0.050000000745058,0.228694275021553,291.15338134765625,291.1499938964844,271.41912841796875,270.75506591796875,283.9607238769531,293.3370666503906,291.1534118652344,1.0,0.1656742542982101,0.9905702471733092,0.9905702471733092,1.0,1.0,-0.81836998462677,0.3504623174667358,0.4679076671600342,0.1443452090024948,0.0,0.0,0.2572911083698272,25.793127059936523,25.0,0.2476152032613754,-5942.79345703125,67.01891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,305.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1321641504764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816470175981521,0.1816513687372207,-4.35686115451972e-06,0.0,0.0001341298193437,0.0,0.0,7.391446590423584,0.0,0.0,0.0,0.2834198474884033,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0412159189581871,-1248.0299072265625,304.1522216796875,0.6741774082183838,0.0871241986751556,0.0792615264654159,293.21142578125,297.1499938964844,293.1499938964844,0.0861396864056587,-2138.684814453125,304.1556701660156,0.7931407690048218,0.1422095000743866,0.1357904821634292,293.17779541015625,297.1499938964844,293.1499938964844,0.0772818475961685,-1452.7408447265625,304.1526184082031,0.7708795666694641,0.1308951377868652,0.0922597348690033,293.1821594238281,297.1499938964844,293.1499938964844,0.0918447598814964,-2250.801513671875,304.15301513671875,0.8071942329406738,0.1499323844909668,0.1429381370544433,293.3360900878906,297.1499938964844,293.1499938964844,0.0023338692262768,-885.7116088867188,294.3609924316406,0.5539655685424805,0.050000000745058,0.2287012636661529,291.1537475585937,291.1499938964844,271.4129638671875,270.76007080078125,283.9490051269531,293.336181640625,291.15380859375,1.0,0.1652943342924118,0.9906332492828368,0.9906332492828368,1.0,1.0,-0.8147900104522705,0.3492451310157776,0.4655448496341705,0.1427234858274459,0.0,0.0,0.2567690014839172,25.77926254272461,25.0,0.5427845120429993,-5927.13916015625,66.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,305.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1319206953048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181295096874237,0.1812994480133056,-4.356169483799022e-06,0.0,0.0001338827278232,0.0,0.0,7.37515115737915,0.0,0.0,0.0,0.2833555340766907,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0412159189581871,-1248.0299072265625,304.1522216796875,0.6741774082183838,0.0871241986751556,0.0792615264654159,293.21142578125,297.1499938964844,293.1499938964844,0.0861396864056587,-2138.684814453125,304.1556701660156,0.7931407690048218,0.1422095000743866,0.1357904821634292,293.17779541015625,297.1499938964844,293.1499938964844,0.0772818475961685,-1452.7408447265625,304.1526184082031,0.7708795666694641,0.1308951377868652,0.0922597348690033,293.1821594238281,297.1499938964844,293.1499938964844,0.0918447598814964,-2250.801513671875,304.15301513671875,0.8071942329406738,0.1499323844909668,0.1429381370544433,293.3360900878906,297.1499938964844,293.1499938964844,0.0023338692262768,-885.7116088867188,294.3609924316406,0.5539655685424805,0.050000000745058,0.2287012636661529,291.1537475585937,291.1499938964844,271.4129638671875,270.76007080078125,283.9490051269531,293.336181640625,291.15380859375,1.0,0.1652943342924118,0.9906332492828368,0.9906332492828368,1.0,1.0,-0.8147900104522705,0.3492451310157776,0.4655448496341705,0.1427234858274459,0.0,0.0,0.2567690014839172,25.77926254272461,25.0,0.5427845120429993,-5927.13916015625,66.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,305.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1319206953048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181295096874237,0.1812994480133056,-4.356169483799022e-06,0.0,0.0001338827278232,0.0,0.0,7.37515115737915,0.0,0.0,0.0,0.2833555340766907,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.040791030973196,-1241.1185302734375,304.1521911621094,0.6726563572883606,0.0866403356194496,0.0788261368870735,293.21063232421875,297.1499938964844,293.1499938964844,0.0850686132907867,-2117.749267578125,304.1555480957031,0.7902376055717468,0.1408146023750305,0.1344680041074752,293.1775817871094,297.1499938964844,293.1499938964844,0.0767657980322837,-1445.3978271484375,304.152587890625,0.7693467140197754,0.1302329152822494,0.0917973965406417,293.1819763183594,297.1499938964844,293.1499938964844,0.091250292956829,-2239.140380859375,304.1529846191406,0.8055399060249329,0.1491552144289016,0.1422037780284881,293.335205078125,297.1499938964844,293.1499938964844,0.002288572024554,-868.5286254882812,294.2993469238281,0.5537657737731934,0.050000000745058,0.2287080585956573,291.154296875,291.1499938964844,271.4076843261719,270.7657775878906,283.9382629394531,293.3352966308594,291.1543884277344,1.0,0.1649206578731537,0.9906962513923644,0.9906962513923644,1.0,1.0,-0.8112520575523376,0.348019391298294,0.4632326662540436,0.1411807835102081,0.0,0.0,0.2561627626419067,25.76625061035156,25.0,0.7983576059341431,-5910.95751953125,65.8653335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.1317026615142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808894425630569,0.1808938086032867,-4.355384135124041e-06,0.0,0.0001336614659521,0.0,0.0,7.356398582458496,0.0,0.0,0.0,0.2832816839218139,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.040791030973196,-1241.1185302734375,304.1521911621094,0.6726563572883606,0.0866403356194496,0.0788261368870735,293.21063232421875,297.1499938964844,293.1499938964844,0.0850686132907867,-2117.749267578125,304.1555480957031,0.7902376055717468,0.1408146023750305,0.1344680041074752,293.1775817871094,297.1499938964844,293.1499938964844,0.0767657980322837,-1445.3978271484375,304.152587890625,0.7693467140197754,0.1302329152822494,0.0917973965406417,293.1819763183594,297.1499938964844,293.1499938964844,0.091250292956829,-2239.140380859375,304.1529846191406,0.8055399060249329,0.1491552144289016,0.1422037780284881,293.335205078125,297.1499938964844,293.1499938964844,0.002288572024554,-868.5286254882812,294.2993469238281,0.5537657737731934,0.050000000745058,0.2287080585956573,291.154296875,291.1499938964844,271.4076843261719,270.7657775878906,283.9382629394531,293.3352966308594,291.1543884277344,1.0,0.1649206578731537,0.9906962513923644,0.9906962513923644,1.0,1.0,-0.8112520575523376,0.348019391298294,0.4632326662540436,0.1411807835102081,0.0,0.0,0.2561627626419067,25.76625061035156,25.0,0.7983576059341431,-5910.95751953125,65.8653335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.1317026615142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808894425630569,0.1808938086032867,-4.355384135124041e-06,0.0,0.0001336614659521,0.0,0.0,7.356398582458496,0.0,0.0,0.0,0.2832816839218139,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0403729490935802,-1234.3155517578125,304.15216064453125,0.6711664199829102,0.0861652493476867,0.0783985182642936,293.2098388671875,297.1499938964844,293.1499938964844,0.0840118303894996,-2097.1142578125,304.15545654296875,0.7873717546463013,0.1394415646791458,0.1331659406423568,293.1773681640625,297.1499938964844,293.1499938964844,0.0762520059943199,-1438.0948486328125,304.152587890625,0.7678333520889282,0.1295759081840515,0.0913386270403862,293.1817932128906,297.1499938964844,293.1499938964844,0.0906584933400154,-2227.528564453125,304.1529846191406,0.8038865923881531,0.1483831852674484,0.1414741575717926,293.3343200683594,297.1499938964844,293.1499938964844,0.0022434967104345,-851.4210815429688,294.2381591796875,0.5535735487937927,0.050000000745058,0.2287146151065826,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.9286499023437,293.3344116210937,291.15509033203125,1.0,0.1645530015230178,0.9907660484313964,0.9907660484313964,1.0,1.0,-0.8077576160430908,0.3467850387096405,0.4609726071357727,0.1397191733121872,0.0,0.0,0.25545334815979,25.75383949279785,25.0,1.0062406063079834,-5894.123046875,65.3054428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,305.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.1314941197633743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804162859916687,0.1804206371307373,-4.354473276180215e-06,0.0,0.0001334498083451,0.0,0.0,7.334549427032471,0.0,0.0,0.0,0.2831957042217254,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0403729490935802,-1234.3155517578125,304.15216064453125,0.6711664199829102,0.0861652493476867,0.0783985182642936,293.2098388671875,297.1499938964844,293.1499938964844,0.0840118303894996,-2097.1142578125,304.15545654296875,0.7873717546463013,0.1394415646791458,0.1331659406423568,293.1773681640625,297.1499938964844,293.1499938964844,0.0762520059943199,-1438.0948486328125,304.152587890625,0.7678333520889282,0.1295759081840515,0.0913386270403862,293.1817932128906,297.1499938964844,293.1499938964844,0.0906584933400154,-2227.528564453125,304.1529846191406,0.8038865923881531,0.1483831852674484,0.1414741575717926,293.3343200683594,297.1499938964844,293.1499938964844,0.0022434967104345,-851.4210815429688,294.2381591796875,0.5535735487937927,0.050000000745058,0.2287146151065826,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.9286499023437,293.3344116210937,291.15509033203125,1.0,0.1645530015230178,0.9907660484313964,0.9907660484313964,1.0,1.0,-0.8077576160430908,0.3467850387096405,0.4609726071357727,0.1397191733121872,0.0,0.0,0.25545334815979,25.75383949279785,25.0,1.0062406063079834,-5894.123046875,65.3054428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,305.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.1314941197633743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804162859916687,0.1804206371307373,-4.354473276180215e-06,0.0,0.0001334498083451,0.0,0.0,7.334549427032471,0.0,0.0,0.0,0.2831957042217254,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0399622283875942,-1227.629638671875,304.1521301269531,0.6697096824645996,0.0856992676854133,0.0779789537191391,293.2090148925781,297.1499938964844,293.1499938964844,0.0829700157046318,-2076.797607421875,304.1553955078125,0.784547746181488,0.1380911022424698,0.1318849772214889,293.1771545410156,297.1499938964844,293.1499938964844,0.0757408812642097,-1430.838623046875,304.152587890625,0.7663411498069763,0.1289242953062057,0.0908835530281066,293.1815795898437,297.1499938964844,293.1499938964844,0.0900698751211166,-2215.977294921875,304.1529541015625,0.8022477030754089,0.1476165503263473,0.1407495141029358,293.3334350585937,297.1499938964844,293.1499938964844,0.0021986549254506,-834.3956909179688,294.1773681640625,0.5533899068832397,0.050000000745058,0.2287208884954452,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.9203186035156,293.3335266113281,291.1559143066406,1.0,0.1641911715269088,0.9908359050750732,0.9908359050750732,1.0,1.0,-0.804308295249939,0.3455424904823303,0.458765834569931,0.1383388638496399,0.0,0.0,0.2546280920505523,25.74184799194336,25.0,1.1572613716125488,-5876.53515625,64.75654602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,305.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1312797516584396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798660308122635,0.1798703819513321,-4.353414624347352e-06,0.0,0.0001332322572125,0.0,0.0,7.309162139892578,0.0,0.0,0.0,0.2830958664417267,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0399622283875942,-1227.629638671875,304.1521301269531,0.6697096824645996,0.0856992676854133,0.0779789537191391,293.2090148925781,297.1499938964844,293.1499938964844,0.0829700157046318,-2076.797607421875,304.1553955078125,0.784547746181488,0.1380911022424698,0.1318849772214889,293.1771545410156,297.1499938964844,293.1499938964844,0.0757408812642097,-1430.838623046875,304.152587890625,0.7663411498069763,0.1289242953062057,0.0908835530281066,293.1815795898437,297.1499938964844,293.1499938964844,0.0900698751211166,-2215.977294921875,304.1529541015625,0.8022477030754089,0.1476165503263473,0.1407495141029358,293.3334350585937,297.1499938964844,293.1499938964844,0.0021986549254506,-834.3956909179688,294.1773681640625,0.5533899068832397,0.050000000745058,0.2287208884954452,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.9203186035156,293.3335266113281,291.1559143066406,1.0,0.1641911715269088,0.9908359050750732,0.9908359050750732,1.0,1.0,-0.804308295249939,0.3455424904823303,0.458765834569931,0.1383388638496399,0.0,0.0,0.2546280920505523,25.74184799194336,25.0,1.1572613716125488,-5876.53515625,64.75654602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,305.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1312797516584396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798660308122635,0.1798703819513321,-4.353414624347352e-06,0.0,0.0001332322572125,0.0,0.0,7.309162139892578,0.0,0.0,0.0,0.2830958664417267,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0397600568830966,-1224.3375244140625,304.152099609375,0.6689952611923218,0.0854701027274131,0.0777725651860237,293.2086181640625,297.1499938964844,293.1499938964844,0.0824554711580276,-2066.7744140625,304.15533447265625,0.7831541895866394,0.1374252736568451,0.1312533169984817,293.17706298828125,297.1499938964844,293.1499938964844,0.0754865929484367,-1427.2320556640625,304.1525573730469,0.7656037211418152,0.1286007612943649,0.0906575694680213,293.1814880371094,297.1499938964844,293.1499938964844,0.0897770375013351,-2210.230712890625,304.1529541015625,0.8014346957206726,0.1472355425357818,0.1403893083333969,293.3330078125,297.1499938964844,293.1499938964844,0.0021762978285551,-825.9053344726562,294.1471252441406,0.5533015727996826,0.050000000745058,0.2287239134311676,291.1562194824219,291.1499938964844,271.3997802734375,270.78350830078125,283.9166564941406,293.33306884765625,291.1563720703125,1.0,0.1640125960111618,0.9908707737922668,0.9908707737922668,1.0,1.0,-0.8026027083396912,0.3449189364910126,0.4576837420463562,0.1376798301935196,0.0,0.0,0.2541655600070953,25.735973358154297,25.0,1.204387664794922,-5867.4140625,64.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,305.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.131165012717247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795573979616165,0.1795617491006851,-4.352819360065041e-06,0.0,0.0001331158127868,0.0,0.0,7.294930458068848,0.0,0.0,0.0,0.2830398678779602,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0395599082112312,-1221.07763671875,304.152099609375,0.6682894229888916,0.0852432772517204,0.0775682404637336,293.20819091796875,297.1499938964844,293.1499938964844,0.0819448605179786,-2056.8359375,304.1553039550781,0.7817720174789429,0.13676518201828,0.1306270211935043,293.1769714355469,297.1499938964844,293.1499938964844,0.0752331689000129,-1423.64013671875,304.1525573730469,0.7648717761039734,0.1282786279916763,0.0904325470328331,293.181396484375,297.1499938964844,293.1499938964844,0.0894852206110954,-2204.504150390625,304.1529541015625,0.8006256222724915,0.1468559652566909,0.1400304287672042,293.3325500488281,297.1499938964844,293.1499938964844,0.0021540508605539,-817.4560546875,294.1169738769531,0.5532153844833374,0.050000000745058,0.2287268638610839,291.1566772460937,291.1499938964844,271.3993225097656,270.78778076171875,283.9132995605469,293.3326416015625,291.15679931640625,1.0,0.1638354063034057,0.9909118413925172,0.9909118413925172,1.0,1.0,-0.8009084463119507,0.3442940711975097,0.4566143453121185,0.1370396465063095,0.0,0.0,0.2536732852458954,25.73015213012696,25.0,1.231505274772644,-5858.0859375,64.2190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,305.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1310434341430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792285442352295,0.1792328953742981,-4.3521827137738e-06,0.0,0.0001329924270976,0.0,0.0,7.279770374298096,0.0,0.0,0.0,0.2829802334308624,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0391655415296554,-1214.6522216796875,304.15203857421875,0.6669039130210876,0.0847964510321617,0.0771656408905983,293.2073669433594,297.1499938964844,293.1499938964844,0.0809349119663238,-2037.2037353515625,304.1552124023437,0.7790425419807434,0.135461613535881,0.1293899863958358,293.1767578125,297.1499938964844,293.1499938964844,0.0747288167476654,-1416.49951171875,304.1525573730469,0.7634248733520508,0.1276384741067886,0.0899852886795997,293.18121337890625,297.1499938964844,293.1499938964844,0.0889045596122741,-2193.11083984375,304.1529235839844,0.7990201711654663,0.1461010575294494,0.1393165737390518,293.3316345214844,297.1499938964844,293.1499938964844,0.0021096849814057,-800.6044311523438,294.0569152832031,0.5530503392219543,0.050000000745058,0.2287325263023376,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.9076843261719,293.33172607421875,291.15771484375,1.0,0.16348497569561,0.9909939169883728,0.9909939169883728,1.0,1.0,-0.7975537776947021,0.3430390357971191,0.454514741897583,0.1358178108930587,0.0,0.0,0.2526027858257293,25.71858787536621,25.0,1.2796164751052856,-5838.8076171875,63.69181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,305.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1307758539915084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785137057304382,0.1785180568695068,-4.350794824858895e-06,0.0,0.0001327208592556,0.0,0.0,7.246838092803955,0.0,0.0,0.0,0.2828506231307983,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0391655415296554,-1214.6522216796875,304.15203857421875,0.6669039130210876,0.0847964510321617,0.0771656408905983,293.2073669433594,297.1499938964844,293.1499938964844,0.0809349119663238,-2037.2037353515625,304.1552124023437,0.7790425419807434,0.135461613535881,0.1293899863958358,293.1767578125,297.1499938964844,293.1499938964844,0.0747288167476654,-1416.49951171875,304.1525573730469,0.7634248733520508,0.1276384741067886,0.0899852886795997,293.18121337890625,297.1499938964844,293.1499938964844,0.0889045596122741,-2193.11083984375,304.1529235839844,0.7990201711654663,0.1461010575294494,0.1393165737390518,293.3316345214844,297.1499938964844,293.1499938964844,0.0021096849814057,-800.6044311523438,294.0569152832031,0.5530503392219543,0.050000000745058,0.2287325263023376,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.9076843261719,293.33172607421875,291.15771484375,1.0,0.16348497569561,0.9909939169883728,0.9909939169883728,1.0,1.0,-0.7975537776947021,0.3430390357971191,0.454514741897583,0.1358178108930587,0.0,0.0,0.2526027858257293,25.71858787536621,25.0,1.2796164751052856,-5838.8076171875,63.69181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,305.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1307758539915084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785137057304382,0.1785180568695068,-4.350794824858895e-06,0.0,0.0001327208592556,0.0,0.0,7.246838092803955,0.0,0.0,0.0,0.2828506231307983,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0387798063457012,-1208.3636474609375,304.1520080566406,0.6655554175376892,0.0843595340847969,0.0767718181014061,293.2065124511719,297.1499938964844,293.1499938964844,0.079941302537918,-2017.92529296875,304.1551208496094,0.7763641476631165,0.1341820508241653,0.1281754374504089,293.1765441894531,297.1499938964844,293.1499938964844,0.0742282420396804,-1409.4222412109375,304.15252685546875,0.7620015144348145,0.1270043700933456,0.0895421579480171,293.1809997558594,297.1499938964844,293.1499938964844,0.0883283168077468,-2181.80615234375,304.1529235839844,0.797433078289032,0.1453524231910705,0.1386084854602813,293.33074951171875,297.1499938964844,293.1499938964844,0.0020655456464737,-783.8367309570312,293.9971923828125,0.5528948307037354,0.050000000745058,0.228737860918045,291.1584777832031,291.1499938964844,271.40203857421875,270.8075256347656,283.9035339355469,293.3308410644531,291.1586303710937,1.0,0.1631401479244232,0.9910760521888732,0.9910760521888732,1.0,1.0,-0.7942481637001038,0.3417798578739166,0.4524682760238647,0.1346713453531265,0.0,0.0,0.2514070570468902,25.707090377807617,25.0,1.2921565771102903,-5818.58056640625,63.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,305.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1304666101932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777160912752151,0.1777204424142837,-4.349242772150319e-06,0.0,0.0001324070180999,0.0,0.0,7.210131645202637,0.0,0.0,0.0,0.2827061414718628,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0387798063457012,-1208.3636474609375,304.1520080566406,0.6655554175376892,0.0843595340847969,0.0767718181014061,293.2065124511719,297.1499938964844,293.1499938964844,0.079941302537918,-2017.92529296875,304.1551208496094,0.7763641476631165,0.1341820508241653,0.1281754374504089,293.1765441894531,297.1499938964844,293.1499938964844,0.0742282420396804,-1409.4222412109375,304.15252685546875,0.7620015144348145,0.1270043700933456,0.0895421579480171,293.1809997558594,297.1499938964844,293.1499938964844,0.0883283168077468,-2181.80615234375,304.1529235839844,0.797433078289032,0.1453524231910705,0.1386084854602813,293.33074951171875,297.1499938964844,293.1499938964844,0.0020655456464737,-783.8367309570312,293.9971923828125,0.5528948307037354,0.050000000745058,0.228737860918045,291.1584777832031,291.1499938964844,271.40203857421875,270.8075256347656,283.9035339355469,293.3308410644531,291.1586303710937,1.0,0.1631401479244232,0.9910760521888732,0.9910760521888732,1.0,1.0,-0.7942481637001038,0.3417798578739166,0.4524682760238647,0.1346713453531265,0.0,0.0,0.2514070570468902,25.707090377807617,25.0,1.2921565771102903,-5818.58056640625,63.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,305.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1304666101932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777160912752151,0.1777204424142837,-4.349242772150319e-06,0.0,0.0001324070180999,0.0,0.0,7.210131645202637,0.0,0.0,0.0,0.2827061414718628,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0384031273424625,-1202.2191162109375,304.1519775390625,0.6642443537712097,0.0839327052235603,0.0763869360089302,293.20562744140625,297.1499938964844,293.1499938964844,0.0789644718170166,-1999.010986328125,304.1550598144531,0.7737386226654053,0.1329266726970672,0.1269835829734802,293.1763000488281,297.1499938964844,293.1499938964844,0.0737319216132164,-1402.4158935546875,304.15252685546875,0.7606020569801331,0.126376524567604,0.0891032963991165,293.1807861328125,297.1499938964844,293.1499938964844,0.0877570360898971,-2170.602783203125,304.15289306640625,0.7958650588989258,0.1446103602647781,0.1379064470529556,293.329833984375,297.1499938964844,293.1499938964844,0.0020216468255966,-767.1602172851562,293.93780517578125,0.5527488589286804,0.050000000745058,0.2287428975105285,291.1593933105469,291.1499938964844,271.4065246582031,270.8192443847656,283.90093994140625,293.3299255371094,291.1595458984375,1.0,0.1628008782863617,0.9911638498306274,0.9911638498306274,1.0,1.0,-0.7909924983978271,0.3405185043811798,0.4504740238189697,0.1335968077182769,0.0,0.0,0.2500931918621063,25.69559669494629,25.0,1.2558807134628296,-5797.37353515625,62.66934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,305.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1301092952489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768398582935333,0.1768442094326019,-4.347530648374232e-06,0.0,0.0001320443989243,0.0,0.0,7.169850826263428,0.0,0.0,0.0,0.2825475335121155,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0384031273424625,-1202.2191162109375,304.1519775390625,0.6642443537712097,0.0839327052235603,0.0763869360089302,293.20562744140625,297.1499938964844,293.1499938964844,0.0789644718170166,-1999.010986328125,304.1550598144531,0.7737386226654053,0.1329266726970672,0.1269835829734802,293.1763000488281,297.1499938964844,293.1499938964844,0.0737319216132164,-1402.4158935546875,304.15252685546875,0.7606020569801331,0.126376524567604,0.0891032963991165,293.1807861328125,297.1499938964844,293.1499938964844,0.0877570360898971,-2170.602783203125,304.15289306640625,0.7958650588989258,0.1446103602647781,0.1379064470529556,293.329833984375,297.1499938964844,293.1499938964844,0.0020216468255966,-767.1602172851562,293.93780517578125,0.5527488589286804,0.050000000745058,0.2287428975105285,291.1593933105469,291.1499938964844,271.4065246582031,270.8192443847656,283.90093994140625,293.3299255371094,291.1595458984375,1.0,0.1628008782863617,0.9911638498306274,0.9911638498306274,1.0,1.0,-0.7909924983978271,0.3405185043811798,0.4504740238189697,0.1335968077182769,0.0,0.0,0.2500931918621063,25.69559669494629,25.0,1.2558807134628296,-5797.37353515625,62.66934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,305.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1301092952489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768398582935333,0.1768442094326019,-4.347530648374232e-06,0.0,0.0001320443989243,0.0,0.0,7.169850826263428,0.0,0.0,0.0,0.2825475335121155,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0380359031260013,-1196.224853515625,304.15191650390625,0.6629716157913208,0.083516277372837,0.0760112702846527,293.2047424316406,297.1499938964844,293.1499938964844,0.0780048742890358,-1980.4710693359373,304.15496826171875,0.7711681127548218,0.1316959708929062,0.1258148849010467,293.17608642578125,297.1499938964844,293.1499938964844,0.0732402577996254,-1395.4862060546875,304.1524963378906,0.75922691822052,0.1257552653551101,0.0886689200997352,293.1805725097656,297.1499938964844,293.1499938964844,0.0871911346912384,-2159.509521484375,304.1528625488281,0.7943169474601746,0.1438752561807632,0.1372108310461044,293.32891845703125,297.1499938964844,293.1499938964844,0.0019779971335083,-750.5787353515625,293.8786926269531,0.5526122450828552,0.050000000745058,0.2287476062774658,291.1602478027344,291.1499938964844,271.4133605957031,270.832275390625,283.8999328613281,293.3290100097656,291.1603698730469,1.0,0.1624672263860702,0.9912516474723816,0.9912516474723816,1.0,1.0,-0.787788450717926,0.3392569124698639,0.4485315382480621,0.1325908303260803,0.0,0.0,0.248668372631073,25.684059143066406,25.0,1.1893924474716189,-5775.17578125,62.17402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,305.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1296997368335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758909672498703,0.1758953034877777,-4.345670731709106e-06,0.0,0.0001316287380177,0.0,0.0,7.126285076141357,0.0,0.0,0.0,0.2823759615421295,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0380359031260013,-1196.224853515625,304.15191650390625,0.6629716157913208,0.083516277372837,0.0760112702846527,293.2047424316406,297.1499938964844,293.1499938964844,0.0780048742890358,-1980.4710693359373,304.15496826171875,0.7711681127548218,0.1316959708929062,0.1258148849010467,293.17608642578125,297.1499938964844,293.1499938964844,0.0732402577996254,-1395.4862060546875,304.1524963378906,0.75922691822052,0.1257552653551101,0.0886689200997352,293.1805725097656,297.1499938964844,293.1499938964844,0.0871911346912384,-2159.509521484375,304.1528625488281,0.7943169474601746,0.1438752561807632,0.1372108310461044,293.32891845703125,297.1499938964844,293.1499938964844,0.0019779971335083,-750.5787353515625,293.8786926269531,0.5526122450828552,0.050000000745058,0.2287476062774658,291.1602478027344,291.1499938964844,271.4133605957031,270.832275390625,283.8999328613281,293.3290100097656,291.1603698730469,1.0,0.1624672263860702,0.9912516474723816,0.9912516474723816,1.0,1.0,-0.787788450717926,0.3392569124698639,0.4485315382480621,0.1325908303260803,0.0,0.0,0.248668372631073,25.684059143066406,25.0,1.1893924474716189,-5775.17578125,62.17402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,305.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1296997368335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758909672498703,0.1758953034877777,-4.345670731709106e-06,0.0,0.0001316287380177,0.0,0.0,7.126285076141357,0.0,0.0,0.0,0.2823759615421295,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0378559976816177,-1193.28662109375,304.1518859863281,0.6623499393463135,0.0833121165633201,0.0758270397782325,293.2043151855469,297.1499938964844,293.1499938964844,0.0775317773222923,-1971.346435546875,304.1549377441406,0.7699043154716492,0.1310901343822479,0.1252394765615463,293.17596435546875,297.1499938964844,293.1499938964844,0.0729963183403015,-1392.0521240234375,304.1524963378906,0.7585487365722656,0.1254472583532333,0.0884535163640976,293.1804504394531,297.1499938964844,293.1499938964844,0.0869103595614433,-2154.00732421875,304.1528625488281,0.7935507297515869,0.143510490655899,0.1368655860424041,293.3284606933594,297.1499938964844,293.1499938964844,0.0019562628585845,-742.3228759765625,293.8492736816406,0.5525473952293396,0.050000000745058,0.2287498414516449,291.16064453125,291.1499938964844,271.417724609375,270.83935546875,283.9000549316406,293.3285522460937,291.1607971191406,1.0,0.1623025685548782,0.991295576095581,0.991295576095581,1.0,1.0,-0.7862066030502319,0.3386268019676208,0.4475798010826111,0.1321126669645309,0.0,0.0,0.2479161322116851,25.67826271057129,25.0,1.1467024087905884,-5763.6962890625,61.9304084777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239501953125,305.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.129474401473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175390750169754,0.1753950864076614,-4.344688477431191e-06,0.0,0.0001314000692218,0.0,0.0,7.103343486785889,0.0,0.0,0.0,0.28228560090065,4.0,0.0,1.0
298560,293.1684875488281,297.1499938964844,293.1499938964844,0.0376785434782505,-1190.3873291015625,304.1518859863281,0.6617379784584045,0.0831106230616569,0.0756451711058616,293.203857421875,297.1499938964844,293.1499938964844,0.0770630612969398,-1962.3167724609373,304.1548767089844,0.7686546444892883,0.1304905265569687,0.1246699094772338,293.1758728027344,297.1499938964844,293.1499938964844,0.0727536603808403,-1388.6387939453125,304.1524658203125,0.7578766942024231,0.125140979886055,0.088239312171936,293.1803283691406,297.1499938964844,293.1499938964844,0.0866310521960258,-2148.53564453125,304.1528625488281,0.7927896976470947,0.143147587776184,0.1365220695734024,293.3280029296875,297.1499938964844,293.1499938964844,0.0019345935434103,-734.092041015625,293.8199157714844,0.5524848103523254,0.050000000745058,0.2287520170211792,291.1610412597656,291.1499938964844,271.4227294921875,270.8467712402344,283.90057373046875,293.3280944824219,291.1611633300781,1.0,0.1621393114328384,0.9913444519042968,0.9913444519042968,1.0,1.0,-0.784637987613678,0.3379973471164703,0.4466406404972076,0.1316505074501037,0.0,0.0,0.2471398711204528,25.67244529724121,25.0,1.1013588905334473,-5751.96923828125,61.68942642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,305.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1292357891798019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748751997947693,0.1748795509338379,-4.343675300333416e-06,0.0,0.0001311578962486,0.0,0.0,7.079717636108398,0.0,0.0,0.0,0.2821925580501556,4.0,0.0,1.0
298620,293.1681213378906,297.1499938964844,293.1499938964844,0.0373314879834651,-1184.713623046875,304.1518249511719,0.6605445742607117,0.0827161818742752,0.0752890184521675,293.20294189453125,297.1499938964844,293.1499938964844,0.0761395692825317,-1944.5587158203125,304.15478515625,0.7662004232406616,0.1293109953403473,0.1235492900013923,293.1756286621094,297.1499938964844,293.1499938964844,0.0722725316882133,-1381.8797607421875,304.1524658203125,0.7565519213676453,0.1245341300964355,0.0878147780895233,293.1800842285156,297.1499938964844,293.1499938964844,0.0860772132873535,-2137.6904296875,304.15283203125,0.7912845015525818,0.1424278914928436,0.1358406543731689,293.3270874023437,297.1499938964844,293.1499938964844,0.0018914502579718,-717.705810546875,293.7613830566406,0.5523664951324463,0.050000000745058,0.2287561148405075,291.1617736816406,291.1499938964844,271.43487548828125,270.8628234863281,283.9029541015625,293.3271789550781,291.1618957519531,1.0,0.1618172377347946,0.991442322731018,0.991442322731018,1.0,1.0,-0.7815431952476501,0.3367418050765991,0.4448013603687286,0.1307733803987503,0.0,0.0,0.2455171942710876,25.66072654724121,25.0,1.0039293766021729,-5727.748046875,61.21567916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,305.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.1287178546190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738000512123108,0.1738044023513794,-4.341559815657092e-06,0.0,0.0001306322519667,0.0,0.0,7.030506610870361,0.0,0.0,0.0,0.281998723745346,4.0,0.0,1.0
298680,293.1681213378906,297.1499938964844,293.1499938964844,0.0373314879834651,-1184.713623046875,304.1518249511719,0.6605445742607117,0.0827161818742752,0.0752890184521675,293.20294189453125,297.1499938964844,293.1499938964844,0.0761395692825317,-1944.5587158203125,304.15478515625,0.7662004232406616,0.1293109953403473,0.1235492900013923,293.1756286621094,297.1499938964844,293.1499938964844,0.0722725316882133,-1381.8797607421875,304.1524658203125,0.7565519213676453,0.1245341300964355,0.0878147780895233,293.1800842285156,297.1499938964844,293.1499938964844,0.0860772132873535,-2137.6904296875,304.15283203125,0.7912845015525818,0.1424278914928436,0.1358406543731689,293.3270874023437,297.1499938964844,293.1499938964844,0.0018914502579718,-717.705810546875,293.7613830566406,0.5523664951324463,0.050000000745058,0.2287561148405075,291.1617736816406,291.1499938964844,271.43487548828125,270.8628234863281,283.9029541015625,293.3271789550781,291.1618957519531,1.0,0.1618172377347946,0.991442322731018,0.991442322731018,1.0,1.0,-0.7815431952476501,0.3367418050765991,0.4448013603687286,0.1307733803987503,0.0,0.0,0.2455171942710876,25.66072654724121,25.0,1.0039293766021729,-5727.748046875,61.21567916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,305.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.1287178546190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738000512123108,0.1738044023513794,-4.341559815657092e-06,0.0,0.0001306322519667,0.0,0.0,7.030506610870361,0.0,0.0,0.0,0.281998723745346,4.0,0.0,1.0
