time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.1677551269531,297.1499938964844,293.1499938964844,0.0369942635297775,-1179.195556640625,304.1517944335937,0.659389853477478,0.0823324918746948,0.0749424248933792,293.2020263671875,297.1499938964844,293.1499938964844,0.0752332881093025,-1927.1746826171875,304.1546936035156,0.7638034224510193,0.1281560957431793,0.122451826930046,293.1753845214844,297.1499938964844,293.1499938964844,0.0717966705560684,-1375.2054443359375,304.1524353027344,0.7552521228790283,0.123934581875801,0.0873952433466911,293.1798400878906,297.1499938964844,293.1499938964844,0.0855293944478035,-2126.969482421875,304.1528015136719,0.7898011207580566,0.1417160779237747,0.1351665407419204,293.326171875,297.1499938964844,293.1499938964844,0.0018485503969714,-701.4131469726562,293.7031555175781,0.5522570013999939,0.050000000745058,0.2287598997354507,291.1624450683594,291.1499938964844,271.45001220703125,270.8804931640625,283.9071044921875,293.3262634277344,291.1625366210937,1.0,0.1615007668733596,0.9915401339530944,0.9915401339530944,1.0,1.0,-0.7785020470619202,0.3354900777339935,0.4430119693279266,0.1299568563699722,0.0,0.0,0.2438119053840637,25.64887809753418,25.0,0.9386868476867676,-5702.546875,60.75230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.1281517893075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726753711700439,0.1726797074079513,-4.3393479245423805e-06,0.0,0.0001300577714573,0.0,0.0,6.979121208190918,0.0,0.0,0.0,0.2817963659763336,4.0,0.0,1.0
298800,293.1677551269531,297.1499938964844,293.1499938964844,0.0369942635297775,-1179.195556640625,304.1517944335937,0.659389853477478,0.0823324918746948,0.0749424248933792,293.2020263671875,297.1499938964844,293.1499938964844,0.0752332881093025,-1927.1746826171875,304.1546936035156,0.7638034224510193,0.1281560957431793,0.122451826930046,293.1753845214844,297.1499938964844,293.1499938964844,0.0717966705560684,-1375.2054443359375,304.1524353027344,0.7552521228790283,0.123934581875801,0.0873952433466911,293.1798400878906,297.1499938964844,293.1499938964844,0.0855293944478035,-2126.969482421875,304.1528015136719,0.7898011207580566,0.1417160779237747,0.1351665407419204,293.326171875,297.1499938964844,293.1499938964844,0.0018485503969714,-701.4131469726562,293.7031555175781,0.5522570013999939,0.050000000745058,0.2287598997354507,291.1624450683594,291.1499938964844,271.45001220703125,270.8804931640625,283.9071044921875,293.3262634277344,291.1625366210937,1.0,0.1615007668733596,0.9915401339530944,0.9915401339530944,1.0,1.0,-0.7785020470619202,0.3354900777339935,0.4430119693279266,0.1299568563699722,0.0,0.0,0.2438119053840637,25.64887809753418,25.0,0.9386868476867676,-5702.546875,60.75230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.1281517893075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726753711700439,0.1726797074079513,-4.3393479245423805e-06,0.0,0.0001300577714573,0.0,0.0,6.979121208190918,0.0,0.0,0.0,0.2817963659763336,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0366674549877643,-1173.843017578125,304.1517333984375,0.6582745313644409,0.0819601416587829,0.0746059045195579,293.2011108398437,297.1499938964844,293.1499938964844,0.0743450969457626,-1910.181884765625,304.1546325683594,0.7614652514457703,0.12702676653862,0.1213784143328666,293.1751403808594,297.1499938964844,293.1499938964844,0.0713266506791114,-1368.6241455078125,304.15240478515625,0.7539772987365723,0.1233429461717605,0.0869811028242111,293.1795959472656,297.1499938964844,293.1499938964844,0.0849882140755653,-2116.385498046875,304.1527709960937,0.7883400321006775,0.1410128325223922,0.1345003247261047,293.3252258300781,297.1499938964844,293.1499938964844,0.0018058591522276,-685.2014770507812,293.6452331542969,0.5521554946899414,0.050000000745058,0.2287634313106537,291.1630554199219,291.1499938964844,271.4669494628906,270.89923095703125,283.9125671386719,293.3253173828125,291.1631164550781,1.0,0.1611901223659515,0.9916451573371888,0.9916451573371888,1.0,1.0,-0.7755175232887268,0.3342478573322296,0.4412696659564972,0.1291911602020263,0.0,0.0,0.2420293092727661,25.63688468933105,25.0,0.7772401571273804,-5676.4521484375,60.29956817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.3706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1275403797626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715040206909179,0.1715083569288253,-4.337046448199544e-06,0.0,0.000129437277792,0.0,0.0,6.925708770751953,0.0,0.0,0.0,0.2815861105918884,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0366674549877643,-1173.843017578125,304.1517333984375,0.6582745313644409,0.0819601416587829,0.0746059045195579,293.2011108398437,297.1499938964844,293.1499938964844,0.0743450969457626,-1910.181884765625,304.1546325683594,0.7614652514457703,0.12702676653862,0.1213784143328666,293.1751403808594,297.1499938964844,293.1499938964844,0.0713266506791114,-1368.6241455078125,304.15240478515625,0.7539772987365723,0.1233429461717605,0.0869811028242111,293.1795959472656,297.1499938964844,293.1499938964844,0.0849882140755653,-2116.385498046875,304.1527709960937,0.7883400321006775,0.1410128325223922,0.1345003247261047,293.3252258300781,297.1499938964844,293.1499938964844,0.0018058591522276,-685.2014770507812,293.6452331542969,0.5521554946899414,0.050000000745058,0.2287634313106537,291.1630554199219,291.1499938964844,271.4669494628906,270.89923095703125,283.9125671386719,293.3253173828125,291.1631164550781,1.0,0.1611901223659515,0.9916451573371888,0.9916451573371888,1.0,1.0,-0.7755175232887268,0.3342478573322296,0.4412696659564972,0.1291911602020263,0.0,0.0,0.2420293092727661,25.63688468933105,25.0,0.7772401571273804,-5676.4521484375,60.29956817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.3706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1275403797626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715040206909179,0.1715083569288253,-4.337046448199544e-06,0.0,0.000129437277792,0.0,0.0,6.925708770751953,0.0,0.0,0.0,0.2815861105918884,4.0,0.0,1.0
298980,293.1669921875,297.1499938964844,293.1499938964844,0.0363525673747062,-1168.68359375,304.15167236328125,0.657198965549469,0.0815996378660202,0.0742799192667007,293.2001647949219,297.1499938964844,293.1499938964844,0.0734771341085434,-1893.623291015625,304.154541015625,0.7591865658760071,0.125923678278923,0.1203297302126884,293.17486572265625,297.1499938964844,293.1499938964844,0.0708645954728126,-1362.1678466796875,304.1523742675781,0.7527278065681458,0.1227600127458572,0.0865728855133056,293.1793212890625,297.1499938964844,293.1499938964844,0.0844559296965599,-2105.98681640625,304.1527404785156,0.7869018912315369,0.1403189599514007,0.1338427662849426,293.32427978515625,297.1499938964844,293.1499938964844,0.001763509819284,-669.1271362304688,293.5874328613281,0.5520609617233276,0.050000000745058,0.2287667244672775,291.16339111328125,291.1499938964844,271.4844055175781,270.9184265136719,283.91851806640625,293.3243713378906,291.16339111328125,1.0,0.1608855277299881,0.9917501211166382,0.9917501211166382,1.0,1.0,-0.7725925445556641,0.3330211937427521,0.439571350812912,0.1284648030996322,0.0,0.0,0.2402189970016479,25.62472343444824,25.0,0.3669401109218597,-5649.91357421875,59.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,305.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1268888711929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703106611967086,0.1703149974346161,-4.334683580964338e-06,0.0,0.0001287760678678,0.0,0.0,6.871367931365967,0.0,0.0,0.0,0.2813721001148224,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0363525673747062,-1168.68359375,304.15167236328125,0.657198965549469,0.0815996378660202,0.0742799192667007,293.2001647949219,297.1499938964844,293.1499938964844,0.0734771341085434,-1893.623291015625,304.154541015625,0.7591865658760071,0.125923678278923,0.1203297302126884,293.17486572265625,297.1499938964844,293.1499938964844,0.0708645954728126,-1362.1678466796875,304.1523742675781,0.7527278065681458,0.1227600127458572,0.0865728855133056,293.1793212890625,297.1499938964844,293.1499938964844,0.0844559296965599,-2105.98681640625,304.1527404785156,0.7869018912315369,0.1403189599514007,0.1338427662849426,293.32427978515625,297.1499938964844,293.1499938964844,0.001763509819284,-669.1271362304688,293.5874328613281,0.5520609617233276,0.050000000745058,0.2287667244672775,291.16339111328125,291.1499938964844,271.4844055175781,270.9184265136719,283.91851806640625,293.3243713378906,291.16339111328125,1.0,0.1608855277299881,0.9917501211166382,0.9917501211166382,1.0,1.0,-0.7725925445556641,0.3330211937427521,0.439571350812912,0.1284648030996322,0.0,0.0,0.2402189970016479,25.62472343444824,25.0,0.3669401109218597,-5649.91357421875,59.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,305.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1268888711929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703106611967086,0.1703149974346161,-4.334683580964338e-06,0.0,0.0001287760678678,0.0,0.0,6.871367931365967,0.0,0.0,0.0,0.2813721001148224,4.0,0.0,1.0
299100,293.1667785644531,297.1499938964844,293.1499938964844,0.0361996032297611,-1166.176513671875,304.1516418457031,0.6566758751869202,0.0814237892627716,0.0741208419203758,293.1996765136719,297.1499938964844,293.1499938964844,0.0730505958199501,-1885.5040283203125,304.15447998046875,0.7580690979957581,0.1253817081451416,0.1198144033551216,293.1747131347656,297.1499938964844,293.1499938964844,0.0706366971135139,-1358.988525390625,304.15234375,0.7521126866340637,0.1224718987941742,0.0863710641860961,293.1791687011719,297.1499938964844,293.1499938964844,0.0841932669281959,-2100.85986328125,304.1527099609375,0.7861915826797485,0.1399756371974945,0.133517324924469,293.3238220214844,297.1499938964844,293.1499938964844,0.0017424224643036,-661.1259765625,293.5585632324219,0.5520163178443909,0.050000000745058,0.2287682890892028,291.1634216308594,291.1499938964844,271.49334716796875,270.9281616210937,283.9216613769531,293.32391357421875,291.16339111328125,1.0,0.1607354581356048,0.9918026328086852,0.9918026328086852,1.0,1.0,-0.7711521983146667,0.3324140310287475,0.4387381970882416,0.1281153708696365,0.0,0.0,0.2393206506967544,25.618572235107425,25.0,0.1644424647092819,-5636.6611328125,59.640811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,305.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1265513002872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697186529636383,0.1697229892015457,-4.333502147346735e-06,0.0,0.0001284334866795,0.0,0.0,6.844436168670654,0.0,0.0,0.0,0.2812659442424774,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0360495783388614,-1163.7169189453125,304.151611328125,0.6561628580093384,0.0812509730458259,0.0739644542336463,293.19921875,297.1499938964844,293.1499938964844,0.0726289600133895,-1877.4893798828125,304.1544189453125,0.7569664120674133,0.1248462349176406,0.119305208325386,293.1745910644531,297.1499938964844,293.1499938964844,0.0704108327627182,-1355.840576171875,304.15234375,0.751504123210907,0.1221861541271209,0.0861708596348762,293.17901611328125,297.1499938964844,293.1499938964844,0.083932839334011,-2095.779296875,304.1526794433594,0.7854874134063721,0.1396348774433136,0.1331942528486251,293.3233337402344,297.1499938964844,293.1499938964844,0.001721404842101,-653.1526489257812,293.5297241210937,0.551973283290863,0.050000000745058,0.2287697792053222,291.16339111328125,291.1499938964844,271.5023803710937,270.93798828125,283.9249267578125,293.32342529296875,291.1633605957031,1.0,0.1605869084596634,0.991860330104828,0.991860330104828,1.0,1.0,-0.7697271704673767,0.3318114280700683,0.4379157721996307,0.1277748942375183,0.0,0.0,0.2384299486875534,25.61237144470215,25.0,-0.0069880159571766,-5623.45654296875,59.42661285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,305.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1262075006961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691329628229141,0.1691372990608215,-4.332331172918202e-06,0.0,0.0001280845608562,0.0,0.0,6.817813396453857,0.0,0.0,0.0,0.2811609506607055,4.0,0.0,1.0
299220,293.1661682128906,297.1499938964844,293.1499938964844,0.0357582904398441,-1158.9385986328125,304.1515808105469,0.655167281627655,0.080914594233036,0.0736599564552307,293.1982421875,297.1499938964844,293.1499938964844,0.0718002095818519,-1861.7694091796875,304.1543273925781,0.754805862903595,0.1237949281930923,0.1183053627610206,293.1742858886719,297.1499938964844,293.1499938964844,0.0699651166796684,-1349.6370849609375,304.1523132324219,0.7503073215484619,0.121622048318386,0.085775539278984,293.1787109375,297.1499938964844,293.1499938964844,0.0834185779094696,-2085.75390625,304.15264892578125,0.7840982675552368,0.1389613151550293,0.1325554996728897,293.3223876953125,297.1499938964844,293.1499938964844,0.0016795800765976,-637.2882690429688,293.47222900390625,0.5518922805786133,0.050000000745058,0.2287726104259491,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9317626953125,293.3224792480469,291.1631774902344,1.0,0.1602945029735565,0.9919756054878236,0.9919756054878236,1.0,1.0,-0.7669241428375244,0.3306205868721008,0.4363035261631012,0.1271195858716964,0.0,0.0,0.2366777509450912,25.599828720092773,25.0,-0.257130354642868,-5597.22314453125,59.006465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,305.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.912109375,18000.0,0.0,0.0,0.1255071759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679848730564117,0.1679892092943191,-4.330034698796226e-06,0.0,0.0001273738307645,0.0,0.0,6.7656989097595215,0.0,0.0,0.0,0.2809554040431976,4.0,0.0,1.0
299280,293.1661682128906,297.1499938964844,293.1499938964844,0.0357582904398441,-1158.9385986328125,304.1515808105469,0.655167281627655,0.080914594233036,0.0736599564552307,293.1982421875,297.1499938964844,293.1499938964844,0.0718002095818519,-1861.7694091796875,304.1543273925781,0.754805862903595,0.1237949281930923,0.1183053627610206,293.1742858886719,297.1499938964844,293.1499938964844,0.0699651166796684,-1349.6370849609375,304.1523132324219,0.7503073215484619,0.121622048318386,0.085775539278984,293.1787109375,297.1499938964844,293.1499938964844,0.0834185779094696,-2085.75390625,304.15264892578125,0.7840982675552368,0.1389613151550293,0.1325554996728897,293.3223876953125,297.1499938964844,293.1499938964844,0.0016795800765976,-637.2882690429688,293.47222900390625,0.5518922805786133,0.050000000745058,0.2287726104259491,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9317626953125,293.3224792480469,291.1631774902344,1.0,0.1602945029735565,0.9919756054878236,0.9919756054878236,1.0,1.0,-0.7669241428375244,0.3306205868721008,0.4363035261631012,0.1271195858716964,0.0,0.0,0.2366777509450912,25.599828720092773,25.0,-0.257130354642868,-5597.22314453125,59.006465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,305.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.912109375,18000.0,0.0,0.0,0.1255071759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679848730564117,0.1679892092943191,-4.330034698796226e-06,0.0,0.0001273738307645,0.0,0.0,6.7656989097595215,0.0,0.0,0.0,0.2809554040431976,4.0,0.0,1.0
299340,293.1657409667969,297.1499938964844,293.1499938964844,0.0354780443012714,-1154.3367919921875,304.1515197753906,0.6542107462882996,0.0805901288986206,0.0733661204576492,293.1972961425781,297.1499938964844,293.1499938964844,0.0709896385669708,-1846.43701171875,304.1542358398437,0.7527024745941162,0.1227687001228332,0.117329254746437,293.17401123046875,297.1499938964844,293.1499938964844,0.0695269554853439,-1343.54931640625,304.1522521972656,0.7491368055343628,0.1210676804184913,0.0853869393467903,293.17840576171875,297.1499938964844,293.1499938964844,0.0829126015305519,-2075.898681640625,304.1526184082031,0.7827340960502625,0.1382982730865478,0.1319265961647033,293.3214111328125,297.1499938964844,293.1499938964844,0.001638020388782,-621.5263061523438,293.4150085449219,0.5518174767494202,0.050000000745058,0.2287752330303192,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9389953613281,293.3215026855469,291.1628723144531,1.0,0.1600081771612167,0.9920908808708192,0.9920908808708192,1.0,1.0,-0.7641819715499878,0.3294488191604614,0.434733122587204,0.1264964789152145,0.0,0.0,0.2349691540002823,25.58712577819824,25.0,-0.4013740420341491,-5571.25048828125,58.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,305.33648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1247994303703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668712794780731,0.1668756157159805,-4.327810074755689e-06,0.0,0.0001266555627807,0.0,0.0,6.7152485847473145,0.0,0.0,0.0,0.2807564735412597,4.0,0.0,1.0
299400,293.1657409667969,297.1499938964844,293.1499938964844,0.0354780443012714,-1154.3367919921875,304.1515197753906,0.6542107462882996,0.0805901288986206,0.0733661204576492,293.1972961425781,297.1499938964844,293.1499938964844,0.0709896385669708,-1846.43701171875,304.1542358398437,0.7527024745941162,0.1227687001228332,0.117329254746437,293.17401123046875,297.1499938964844,293.1499938964844,0.0695269554853439,-1343.54931640625,304.1522521972656,0.7491368055343628,0.1210676804184913,0.0853869393467903,293.17840576171875,297.1499938964844,293.1499938964844,0.0829126015305519,-2075.898681640625,304.1526184082031,0.7827340960502625,0.1382982730865478,0.1319265961647033,293.3214111328125,297.1499938964844,293.1499938964844,0.001638020388782,-621.5263061523438,293.4150085449219,0.5518174767494202,0.050000000745058,0.2287752330303192,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9389953613281,293.3215026855469,291.1628723144531,1.0,0.1600081771612167,0.9920908808708192,0.9920908808708192,1.0,1.0,-0.7641819715499878,0.3294488191604614,0.434733122587204,0.1264964789152145,0.0,0.0,0.2349691540002823,25.58712577819824,25.0,-0.4013740420341491,-5571.25048828125,58.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,305.33648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1247994303703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668712794780731,0.1668756157159805,-4.327810074755689e-06,0.0,0.0001266555627807,0.0,0.0,6.7152485847473145,0.0,0.0,0.0,0.2807564735412597,4.0,0.0,1.0
299460,293.1653137207031,297.1499938964844,293.1499938964844,0.0352092273533344,-1149.9176025390625,304.1514587402344,0.6532948613166809,0.0802782550454139,0.0730836018919944,293.1963195800781,297.1499938964844,293.1499938964844,0.0701980292797088,-1831.504638671875,304.1541442871094,0.7506583333015442,0.1217688024044036,0.1163781061768531,293.1736755371094,297.1499938964844,293.1499938964844,0.0690967366099357,-1337.5819091796875,304.1522216796875,0.7479937672615051,0.1205238550901413,0.0850056409835815,293.1780700683594,297.1499938964844,293.1499938964844,0.0824152901768684,-2066.220703125,304.1525573730469,0.7813965678215027,0.1376467049121856,0.1313084363937378,293.3204345703125,297.1499938964844,293.1499938964844,0.0015967300860211,-605.8671264648438,293.35809326171875,0.551748514175415,0.050000000745058,0.2287776470184326,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9465637207031,293.3205261230469,291.1625366210937,1.0,0.1597284227609634,0.992212414741516,0.992212414741516,1.0,1.0,-0.7615047693252563,0.3282986581325531,0.4332060813903808,0.125904768705368,0.0,0.0,0.2333104014396667,25.57432746887207,25.0,-0.4708685576915741,-5545.57421875,58.198692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1240950971841812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657964140176773,0.1658007353544235,-4.325669124227716e-06,0.0,0.0001259407436009,0.0,0.0,6.666648387908936,0.0,0.0,0.0,0.2805649042129516,4.0,0.0,1.0
299520,293.1653137207031,297.1499938964844,293.1499938964844,0.0352092273533344,-1149.9176025390625,304.1514587402344,0.6532948613166809,0.0802782550454139,0.0730836018919944,293.1963195800781,297.1499938964844,293.1499938964844,0.0701980292797088,-1831.504638671875,304.1541442871094,0.7506583333015442,0.1217688024044036,0.1163781061768531,293.1736755371094,297.1499938964844,293.1499938964844,0.0690967366099357,-1337.5819091796875,304.1522216796875,0.7479937672615051,0.1205238550901413,0.0850056409835815,293.1780700683594,297.1499938964844,293.1499938964844,0.0824152901768684,-2066.220703125,304.1525573730469,0.7813965678215027,0.1376467049121856,0.1313084363937378,293.3204345703125,297.1499938964844,293.1499938964844,0.0015967300860211,-605.8671264648438,293.35809326171875,0.551748514175415,0.050000000745058,0.2287776470184326,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9465637207031,293.3205261230469,291.1625366210937,1.0,0.1597284227609634,0.992212414741516,0.992212414741516,1.0,1.0,-0.7615047693252563,0.3282986581325531,0.4332060813903808,0.125904768705368,0.0,0.0,0.2333104014396667,25.57432746887207,25.0,-0.4708685576915741,-5545.57421875,58.198692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1240950971841812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657964140176773,0.1658007353544235,-4.325669124227716e-06,0.0,0.0001259407436009,0.0,0.0,6.666648387908936,0.0,0.0,0.0,0.2805649042129516,4.0,0.0,1.0
299580,293.1648864746094,297.1499938964844,293.1499938964844,0.0349503830075264,-1145.656982421875,304.1513977050781,0.6524146795272827,0.0799774825572967,0.0728110745549202,293.1953430175781,297.1499938964844,293.1499938964844,0.0694226697087287,-1816.9188232421875,304.154052734375,0.748665988445282,0.120791956782341,0.115448847413063,293.1733703613281,297.1499938964844,293.1499938964844,0.0686734393239021,-1331.7196044921875,304.1521911621094,0.7468751072883606,0.1199895218014717,0.0846309512853622,293.177734375,297.1499938964844,293.1499938964844,0.0819255486130714,-2056.69775390625,304.15252685546875,0.7800828814506531,0.1370054632425308,0.1306999921798706,293.3194580078125,297.1499938964844,293.1499938964844,0.0015556883299723,-590.3020629882812,293.3014831542969,0.551684558391571,0.050000000745058,0.2287798970937729,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9544372558594,293.3195495605469,291.1622009277344,1.0,0.1594545692205429,0.9923338890075684,0.9923338890075684,1.0,1.0,-0.7588852047920227,0.3271673917770386,0.4317178130149841,0.1253412365913391,0.0,0.0,0.231696680188179,25.56148910522461,25.0,-0.489245057106018,-5520.18408203125,57.81047439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,305.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1234026327729225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647570729255676,0.1647613942623138,-4.323605026002042e-06,0.0,0.0001252379879588,0.0,0.0,6.619744777679443,0.0,0.0,0.0,0.2803801596164703,4.0,0.0,1.0
299640,293.1648864746094,297.1499938964844,293.1499938964844,0.0349503830075264,-1145.656982421875,304.1513977050781,0.6524146795272827,0.0799774825572967,0.0728110745549202,293.1953430175781,297.1499938964844,293.1499938964844,0.0694226697087287,-1816.9188232421875,304.154052734375,0.748665988445282,0.120791956782341,0.115448847413063,293.1733703613281,297.1499938964844,293.1499938964844,0.0686734393239021,-1331.7196044921875,304.1521911621094,0.7468751072883606,0.1199895218014717,0.0846309512853622,293.177734375,297.1499938964844,293.1499938964844,0.0819255486130714,-2056.69775390625,304.15252685546875,0.7800828814506531,0.1370054632425308,0.1306999921798706,293.3194580078125,297.1499938964844,293.1499938964844,0.0015556883299723,-590.3020629882812,293.3014831542969,0.551684558391571,0.050000000745058,0.2287798970937729,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9544372558594,293.3195495605469,291.1622009277344,1.0,0.1594545692205429,0.9923338890075684,0.9923338890075684,1.0,1.0,-0.7588852047920227,0.3271673917770386,0.4317178130149841,0.1253412365913391,0.0,0.0,0.231696680188179,25.56148910522461,25.0,-0.489245057106018,-5520.18408203125,57.81047439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,305.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1234026327729225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647570729255676,0.1647613942623138,-4.323605026002042e-06,0.0,0.0001252379879588,0.0,0.0,6.619744777679443,0.0,0.0,0.0,0.2803801596164703,4.0,0.0,1.0
299700,293.1646728515625,297.1499938964844,293.1499938964844,0.0348248220980167,-1143.5880126953125,304.1513671875,0.6519883275032043,0.0798314288258552,0.072678729891777,293.1948547363281,297.1499938964844,293.1499938964844,0.0690413564443588,-1809.7603759765625,304.1540222167969,0.7476897239685059,0.1203125342726707,0.1149928048253059,293.1731872558594,297.1499938964844,293.1499938964844,0.0684645175933837,-1328.8294677734375,304.15216064453125,0.7463251948356628,0.1197261288762092,0.0844462364912033,293.17755126953125,297.1499938964844,293.1499938964844,0.0816836431622505,-2051.996826171875,304.1524963378906,0.7794353365898132,0.1366889774799347,0.1303996592760086,293.3189697265625,297.1499938964844,293.1499938964844,0.0015352650079876,-582.5562744140625,293.2733459472656,0.5516542792320251,0.050000000745058,0.2287809550762176,291.162109375,291.1499938964844,271.5885009765625,271.02984619140625,283.95849609375,293.3190612792969,291.1620483398437,1.0,0.1593199968338012,0.9923946857452391,0.9923946857452391,1.0,1.0,-0.7575982213020325,0.3266094923019409,0.4309886991977691,0.1250698864459991,0.0,0.0,0.2309067398309707,25.555078506469727,25.0,-0.4822676479816437,-5507.60205078125,57.62030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,305.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.1230631843209266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642508506774902,0.1642551720142364,-4.322603217588039e-06,0.0,0.0001248934859177,0.0,0.0,6.596933841705322,0.0,0.0,0.0,0.2802903354167938,4.0,0.0,1.0
299760,293.1644592285156,297.1499938964844,293.1499938964844,0.0347019992768764,-1141.562744140625,304.1513366699219,0.6515716314315796,0.0796884894371032,0.0725491940975189,293.1943664550781,297.1499938964844,293.1499938964844,0.0686646178364753,-1802.6973876953125,304.1539611816406,0.746727466583252,0.119839534163475,0.1145428642630577,293.17303466796875,297.1499938964844,293.1499938964844,0.0682575702667236,-1325.9688720703125,304.15216064453125,0.7457818388938904,0.1194654554128646,0.0842634290456771,293.1773681640625,297.1499938964844,293.1499938964844,0.0814438909292221,-2047.3397216796875,304.1524963378906,0.7787944078445435,0.1363754570484161,0.1301021575927734,293.3184509277344,297.1499938964844,293.1499938964844,0.0015149130485951,-574.8373413085938,293.2452697753906,0.5516250729560852,0.050000000745058,0.22878198325634,291.1619567871094,291.1499938964844,271.5985107421875,271.04034423828125,283.962646484375,293.3185729980469,291.161865234375,1.0,0.1591871529817581,0.9924587607383728,0.9924587607383728,1.0,1.0,-0.7563275098800659,0.3260574340820312,0.430270105600357,0.1248054727911949,0.0,0.0,0.2301284968852996,25.548696517944336,25.0,-0.4721135199069977,-5495.1015625,57.432918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.1227300092577934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637536734342575,0.1637579947710037,-4.321622327552177e-06,0.0,0.0001245553576154,0.0,0.0,6.574552536010742,0.0,0.0,0.0,0.2802022695541382,4.0,0.0,1.0
299820,293.1640319824219,297.1499938964844,293.1499938964844,0.0344638340175151,-1137.631591796875,304.1513061523437,0.6507643461227417,0.0794110670685768,0.0722977742552757,293.19342041015625,297.1499938964844,293.1499938964844,0.0679234713315963,-1788.8306884765625,304.1539001464844,0.7448405623435974,0.1189109236001968,0.1136595979332923,293.1726989746094,297.1499938964844,293.1499938964844,0.0678490847349166,-1320.3287353515625,304.1521301269531,0.7447130084037781,0.1189516261219978,0.0839030742645263,293.177001953125,297.1499938964844,293.1499938964844,0.080970287322998,-2038.145751953125,304.1524658203125,0.7775306105613708,0.1357566863298416,0.1295149624347686,293.3174743652344,297.1499938964844,293.1499938964844,0.0014744050567969,-559.47314453125,293.189453125,0.5515694618225098,0.050000000745058,0.2287839502096176,291.16162109375,291.1499938964844,271.6187438964844,271.0614013671875,283.9710693359375,293.31756591796875,291.1615600585937,1.0,0.1589262187480926,0.9925870299339294,0.9925870299339294,1.0,1.0,-0.7538309097290039,0.3249689936637878,0.428861916065216,0.1242958456277847,0.0,0.0,0.228603184223175,25.53604507446289,25.0,-0.4400859773159027,-5470.34814453125,57.06588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.1220838353037834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627837568521499,0.1627880781888961,-4.319714207667857e-06,0.0,0.0001238995755556,0.0,0.0,6.530950546264648,0.0,0.0,0.0,0.280030757188797,4.0,0.0,1.0
299880,293.1640319824219,297.1499938964844,293.1499938964844,0.0344638340175151,-1137.631591796875,304.1513061523437,0.6507643461227417,0.0794110670685768,0.0722977742552757,293.19342041015625,297.1499938964844,293.1499938964844,0.0679234713315963,-1788.8306884765625,304.1539001464844,0.7448405623435974,0.1189109236001968,0.1136595979332923,293.1726989746094,297.1499938964844,293.1499938964844,0.0678490847349166,-1320.3287353515625,304.1521301269531,0.7447130084037781,0.1189516261219978,0.0839030742645263,293.177001953125,297.1499938964844,293.1499938964844,0.080970287322998,-2038.145751953125,304.1524658203125,0.7775306105613708,0.1357566863298416,0.1295149624347686,293.3174743652344,297.1499938964844,293.1499938964844,0.0014744050567969,-559.47314453125,293.189453125,0.5515694618225098,0.050000000745058,0.2287839502096176,291.16162109375,291.1499938964844,271.6187438964844,271.0614013671875,283.9710693359375,293.31756591796875,291.1615600585937,1.0,0.1589262187480926,0.9925870299339294,0.9925870299339294,1.0,1.0,-0.7538309097290039,0.3249689936637878,0.428861916065216,0.1242958456277847,0.0,0.0,0.228603184223175,25.53604507446289,25.0,-0.4400859773159027,-5470.34814453125,57.06588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.1220838353037834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627837568521499,0.1627880781888961,-4.319714207667857e-06,0.0,0.0001238995755556,0.0,0.0,6.530950546264648,0.0,0.0,0.0,0.280030757188797,4.0,0.0,1.0
299940,293.1636047363281,297.1499938964844,293.1499938964844,0.0342342294752597,-1133.8358154296875,304.1512451171875,0.6499870419502258,0.0791433304548263,0.0720551535487175,293.1924743652344,297.1499938964844,293.1499938964844,0.0671961605548858,-1775.259521484375,304.15380859375,0.742996335029602,0.118002250790596,0.112795390188694,293.1723327636719,297.1499938964844,293.1499938964844,0.0674467533826828,-1314.781494140625,304.1520690917969,0.7436648607254028,0.1184465289115905,0.0835488513112068,293.1766357421875,297.1499938964844,293.1499938964844,0.080503411591053,-2029.08984375,304.15240478515625,0.7762876749038696,0.1351475268602371,0.1289368867874145,293.31646728515625,297.1499938964844,293.1499938964844,0.0014341240748763,-544.1940307617188,293.1339416503906,0.5515168905258179,0.050000000745058,0.2287857979536056,291.1613464355469,291.1499938964844,271.63922119140625,271.08258056640625,283.9797668457031,293.31658935546875,291.1612854003906,1.0,0.158670887351036,0.9927152395248412,0.9927152395248412,1.0,1.0,-0.7513858079910278,0.3238984048366546,0.4274874329566955,0.1238089352846145,0.0,0.0,0.2271101921796798,25.52356338500977,25.0,-0.3833212256431579,-5445.90234375,56.70797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1214636415243148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618407517671585,0.1618450731039047,-4.317867023928557e-06,0.0,0.0001232701615663,0.0,0.0,6.488636016845703,0.0,0.0,0.0,0.2798644602298736,4.0,0.0,1.0
300000,293.1636047363281,297.1499938964844,293.1499938964844,0.0342342294752597,-1133.8358154296875,304.1512451171875,0.6499870419502258,0.0791433304548263,0.0720551535487175,293.1924743652344,297.1499938964844,293.1499938964844,0.0671961605548858,-1775.259521484375,304.15380859375,0.742996335029602,0.118002250790596,0.112795390188694,293.1723327636719,297.1499938964844,293.1499938964844,0.0674467533826828,-1314.781494140625,304.1520690917969,0.7436648607254028,0.1184465289115905,0.0835488513112068,293.1766357421875,297.1499938964844,293.1499938964844,0.080503411591053,-2029.08984375,304.15240478515625,0.7762876749038696,0.1351475268602371,0.1289368867874145,293.31646728515625,297.1499938964844,293.1499938964844,0.0014341240748763,-544.1940307617188,293.1339416503906,0.5515168905258179,0.050000000745058,0.2287857979536056,291.1613464355469,291.1499938964844,271.63922119140625,271.08258056640625,283.9797668457031,293.31658935546875,291.1612854003906,1.0,0.158670887351036,0.9927152395248412,0.9927152395248412,1.0,1.0,-0.7513858079910278,0.3238984048366546,0.4274874329566955,0.1238089352846145,0.0,0.0,0.2271101921796798,25.52356338500977,25.0,-0.3833212256431579,-5445.90234375,56.70797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1214636415243148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618407517671585,0.1618450731039047,-4.317867023928557e-06,0.0,0.0001232701615663,0.0,0.0,6.488636016845703,0.0,0.0,0.0,0.2798644602298736,4.0,0.0,1.0
300060,293.1631774902344,297.1499938964844,293.1499938964844,0.0340133681893348,-1130.178955078125,304.1512145996094,0.6492398977279663,0.0788855925202369,0.0718216225504875,293.1915588378906,297.1499938964844,293.1499938964844,0.0664831772446632,-1761.9910888671875,304.1537170410156,0.7411949634552002,0.1171140894293785,0.1119508519768714,293.1719970703125,297.1499938964844,293.1499938964844,0.0670508295297622,-1309.330322265625,304.15203857421875,0.7426373362541199,0.1179505586624145,0.0832010582089424,293.17626953125,297.1499938964844,293.1499938964844,0.080043539404869,-2020.1771240234373,304.1523742675781,0.7750658988952637,0.1345484554767608,0.1283684074878692,293.31549072265625,297.1499938964844,293.1499938964844,0.0013940905919298,-529.0075073242188,293.078857421875,0.551466703414917,0.050000000745058,0.2287875711917877,291.1611022949219,291.1499938964844,271.6599426269531,271.10382080078125,283.9886779785156,293.3155822753906,291.1610717773437,1.0,0.1584215015172958,0.9928478598594666,0.9928478598594666,1.0,1.0,-0.7489944696426392,0.3228472173213959,0.4261472523212433,0.1233438998460769,0.0,0.0,0.225644826889038,25.511350631713867,25.0,-0.3141600489616394,-5421.77294921875,56.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,305.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1208728104829788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609216481447219,0.1609259694814682,-4.316078047850169e-06,0.0,0.0001226705353474,0.0,0.0,6.4474711418151855,0.0,0.0,0.0,0.2797028124332428,4.0,0.0,1.0
300120,293.1631774902344,297.1499938964844,293.1499938964844,0.0340133681893348,-1130.178955078125,304.1512145996094,0.6492398977279663,0.0788855925202369,0.0718216225504875,293.1915588378906,297.1499938964844,293.1499938964844,0.0664831772446632,-1761.9910888671875,304.1537170410156,0.7411949634552002,0.1171140894293785,0.1119508519768714,293.1719970703125,297.1499938964844,293.1499938964844,0.0670508295297622,-1309.330322265625,304.15203857421875,0.7426373362541199,0.1179505586624145,0.0832010582089424,293.17626953125,297.1499938964844,293.1499938964844,0.080043539404869,-2020.1771240234373,304.1523742675781,0.7750658988952637,0.1345484554767608,0.1283684074878692,293.31549072265625,297.1499938964844,293.1499938964844,0.0013940905919298,-529.0075073242188,293.078857421875,0.551466703414917,0.050000000745058,0.2287875711917877,291.1611022949219,291.1499938964844,271.6599426269531,271.10382080078125,283.9886779785156,293.3155822753906,291.1610717773437,1.0,0.1584215015172958,0.9928478598594666,0.9928478598594666,1.0,1.0,-0.7489944696426392,0.3228472173213959,0.4261472523212433,0.1233438998460769,0.0,0.0,0.225644826889038,25.511350631713867,25.0,-0.3141600489616394,-5421.77294921875,56.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,305.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1208728104829788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609216481447219,0.1609259694814682,-4.316078047850169e-06,0.0,0.0001226705353474,0.0,0.0,6.4474711418151855,0.0,0.0,0.0,0.2797028124332428,4.0,0.0,1.0
300180,293.1627502441406,297.1499938964844,293.1499938964844,0.0338007807731628,-1126.6533203125,304.1511535644531,0.6485207080841064,0.0786372795701026,0.0715966969728469,293.1906433105469,297.1499938964844,293.1499938964844,0.065783679485321,-1749.008056640625,304.1536560058594,0.739432692527771,0.1162452027201652,0.1111248433589935,293.1716613769531,297.1499938964844,293.1499938964844,0.0666610449552536,-1303.9713134765625,304.1520080566406,0.7416289448738098,0.1174633204936981,0.0828594267368316,293.1759033203125,297.1499938964844,293.1499938964844,0.0795904025435447,-2011.4022216796875,304.15234375,0.7738639712333679,0.133959025144577,0.1278091669082641,293.3144836425781,297.1499938964844,293.1499938964844,0.0013543087989091,-513.9152221679688,293.0241394042969,0.5514182448387146,0.050000000745058,0.228789284825325,291.1609191894531,291.1499938964844,271.68084716796875,271.1250915527344,283.99774169921875,293.3145751953125,291.160888671875,1.0,0.1581778973340988,0.992980420589447,0.992980420589447,1.0,1.0,-0.7466540336608887,0.3218147456645965,0.4248393177986145,0.1228985711932182,0.0,0.0,0.2242008745670318,25.499486923217773,25.0,-0.2448429614305496,-5397.95947265625,56.02006149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,305.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1203111559152603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600219160318374,0.1600262224674224,-4.314336365496274e-06,0.0,0.000122100522276,0.0,0.0,6.407247066497803,0.0,0.0,0.0,0.2795450389385223,4.0,0.0,1.0
300240,293.1627502441406,297.1499938964844,293.1499938964844,0.0338007807731628,-1126.6533203125,304.1511535644531,0.6485207080841064,0.0786372795701026,0.0715966969728469,293.1906433105469,297.1499938964844,293.1499938964844,0.065783679485321,-1749.008056640625,304.1536560058594,0.739432692527771,0.1162452027201652,0.1111248433589935,293.1716613769531,297.1499938964844,293.1499938964844,0.0666610449552536,-1303.9713134765625,304.1520080566406,0.7416289448738098,0.1174633204936981,0.0828594267368316,293.1759033203125,297.1499938964844,293.1499938964844,0.0795904025435447,-2011.4022216796875,304.15234375,0.7738639712333679,0.133959025144577,0.1278091669082641,293.3144836425781,297.1499938964844,293.1499938964844,0.0013543087989091,-513.9152221679688,293.0241394042969,0.5514182448387146,0.050000000745058,0.228789284825325,291.1609191894531,291.1499938964844,271.68084716796875,271.1250915527344,283.99774169921875,293.3145751953125,291.160888671875,1.0,0.1581778973340988,0.992980420589447,0.992980420589447,1.0,1.0,-0.7466540336608887,0.3218147456645965,0.4248393177986145,0.1228985711932182,0.0,0.0,0.2242008745670318,25.499486923217773,25.0,-0.2448429614305496,-5397.95947265625,56.02006149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,305.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1203111559152603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600219160318374,0.1600262224674224,-4.314336365496274e-06,0.0,0.000122100522276,0.0,0.0,6.407247066497803,0.0,0.0,0.0,0.2795450389385223,4.0,0.0,1.0
300300,293.1625366210937,297.1499938964844,293.1499938964844,0.0336974374949932,-1124.937255859375,304.151123046875,0.6481708884239197,0.0785164758563041,0.0714873075485229,293.1902160644531,297.1499938964844,293.1499938964844,0.0654387027025222,-1742.617919921875,304.15362548828125,0.7385650277137756,0.115817591547966,0.1107184290885925,293.1714782714844,297.1499938964844,293.1499938964844,0.0664683729410171,-1301.324951171875,304.1520080566406,0.7411313652992249,0.1172228381037712,0.0826908349990844,293.1756896972656,297.1499938964844,293.1499938964844,0.0793662592768669,-2007.0645751953125,304.1523132324219,0.7732700109481812,0.1336678117513656,0.127532884478569,293.3139953613281,297.1499938964844,293.1499938964844,0.0013345098122954,-506.4035034179688,292.9969177246094,0.5513944625854492,0.050000000745058,0.228790134191513,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,284.0023498535156,293.3140869140625,291.16082763671875,1.0,0.158058226108551,0.9930467009544371,0.9930467009544371,1.0,1.0,-0.7455021142959595,0.321305364370346,0.4241967499256134,0.1226826161146164,0.0,0.0,0.2234849780797958,25.49370574951172,25.0,-0.2095369398593902,-5386.1728515625,55.853614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,305.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1200408488512039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595780849456787,0.1595823913812637,-4.313480985729257e-06,0.0,0.000121826196846,0.0,0.0,6.387431621551514,0.0,0.0,0.0,0.2794673442840576,4.0,0.0,1.0
300360,293.1623229980469,297.1499938964844,293.1499938964844,0.0335961021482944,-1123.2532958984375,304.151123046875,0.6478276252746582,0.0783979818224906,0.0713800191879272,293.18975830078125,297.1499938964844,293.1499938964844,0.0650970190763473,-1736.2969970703125,304.153564453125,0.7377063632011414,0.115394651889801,0.1103165224194526,293.1713256835937,297.1499938964844,293.1499938964844,0.066277228295803,-1298.70166015625,304.1519775390625,0.740638256072998,0.116984523832798,0.0825237780809402,293.1755065917969,297.1499938964844,293.1499938964844,0.0791437998414039,-2002.7613525390625,304.1523132324219,0.7726806998252869,0.1333789974451065,0.1272589266300201,293.3135070800781,297.1499938964844,293.1499938964844,0.001314777531661,-498.9168395996094,292.96978759765625,0.5513707995414734,0.050000000745058,0.2287909686565399,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.0069580078125,293.3135986328125,291.1607666015625,1.0,0.1579400300979614,0.9931175112724304,0.9931175112724304,1.0,1.0,-0.7443627119064331,0.3208009302616119,0.4235618114471435,0.1224709898233413,0.0,0.0,0.2227721512317657,25.48805427551269,25.0,-0.1754797548055648,-5374.470703125,55.68941879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958374023437,305.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1197776794433593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591376513242721,0.1591419577598571,-4.312634700909257e-06,0.0,0.0001215591182699,0.0,0.0,6.367785453796387,0.0,0.0,0.0,0.2793903648853302,4.0,0.0,1.0
300420,293.16192626953125,297.1499938964844,293.1499938964844,0.0333987213671207,-1119.9691162109375,304.15106201171875,0.6471580266952515,0.0781669691205024,0.0711709484457969,293.1889343261719,297.1499938964844,293.1499938964844,0.0644220486283302,-1723.8349609375,304.15350341796875,0.7360113263130188,0.114560842514038,0.1095243841409683,293.17095947265625,297.1499938964844,293.1499938964844,0.0658989623188972,-1293.51513671875,304.1519470214844,0.7396632432937622,0.116513580083847,0.0821937173604965,293.1751403808594,297.1499938964844,293.1499938964844,0.0787032917141914,-1994.245849609375,304.1522827148437,0.7715140581130981,0.1328077316284179,0.1267171055078506,293.3125,297.1499938964844,293.1499938964844,0.0012754906201735,-484.0102233886719,292.9158630371094,0.5513235330581665,0.050000000745058,0.2287926375865936,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.01629638671875,293.3126220703125,291.1606750488281,1.0,0.1577076613903045,0.9932591915130616,0.9932591915130616,1.0,1.0,-0.7421167492866516,0.319804847240448,0.4223119020462036,0.1220586001873016,0.0,0.0,0.2213519513607025,25.477127075195312,25.0,-0.1106979772448539,-5351.2998046875,55.36704254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,305.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1192691922187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582643687725067,0.1582686752080917,-4.310963504394749e-06,0.0,0.0001210430709761,0.0,0.0,6.328880786895752,0.0,0.0,0.0,0.2792380154132843,4.0,0.0,1.0
