time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300480,293.16192626953125,297.1499938964844,293.1499938964844,0.0333987213671207,-1119.9691162109375,304.15106201171875,0.6471580266952515,0.0781669691205024,0.0711709484457969,293.1889343261719,297.1499938964844,293.1499938964844,0.0644220486283302,-1723.8349609375,304.15350341796875,0.7360113263130188,0.114560842514038,0.1095243841409683,293.17095947265625,297.1499938964844,293.1499938964844,0.0658989623188972,-1293.51513671875,304.1519470214844,0.7396632432937622,0.116513580083847,0.0821937173604965,293.1751403808594,297.1499938964844,293.1499938964844,0.0787032917141914,-1994.245849609375,304.1522827148437,0.7715140581130981,0.1328077316284179,0.1267171055078506,293.3125,297.1499938964844,293.1499938964844,0.0012754906201735,-484.0102233886719,292.9158630371094,0.5513235330581665,0.050000000745058,0.2287926375865936,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.01629638671875,293.3126220703125,291.1606750488281,1.0,0.1577076613903045,0.9932591915130616,0.9932591915130616,1.0,1.0,-0.7421167492866516,0.319804847240448,0.4223119020462036,0.1220586001873016,0.0,0.0,0.2213519513607025,25.477127075195312,25.0,-0.1106979772448539,-5351.2998046875,55.36704254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,305.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1192691922187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582643687725067,0.1582686752080917,-4.310963504394749e-06,0.0,0.0001210430709761,0.0,0.0,6.328880786895752,0.0,0.0,0.0,0.2792380154132843,4.0,0.0,1.0
300540,293.1615600585937,297.1499938964844,293.1499938964844,0.0332075282931327,-1116.7825927734375,304.1510314941406,0.6465077996253967,0.0779429152607917,0.0709683001041412,293.1881103515625,297.1499938964844,293.1499938964844,0.0637566670775413,-1711.58203125,304.1534423828125,0.7343408465385437,0.1137410178780555,0.1087458431720733,293.170654296875,297.1499938964844,293.1499938964844,0.0655253753066062,-1288.3997802734375,304.15191650390625,0.7387009859085083,0.1160493269562721,0.081868439912796,293.1747741699219,297.1499938964844,293.1499938964844,0.0782679691910743,-1985.838134765625,304.1522521972656,0.7703613042831421,0.1322439759969711,0.1261825263500213,293.3115234375,297.1499938964844,293.1499938964844,0.0012364290887489,-469.1882934570313,292.8622741699219,0.5512760281562805,0.050000000745058,0.2287943065166473,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0257263183594,293.3116149902344,291.16064453125,1.0,0.1574800908565521,0.9934008717536926,0.9934008717536926,1.0,1.0,-0.7399092316627502,0.3188242018222809,0.4210850298404693,0.121658019721508,0.0,0.0,0.2199342101812362,25.46670722961425,25.0,-0.048463512212038,-5328.41796875,55.05191802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,305.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1187803149223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573981791734695,0.1574024856090545,-4.309313681005733e-06,0.0,0.0001205469234264,0.0,0.0,6.2903571128845215,0.0,0.0,0.0,0.2790873050689697,4.0,0.0,1.0
300600,293.1615600585937,297.1499938964844,293.1499938964844,0.0332075282931327,-1116.7825927734375,304.1510314941406,0.6465077996253967,0.0779429152607917,0.0709683001041412,293.1881103515625,297.1499938964844,293.1499938964844,0.0637566670775413,-1711.58203125,304.1534423828125,0.7343408465385437,0.1137410178780555,0.1087458431720733,293.170654296875,297.1499938964844,293.1499938964844,0.0655253753066062,-1288.3997802734375,304.15191650390625,0.7387009859085083,0.1160493269562721,0.081868439912796,293.1747741699219,297.1499938964844,293.1499938964844,0.0782679691910743,-1985.838134765625,304.1522521972656,0.7703613042831421,0.1322439759969711,0.1261825263500213,293.3115234375,297.1499938964844,293.1499938964844,0.0012364290887489,-469.1882934570313,292.8622741699219,0.5512760281562805,0.050000000745058,0.2287943065166473,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0257263183594,293.3116149902344,291.16064453125,1.0,0.1574800908565521,0.9934008717536926,0.9934008717536926,1.0,1.0,-0.7399092316627502,0.3188242018222809,0.4210850298404693,0.121658019721508,0.0,0.0,0.2199342101812362,25.46670722961425,25.0,-0.048463512212038,-5328.41796875,55.05191802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,305.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1187803149223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573981791734695,0.1574024856090545,-4.309313681005733e-06,0.0,0.0001205469234264,0.0,0.0,6.2903571128845215,0.0,0.0,0.0,0.2790873050689697,4.0,0.0,1.0
300660,293.16119384765625,297.1499938964844,293.1499938964844,0.0330226682126522,-1113.696533203125,304.1510009765625,0.6458764672279358,0.0777259841561317,0.0707722306251525,293.18731689453125,297.1499938964844,293.1499938964844,0.0631010830402374,-1699.5408935546875,304.15338134765625,0.7326934337615967,0.1129353120923042,0.1079810783267021,293.1703186035156,297.1499938964844,293.1499938964844,0.0651566758751869,-1283.3582763671875,304.1518859863281,0.737750768661499,0.1155919507145881,0.0815480947494506,293.1744384765625,297.1499938964844,293.1499938964844,0.0778380781412124,-1977.54296875,304.1522216796875,0.769221842288971,0.1316879689693451,0.1256554722785949,293.310546875,297.1499938964844,293.1499938964844,0.0011976230889558,-454.4625854492188,292.8090515136719,0.5512272119522095,0.050000000745058,0.2287960350513458,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0351867675781,293.3106384277344,291.16064453125,1.0,0.1572576910257339,0.9935472011566162,0.9935472011566162,1.0,1.0,-0.7377413511276245,0.3178604543209076,0.4198808670043945,0.1212674304842948,0.0,0.0,0.2185140401124954,25.45694351196289,25.0,0.0001061856964952,-5305.83642578125,54.74428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1183092445135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565359234809875,0.1565402299165725,-4.3076815927634016e-06,0.0,0.0001200688420794,0.0,0.0,6.252074718475342,0.0,0.0,0.0,0.2789376080036163,4.0,0.0,1.0
300720,293.16119384765625,297.1499938964844,293.1499938964844,0.0330226682126522,-1113.696533203125,304.1510009765625,0.6458764672279358,0.0777259841561317,0.0707722306251525,293.18731689453125,297.1499938964844,293.1499938964844,0.0631010830402374,-1699.5408935546875,304.15338134765625,0.7326934337615967,0.1129353120923042,0.1079810783267021,293.1703186035156,297.1499938964844,293.1499938964844,0.0651566758751869,-1283.3582763671875,304.1518859863281,0.737750768661499,0.1155919507145881,0.0815480947494506,293.1744384765625,297.1499938964844,293.1499938964844,0.0778380781412124,-1977.54296875,304.1522216796875,0.769221842288971,0.1316879689693451,0.1256554722785949,293.310546875,297.1499938964844,293.1499938964844,0.0011976230889558,-454.4625854492188,292.8090515136719,0.5512272119522095,0.050000000745058,0.2287960350513458,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0351867675781,293.3106384277344,291.16064453125,1.0,0.1572576910257339,0.9935472011566162,0.9935472011566162,1.0,1.0,-0.7377413511276245,0.3178604543209076,0.4198808670043945,0.1212674304842948,0.0,0.0,0.2185140401124954,25.45694351196289,25.0,0.0001061856964952,-5305.83642578125,54.74428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1183092445135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565359234809875,0.1565402299165725,-4.3076815927634016e-06,0.0,0.0001200688420794,0.0,0.0,6.252074718475342,0.0,0.0,0.0,0.2789376080036163,4.0,0.0,1.0
300780,293.16082763671875,297.1499938964844,293.1499938964844,0.0328430049121379,-1110.6925048828125,304.1509704589844,0.6452599167823792,0.0775148123502731,0.0705814957618713,293.18658447265625,297.1499938964844,293.1499938964844,0.0624531768262386,-1687.67138671875,304.1533508300781,0.7310618162155151,0.1121409088373184,0.1072273179888725,293.1700134277344,297.1499938964844,293.1499938964844,0.0647919699549675,-1278.3782958984375,304.1518859863281,0.7368096113204956,0.1151401996612548,0.0812317803502082,293.1741027832031,297.1499938964844,293.1499938964844,0.0774126499891281,-1969.3416748046875,304.1521911621094,0.7680927515029907,0.1311383247375488,0.1251345723867416,293.3095703125,297.1499938964844,293.1499938964844,0.0011590440990403,-439.8226623535156,292.7561950683594,0.5511767268180847,0.050000000745058,0.2287978082895279,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.04461669921875,293.3096618652344,291.1606750488281,1.0,0.1570396274328231,0.9936935305595398,0.9936935305595398,1.0,1.0,-0.7356050610542297,0.3169109523296356,0.4186941087245941,0.1208830177783966,0.0,0.0,0.2170892655849456,25.44779586791992,25.0,0.0339053571224212,-5283.525390625,54.442989349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,305.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1178499609231948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556758135557174,0.1556801199913025,-4.306058599468088e-06,0.0,0.0001196027296828,0.0,0.0,6.213945865631104,0.0,0.0,0.0,0.278788685798645,4.0,0.0,1.0
300840,293.16082763671875,297.1499938964844,293.1499938964844,0.0328430049121379,-1110.6925048828125,304.1509704589844,0.6452599167823792,0.0775148123502731,0.0705814957618713,293.18658447265625,297.1499938964844,293.1499938964844,0.0624531768262386,-1687.67138671875,304.1533508300781,0.7310618162155151,0.1121409088373184,0.1072273179888725,293.1700134277344,297.1499938964844,293.1499938964844,0.0647919699549675,-1278.3782958984375,304.1518859863281,0.7368096113204956,0.1151401996612548,0.0812317803502082,293.1741027832031,297.1499938964844,293.1499938964844,0.0774126499891281,-1969.3416748046875,304.1521911621094,0.7680927515029907,0.1311383247375488,0.1251345723867416,293.3095703125,297.1499938964844,293.1499938964844,0.0011590440990403,-439.8226623535156,292.7561950683594,0.5511767268180847,0.050000000745058,0.2287978082895279,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.04461669921875,293.3096618652344,291.1606750488281,1.0,0.1570396274328231,0.9936935305595398,0.9936935305595398,1.0,1.0,-0.7356050610542297,0.3169109523296356,0.4186941087245941,0.1208830177783966,0.0,0.0,0.2170892655849456,25.44779586791992,25.0,0.0339053571224212,-5283.525390625,54.442989349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,305.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1178499609231948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556758135557174,0.1556801199913025,-4.306058599468088e-06,0.0,0.0001196027296828,0.0,0.0,6.213945865631104,0.0,0.0,0.0,0.278788685798645,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0327550508081913,-1109.2200927734375,304.15093994140625,0.6449567675590515,0.0774112939834594,0.0704880356788635,293.18621826171875,297.1499938964844,293.1499938964844,0.0621319375932216,-1681.7978515625,304.1533203125,0.7302510738372803,0.1117477416992187,0.1068543568253517,293.1698608398437,297.1499938964844,293.1499938964844,0.0646110624074935,-1275.9105224609375,304.15185546875,0.7363421320915222,0.1149163469672203,0.0810750722885131,293.1739196777344,297.1499938964844,293.1499938964844,0.0772015526890754,-1965.2752685546875,304.15216064453125,0.7675317525863647,0.1308658123016357,0.1248763650655746,293.30908203125,297.1499938964844,293.1499938964844,0.001139841042459,-432.535400390625,292.7298889160156,0.5511507987976074,0.050000000745058,0.2287987321615219,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0493469238281,293.3091735839844,291.1606750488281,1.0,0.1569321900606155,0.993766725063324,0.993766725063324,1.0,1.0,-0.7345483899116516,0.3164416849613189,0.418106734752655,0.1206922978162765,0.0,0.0,0.2163746058940887,25.44345664978028,25.0,0.0452770628035068,-5272.47314453125,54.29463577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1176236644387245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552461981773376,0.1552505046129226,-4.3052505134255625e-06,0.0,0.0001193730640807,0.0,0.0,6.194924354553223,0.0,0.0,0.0,0.2787144482135772,4.0,0.0,1.0
300960,293.1604919433594,297.1499938964844,293.1499938964844,0.0326682217419147,-1107.7655029296875,304.15093994140625,0.6446566581726074,0.0773090124130249,0.070395715534687,293.1858825683594,297.1499938964844,293.1499938964844,0.0618122704327106,-1675.960693359375,304.1532897949219,0.7294428944587708,0.1113569810986518,0.1064837202429771,293.1697082519531,297.1499938964844,293.1499938964844,0.0644310116767883,-1273.456298828125,304.15185546875,0.7358763813972473,0.1146937012672424,0.0809192359447479,293.1737670898437,297.1499938964844,293.1499938964844,0.0769914239645004,-1961.2296142578125,304.15216064453125,0.7669728994369507,0.1305946558713913,0.1246194764971733,293.30859375,297.1499938964844,293.1499938964844,0.0011206930503249,-425.2690124511719,292.7036437988281,0.5511243343353271,0.050000000745058,0.2287996560335159,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0540466308594,293.3087158203125,291.16070556640625,1.0,0.1568257063627243,0.9938435554504396,0.9938435554504396,1.0,1.0,-0.7334985733032227,0.315975934267044,0.4175226390361786,0.1205020248889923,0.0,0.0,0.2156584858894348,25.43926048278809,25.0,0.0522971116006374,-5261.48779296875,54.14767074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1173989027738571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548168808221817,0.1548211872577667,-4.304444701119792e-06,0.0,0.0001191449628095,0.0,0.0,6.175930023193359,0.0,0.0,0.0,0.2786403000354767,4.0,0.0,1.0
301020,293.1601867675781,297.1499938964844,293.1499938964844,0.0324980542063713,-1104.911376953125,304.1509094238281,0.6440655589103699,0.0771082192659378,0.0702145546674728,293.18524169921875,297.1499938964844,293.1499938964844,0.0611778572201728,-1664.39892578125,304.1532592773437,0.7278334498405457,0.1105827912688255,0.1057495847344398,293.16943359375,297.1499938964844,293.1499938964844,0.064073622226715,-1268.58984375,304.1518249511719,0.7349498271942139,0.1142521277070045,0.0806102156639099,293.1734619140625,297.1499938964844,293.1499938964844,0.0765742138028144,-1953.203369140625,304.1521301269531,0.765861451625824,0.1300566047430038,0.1241098195314407,293.3076477050781,297.1499938964844,293.1499938964844,0.0010825723875313,-410.80279541015625,292.65142822265625,0.5510696768760681,0.050000000745058,0.2288015931844711,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0633544921875,293.3077392578125,291.1607360839844,1.0,0.1566157341003418,0.9939972162246704,0.9939972162246704,1.0,1.0,-0.7314199209213257,0.3150556981563568,0.4163642525672912,0.120121382176876,0.0,0.0,0.2142223715782165,25.43133354187012,25.0,0.0521409176290035,-5239.73095703125,53.85801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1169527322053909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539592146873474,0.1539635211229324,-4.302838533476461e-06,0.0,0.0001186921508633,0.0,0.0,6.138029098510742,0.0,0.0,0.0,0.2784924209117889,4.0,0.0,1.0
301080,293.1601867675781,297.1499938964844,293.1499938964844,0.0324980542063713,-1104.911376953125,304.1509094238281,0.6440655589103699,0.0771082192659378,0.0702145546674728,293.18524169921875,297.1499938964844,293.1499938964844,0.0611778572201728,-1664.39892578125,304.1532592773437,0.7278334498405457,0.1105827912688255,0.1057495847344398,293.16943359375,297.1499938964844,293.1499938964844,0.064073622226715,-1268.58984375,304.1518249511719,0.7349498271942139,0.1142521277070045,0.0806102156639099,293.1734619140625,297.1499938964844,293.1499938964844,0.0765742138028144,-1953.203369140625,304.1521301269531,0.765861451625824,0.1300566047430038,0.1241098195314407,293.3076477050781,297.1499938964844,293.1499938964844,0.0010825723875313,-410.80279541015625,292.65142822265625,0.5510696768760681,0.050000000745058,0.2288015931844711,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0633544921875,293.3077392578125,291.1607360839844,1.0,0.1566157341003418,0.9939972162246704,0.9939972162246704,1.0,1.0,-0.7314199209213257,0.3150556981563568,0.4163642525672912,0.120121382176876,0.0,0.0,0.2142223715782165,25.43133354187012,25.0,0.0521409176290035,-5239.73095703125,53.85801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1169527322053909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539592146873474,0.1539635211229324,-4.302838533476461e-06,0.0,0.0001186921508633,0.0,0.0,6.138029098510742,0.0,0.0,0.0,0.2784924209117889,4.0,0.0,1.0
301140,293.1598815917969,297.1499938964844,293.1499938964844,0.0323318988084793,-1102.12060546875,304.15087890625,0.643484354019165,0.0769116878509521,0.0700373575091362,293.1846008300781,297.1499938964844,293.1499938964844,0.060548935085535,-1652.966796875,304.1532287597656,0.7262290120124817,0.1098169088363647,0.1050235256552696,293.1691589355469,297.1499938964844,293.1499938964844,0.0637193322181701,-1263.7725830078125,304.1518249511719,0.7340284585952759,0.1138147786259651,0.0803042352199554,293.17315673828125,297.1499938964844,293.1499938964844,0.0761605203151702,-1945.2530517578125,304.152099609375,0.7647568583488464,0.1295234113931656,0.1236048713326454,293.30670166015625,297.1499938964844,293.1499938964844,0.0010446711676195,-396.4200744628906,292.5994873046875,0.5510126352310181,0.050000000745058,0.2288036048412323,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0725402832031,293.3067932128906,291.1607666015625,1.0,0.1564092189073562,0.9941508173942566,0.9941508173942566,1.0,1.0,-0.7293650507926941,0.3141493201255798,0.4152157008647918,0.1197380125522613,0.0,0.0,0.2127833515405655,25.423961639404297,25.0,0.0365049466490745,-5218.25390625,53.573368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,305.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1165086030960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531040668487548,0.1531083732843399,-4.301240096538095e-06,0.0,0.000118241419841,0.0,0.0,6.1002936363220215,0.0,0.0,0.0,0.2783453166484833,4.0,0.0,1.0
301200,293.1598815917969,297.1499938964844,293.1499938964844,0.0323318988084793,-1102.12060546875,304.15087890625,0.643484354019165,0.0769116878509521,0.0700373575091362,293.1846008300781,297.1499938964844,293.1499938964844,0.060548935085535,-1652.966796875,304.1532287597656,0.7262290120124817,0.1098169088363647,0.1050235256552696,293.1691589355469,297.1499938964844,293.1499938964844,0.0637193322181701,-1263.7725830078125,304.1518249511719,0.7340284585952759,0.1138147786259651,0.0803042352199554,293.17315673828125,297.1499938964844,293.1499938964844,0.0761605203151702,-1945.2530517578125,304.152099609375,0.7647568583488464,0.1295234113931656,0.1236048713326454,293.30670166015625,297.1499938964844,293.1499938964844,0.0010446711676195,-396.4200744628906,292.5994873046875,0.5510126352310181,0.050000000745058,0.2288036048412323,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0725402832031,293.3067932128906,291.1607666015625,1.0,0.1564092189073562,0.9941508173942566,0.9941508173942566,1.0,1.0,-0.7293650507926941,0.3141493201255798,0.4152157008647918,0.1197380125522613,0.0,0.0,0.2127833515405655,25.423961639404297,25.0,0.0365049466490745,-5218.25390625,53.573368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,305.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1165086030960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531040668487548,0.1531083732843399,-4.301240096538095e-06,0.0,0.000118241419841,0.0,0.0,6.1002936363220215,0.0,0.0,0.0,0.2783453166484833,4.0,0.0,1.0
301260,293.1596069335937,297.1499938964844,293.1499938964844,0.0321696549654006,-1099.3916015625,304.1508483886719,0.6429122686386108,0.0767192468047142,0.0698639526963234,293.1840209960937,297.1499938964844,293.1499938964844,0.0599252544343471,-1641.6597900390625,304.1531982421875,0.7246269583702087,0.1090590059757232,0.1043052449822425,293.1689147949219,297.1499938964844,293.1499938964844,0.063368059694767,-1259.0032958984375,304.1517944335937,0.7331113219261169,0.1133814826607704,0.0800011828541755,293.1728820800781,297.1499938964844,293.1499938964844,0.0757502615451812,-1937.3779296875,304.152099609375,0.7636584043502808,0.1289948970079422,0.1231044828891754,293.3057556152344,297.1499938964844,293.1499938964844,0.001007001963444,-382.125732421875,292.5478515625,0.5509528517723083,0.050000000745058,0.2288057059049606,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.0815124511719,293.30584716796875,291.1607666015625,1.0,0.1562061160802841,0.9943071603775024,0.9943071603775024,1.0,1.0,-0.7273332476615906,0.3132579624652862,0.4140752851963043,0.1193485409021377,0.0,0.0,0.2113450020551681,25.417156219482425,25.0,0.0067360629327595,-5197.08447265625,53.2935905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,305.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1160646602511406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522533744573593,0.1522576659917831,-4.299654392525554e-06,0.0,0.0001177908779936,0.0,0.0,6.062809944152832,0.0,0.0,0.0,0.2781991958618164,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0321696549654006,-1099.3916015625,304.1508483886719,0.6429122686386108,0.0767192468047142,0.0698639526963234,293.1840209960937,297.1499938964844,293.1499938964844,0.0599252544343471,-1641.6597900390625,304.1531982421875,0.7246269583702087,0.1090590059757232,0.1043052449822425,293.1689147949219,297.1499938964844,293.1499938964844,0.063368059694767,-1259.0032958984375,304.1517944335937,0.7331113219261169,0.1133814826607704,0.0800011828541755,293.1728820800781,297.1499938964844,293.1499938964844,0.0757502615451812,-1937.3779296875,304.152099609375,0.7636584043502808,0.1289948970079422,0.1231044828891754,293.3057556152344,297.1499938964844,293.1499938964844,0.001007001963444,-382.125732421875,292.5478515625,0.5509528517723083,0.050000000745058,0.2288057059049606,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.0815124511719,293.30584716796875,291.1607666015625,1.0,0.1562061160802841,0.9943071603775024,0.9943071603775024,1.0,1.0,-0.7273332476615906,0.3132579624652862,0.4140752851963043,0.1193485409021377,0.0,0.0,0.2113450020551681,25.417156219482425,25.0,0.0067360629327595,-5197.08447265625,53.2935905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,305.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1160646602511406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522533744573593,0.1522576659917831,-4.299654392525554e-06,0.0,0.0001177908779936,0.0,0.0,6.062809944152832,0.0,0.0,0.0,0.2781991958618164,4.0,0.0,1.0
301380,293.1593322753906,297.1499938964844,293.1499938964844,0.0320107154548168,-1096.714599609375,304.1508483886719,0.6423473358154297,0.0765301808714866,0.0696937143802642,293.1835021972656,297.1499938964844,293.1499938964844,0.0593058355152606,-1630.458740234375,304.1531677246094,0.7230225205421448,0.1083077266812324,0.1035934388637542,293.1686706542969,297.1499938964844,293.1499938964844,0.0630193352699279,-1254.2755126953125,304.1517639160156,0.7321969270706177,0.1129515692591667,0.079700581729412,293.172607421875,297.1499938964844,293.1499938964844,0.0753429159522056,-1929.567626953125,304.1520690917969,0.7625647783279419,0.128470316529274,0.1226079389452934,293.3048400878906,297.1499938964844,293.1499938964844,0.0009695424232631,-367.9112854003906,292.4964904785156,0.5508902072906494,0.050000000745058,0.2288079112768173,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0903015136719,293.304931640625,291.1607360839844,1.0,0.1560059487819671,0.9944634437561036,0.9944634437561036,1.0,1.0,-0.72532057762146,0.3123806118965149,0.4129399359226227,0.1189502477645874,0.0,0.0,0.2099112421274185,25.410863876342773,25.0,-0.0332045741379261,-5176.2236328125,53.01805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,305.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.115619882941246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514092683792114,0.1514135748147964,-4.29808278568089e-06,0.0,0.0001173394848592,0.0,0.0,6.025668144226074,0.0,0.0,0.0,0.2780544757843017,4.0,0.0,1.0
301440,293.1593322753906,297.1499938964844,293.1499938964844,0.0320107154548168,-1096.714599609375,304.1508483886719,0.6423473358154297,0.0765301808714866,0.0696937143802642,293.1835021972656,297.1499938964844,293.1499938964844,0.0593058355152606,-1630.458740234375,304.1531677246094,0.7230225205421448,0.1083077266812324,0.1035934388637542,293.1686706542969,297.1499938964844,293.1499938964844,0.0630193352699279,-1254.2755126953125,304.1517639160156,0.7321969270706177,0.1129515692591667,0.079700581729412,293.172607421875,297.1499938964844,293.1499938964844,0.0753429159522056,-1929.567626953125,304.1520690917969,0.7625647783279419,0.128470316529274,0.1226079389452934,293.3048400878906,297.1499938964844,293.1499938964844,0.0009695424232631,-367.9112854003906,292.4964904785156,0.5508902072906494,0.050000000745058,0.2288079112768173,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0903015136719,293.304931640625,291.1607360839844,1.0,0.1560059487819671,0.9944634437561036,0.9944634437561036,1.0,1.0,-0.72532057762146,0.3123806118965149,0.4129399359226227,0.1189502477645874,0.0,0.0,0.2099112421274185,25.410863876342773,25.0,-0.0332045741379261,-5176.2236328125,53.01805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,305.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.115619882941246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514092683792114,0.1514135748147964,-4.29808278568089e-06,0.0,0.0001173394848592,0.0,0.0,6.025668144226074,0.0,0.0,0.0,0.2780544757843017,4.0,0.0,1.0
301500,293.1592102050781,297.1499938964844,293.1499938964844,0.0319324322044849,-1095.394775390625,304.1508178710937,0.6420672535896301,0.0764368325471878,0.0696097016334533,293.1832275390625,297.1499938964844,293.1499938964844,0.0589976161718368,-1624.8961181640625,304.15313720703125,0.7222183346748352,0.1079344302415847,0.1032398268580436,293.1685485839844,297.1499938964844,293.1499938964844,0.0628458708524704,-1251.9263916015625,304.1517639160156,0.731740415096283,0.1127378046512603,0.0795511454343795,293.1724853515625,297.1499938964844,293.1499938964844,0.0751402899622917,-1925.685791015625,304.1520690917969,0.7620195150375366,0.1282094269990921,0.1223610341548919,293.3043518066406,297.1499938964844,293.1499938964844,0.0009508944349363,-360.8352966308594,292.4709167480469,0.5508577227592468,0.050000000745058,0.228809043765068,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.0945739746094,293.3044738769531,291.16070556640625,1.0,0.1559069454669952,0.9945416450500488,0.9945416450500488,1.0,1.0,-0.7243210673332214,0.3119475245475769,0.4123735129833221,0.11874670535326,0.0,0.0,0.2091976553201675,25.407909393310547,25.0,-0.0563175901770591,-5165.91845703125,52.88182830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1153970435261726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509905755519867,0.1509948670864105,-4.2973042582161725e-06,0.0,0.0001171133335446,0.0,0.0,6.007264614105225,0.0,0.0,0.0,0.2779828011989593,4.0,0.0,1.0
301560,293.1590881347656,297.1499938964844,293.1499938964844,0.0318548791110515,-1094.08642578125,304.1508178710937,0.6417884826660156,0.076344221830368,0.0695263743400573,293.1829833984375,297.1499938964844,293.1499938964844,0.0586902759969234,-1619.3565673828125,304.15313720703125,0.7214122414588928,0.1075625717639923,0.1028876230120658,293.16845703125,297.1499938964844,293.1499938964844,0.0626729577779769,-1249.5865478515625,304.1517639160156,0.7312841415405273,0.1125247627496719,0.0794022381305694,293.17236328125,297.1499938964844,293.1499938964844,0.0749382898211479,-1921.818603515625,304.1520690917969,0.761475145816803,0.127949371933937,0.1221149712800979,293.30389404296875,297.1499938964844,293.1499938964844,0.0009323025587946,-353.7806701660156,292.4454040527344,0.5508244633674622,0.050000000745058,0.2288102209568023,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.0987854003906,293.30401611328125,291.1606750488281,1.0,0.155808612704277,0.9946226477622986,0.9946226477622986,1.0,1.0,-0.7233257293701172,0.3115182220935821,0.411807507276535,0.1185396760702133,0.0,0.0,0.2084871679544448,25.405078887939453,25.0,-0.0811399742960929,-5155.70068359375,52.746559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,305.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1151739358901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505746096372604,0.1505789011716842,-4.2965311877196655e-06,0.0,0.0001168868984677,0.0,0.0,5.988993167877197,0.0,0.0,0.0,0.2779116332530975,4.0,0.0,1.0
301620,293.1588439941406,297.1499938964844,293.1499938964844,0.0317019186913967,-1091.503173828125,304.1507873535156,0.6412346363067627,0.0761610865592956,0.0693616867065429,293.1825256347656,297.1499938964844,293.1499938964844,0.0580781660974025,-1608.3450927734375,304.1531066894531,0.7197923064231873,0.1068229973316192,0.1021872982382774,293.1682434082031,297.1499938964844,293.1499938964844,0.062328714877367,-1244.933349609375,304.1517639160156,0.7303718328475952,0.1121007651090622,0.0791059434413909,293.172119140625,297.1499938964844,293.1499938964844,0.0745361596345901,-1914.126708984375,304.15203857421875,0.7603884935379028,0.1274317651987075,0.1216252818703651,293.302978515625,297.1499938964844,293.1499938964844,0.0008953046053647,-339.74224853515625,292.39459228515625,0.5507552027702332,0.050000000745058,0.2288126647472381,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.10693359375,293.3031005859375,291.1605834960937,1.0,0.1556139588356018,0.994784653186798,0.994784653186798,1.0,1.0,-0.7213473916053772,0.3106714487075805,0.4106759428977966,0.1181135177612304,0.0,0.0,0.2070790976285934,25.399803161621094,25.0,-0.1318509578704834,-5135.54931640625,52.47886276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1147272735834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497529149055481,0.1497572064399719,-4.295006874599494e-06,0.0,0.0001164335990324,0.0,0.0,5.952937126159668,0.0,0.0,0.0,0.2777712047100067,4.0,0.0,1.0
301680,293.1588439941406,297.1499938964844,293.1499938964844,0.0317019186913967,-1091.503173828125,304.1507873535156,0.6412346363067627,0.0761610865592956,0.0693616867065429,293.1825256347656,297.1499938964844,293.1499938964844,0.0580781660974025,-1608.3450927734375,304.1531066894531,0.7197923064231873,0.1068229973316192,0.1021872982382774,293.1682434082031,297.1499938964844,293.1499938964844,0.062328714877367,-1244.933349609375,304.1517639160156,0.7303718328475952,0.1121007651090622,0.0791059434413909,293.172119140625,297.1499938964844,293.1499938964844,0.0745361596345901,-1914.126708984375,304.15203857421875,0.7603884935379028,0.1274317651987075,0.1216252818703651,293.302978515625,297.1499938964844,293.1499938964844,0.0008953046053647,-339.74224853515625,292.39459228515625,0.5507552027702332,0.050000000745058,0.2288126647472381,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.10693359375,293.3031005859375,291.1605834960937,1.0,0.1556139588356018,0.994784653186798,0.994784653186798,1.0,1.0,-0.7213473916053772,0.3106714487075805,0.4106759428977966,0.1181135177612304,0.0,0.0,0.2070790976285934,25.399803161621094,25.0,-0.1318509578704834,-5135.54931640625,52.47886276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1147272735834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497529149055481,0.1497572064399719,-4.295006874599494e-06,0.0,0.0001164335990324,0.0,0.0,5.952937126159668,0.0,0.0,0.0,0.2777712047100067,4.0,0.0,1.0
301740,293.1586608886719,297.1499938964844,293.1499938964844,0.0315512903034687,-1088.9559326171875,304.1507873535156,0.6406842470169067,0.0759801566600799,0.0691991075873375,293.1820983886719,297.1499938964844,293.1499938964844,0.0574686489999294,-1597.407958984375,304.153076171875,0.7181577086448669,0.1060878932476043,0.1014913842082023,293.16802978515625,297.1499938964844,293.1499938964844,0.0619861297309398,-1240.3094482421875,304.1517333984375,0.7294586896896362,0.1116789877414703,0.0788112878799438,293.1719055175781,297.1499938964844,293.1499938964844,0.0741359964013099,-1906.4815673828125,304.15203857421875,0.7593038082122803,0.1269168406724929,0.1211382448673248,293.3020935058594,297.1499938964844,293.1499938964844,0.000858505431097,-325.7795715332031,292.3440246582031,0.5506824851036072,0.050000000745058,0.2288152128458023,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1146850585937,293.3021850585937,291.16046142578125,1.0,0.155421569943428,0.9949467182159424,0.9949467182159424,1.0,1.0,-0.7193819880485535,0.3098392188549042,0.4095427989959717,0.1176698803901672,0.0,0.0,0.2056903839111328,25.39498519897461,25.0,-0.182047814130783,-5115.767578125,52.21443939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.114280991256237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489460468292236,0.1489503383636474,-4.2935112105624285e-06,0.0,0.0001159806779469,0.0,0.0,5.917578220367432,0.0,0.0,0.0,0.2776335775852203,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0315512903034687,-1088.9559326171875,304.1507873535156,0.6406842470169067,0.0759801566600799,0.0691991075873375,293.1820983886719,297.1499938964844,293.1499938964844,0.0574686489999294,-1597.407958984375,304.153076171875,0.7181577086448669,0.1060878932476043,0.1014913842082023,293.16802978515625,297.1499938964844,293.1499938964844,0.0619861297309398,-1240.3094482421875,304.1517333984375,0.7294586896896362,0.1116789877414703,0.0788112878799438,293.1719055175781,297.1499938964844,293.1499938964844,0.0741359964013099,-1906.4815673828125,304.15203857421875,0.7593038082122803,0.1269168406724929,0.1211382448673248,293.3020935058594,297.1499938964844,293.1499938964844,0.000858505431097,-325.7795715332031,292.3440246582031,0.5506824851036072,0.050000000745058,0.2288152128458023,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1146850585937,293.3021850585937,291.16046142578125,1.0,0.155421569943428,0.9949467182159424,0.9949467182159424,1.0,1.0,-0.7193819880485535,0.3098392188549042,0.4095427989959717,0.1176698803901672,0.0,0.0,0.2056903839111328,25.39498519897461,25.0,-0.182047814130783,-5115.767578125,52.21443939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.114280991256237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489460468292236,0.1489503383636474,-4.2935112105624285e-06,0.0,0.0001159806779469,0.0,0.0,5.917578220367432,0.0,0.0,0.0,0.2776335775852203,4.0,0.0,1.0
301860,293.158447265625,297.1499938964844,293.1499938964844,0.0314027108252048,-1086.43994140625,304.1507873535156,0.6401360630989075,0.075801096856594,0.0690383166074752,293.18170166015625,297.1499938964844,293.1499938964844,0.0568612329661846,-1586.5360107421875,304.153076171875,0.7165039777755737,0.105356678366661,0.100799337029457,293.1678466796875,297.1499938964844,293.1499938964844,0.0616449229419231,-1235.7108154296875,304.1517333984375,0.7285434603691101,0.1112590879201889,0.0785180404782295,293.17169189453125,297.1499938964844,293.1499938964844,0.073737509548664,-1898.8780517578125,304.1520080566406,0.7582201361656189,0.126404196023941,0.1206535100936889,293.3011779785156,297.1499938964844,293.1499938964844,0.0008219164446927,-311.8969421386719,292.293701171875,0.5506060719490051,0.050000000745058,0.2288179099559784,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1220397949219,293.3013000488281,291.1602783203125,1.0,0.1552312821149826,0.995113968849182,0.995113968849182,1.0,1.0,-0.7174280285835266,0.3090220391750335,0.408405989408493,0.1172059327363967,0.0,0.0,0.2043260931968689,25.3906192779541,25.0,-0.2318454086780548,-5096.380859375,51.95303726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1138365492224693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481567174196243,0.1481610089540481,-4.2920491978293285e-06,0.0,0.0001155296267825,0.0,0.0,5.883031845092773,0.0,0.0,0.0,0.277499109506607,4.0,0.0,1.0
301920,293.158447265625,297.1499938964844,293.1499938964844,0.0314027108252048,-1086.43994140625,304.1507873535156,0.6401360630989075,0.075801096856594,0.0690383166074752,293.18170166015625,297.1499938964844,293.1499938964844,0.0568612329661846,-1586.5360107421875,304.153076171875,0.7165039777755737,0.105356678366661,0.100799337029457,293.1678466796875,297.1499938964844,293.1499938964844,0.0616449229419231,-1235.7108154296875,304.1517333984375,0.7285434603691101,0.1112590879201889,0.0785180404782295,293.17169189453125,297.1499938964844,293.1499938964844,0.073737509548664,-1898.8780517578125,304.1520080566406,0.7582201361656189,0.126404196023941,0.1206535100936889,293.3011779785156,297.1499938964844,293.1499938964844,0.0008219164446927,-311.8969421386719,292.293701171875,0.5506060719490051,0.050000000745058,0.2288179099559784,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1220397949219,293.3013000488281,291.1602783203125,1.0,0.1552312821149826,0.995113968849182,0.995113968849182,1.0,1.0,-0.7174280285835266,0.3090220391750335,0.408405989408493,0.1172059327363967,0.0,0.0,0.2043260931968689,25.3906192779541,25.0,-0.2318454086780548,-5096.380859375,51.95303726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1138365492224693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481567174196243,0.1481610089540481,-4.2920491978293285e-06,0.0,0.0001155296267825,0.0,0.0,5.883031845092773,0.0,0.0,0.0,0.277499109506607,4.0,0.0,1.0
301980,293.15826416015625,297.1499938964844,293.1499938964844,0.0312558785080909,-1083.9501953125,304.1507568359375,0.6395890116691589,0.0756235867738723,0.0688790306448936,293.18133544921875,297.1499938964844,293.1499938964844,0.0562554113566875,-1575.7196044921875,304.1530456542969,0.7148260474205017,0.1046287342905998,0.1001105681061744,293.1676940917969,297.1499938964844,293.1499938964844,0.061304785311222,-1231.13330078125,304.1517333984375,0.7276249527931213,0.1108407080173492,0.0782259330153465,293.1715087890625,297.1499938964844,293.1499938964844,0.0733403638005256,-1891.3094482421875,304.1520080566406,0.7571365833282471,0.1258934736251831,0.1201707050204277,293.30029296875,297.1499938964844,293.1499938964844,0.0007855375297367,-298.0942077636719,292.24365234375,0.5505257248878479,0.050000000745058,0.2288207411766052,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.12896728515625,293.3003845214844,291.1600952148437,1.0,0.1550429165363311,0.995281219482422,0.995281219482422,1.0,1.0,-0.7154836058616638,0.308219850063324,0.4072637557983398,0.1167194470763206,0.0,0.0,0.2029909491539001,25.38669776916504,25.0,-0.2757706940174103,-5077.41259765625,51.69438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1133958101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473875194787979,0.1473918110132217,-4.290626748115756e-06,0.0,0.0001150823372881,0.0,0.0,5.8494086265563965,0.0,0.0,0.0,0.2773683071136474,4.0,0.0,1.0
302040,293.15826416015625,297.1499938964844,293.1499938964844,0.0312558785080909,-1083.9501953125,304.1507568359375,0.6395890116691589,0.0756235867738723,0.0688790306448936,293.18133544921875,297.1499938964844,293.1499938964844,0.0562554113566875,-1575.7196044921875,304.1530456542969,0.7148260474205017,0.1046287342905998,0.1001105681061744,293.1676940917969,297.1499938964844,293.1499938964844,0.061304785311222,-1231.13330078125,304.1517333984375,0.7276249527931213,0.1108407080173492,0.0782259330153465,293.1715087890625,297.1499938964844,293.1499938964844,0.0733403638005256,-1891.3094482421875,304.1520080566406,0.7571365833282471,0.1258934736251831,0.1201707050204277,293.30029296875,297.1499938964844,293.1499938964844,0.0007855375297367,-298.0942077636719,292.24365234375,0.5505257248878479,0.050000000745058,0.2288207411766052,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.12896728515625,293.3003845214844,291.1600952148437,1.0,0.1550429165363311,0.995281219482422,0.995281219482422,1.0,1.0,-0.7154836058616638,0.308219850063324,0.4072637557983398,0.1167194470763206,0.0,0.0,0.2029909491539001,25.38669776916504,25.0,-0.2757706940174103,-5077.41259765625,51.69438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1133958101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473875194787979,0.1473918110132217,-4.290626748115756e-06,0.0,0.0001150823372881,0.0,0.0,5.8494086265563965,0.0,0.0,0.0,0.2773683071136474,4.0,0.0,1.0
302100,293.158203125,297.1499938964844,293.1499938964844,0.0311829820275306,-1082.712890625,304.1507568359375,0.639315664768219,0.0755352601408958,0.0687998160719871,293.18115234375,297.1499938964844,293.1499938964844,0.0559529028832912,-1570.3282470703125,304.1530456542969,0.7139763236045837,0.1042657122015953,0.0997671633958816,293.1676330566406,297.1499938964844,293.1499938964844,0.0611350014805793,-1228.850830078125,304.1517028808594,0.7271642088890076,0.1106319576501846,0.0780802220106124,293.1714172363281,297.1499938964844,293.1499938964844,0.0731421485543251,-1887.535400390625,304.1520080566406,0.7565945982933044,0.1256386488676071,0.1199298650026321,293.29986572265625,297.1499938964844,293.1499938964844,0.0007673992658965,-291.2123107910156,292.2187194824219,0.5504841208457947,0.050000000745058,0.2288222014904022,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1322326660156,293.2999572753906,291.15997314453125,1.0,0.1549493670463562,0.9953648447990416,0.9953648447990416,1.0,1.0,-0.7145140767097473,0.307823896408081,0.4066902101039886,0.1164677515625953,0.0,0.0,0.2023345082998275,25.384889602661133,25.0,-0.2950808405876159,-5068.0810546875,51.56596755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,305.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1131772845983505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470105499029159,0.1470148414373397,-4.289929165679496e-06,0.0,0.0001148605588241,0.0,0.0,5.832944869995117,0.0,0.0,0.0,0.2773042917251587,4.0,0.0,1.0
302160,293.1581115722656,297.1499938964844,293.1499938964844,0.0311104394495487,-1081.4805908203125,304.1507568359375,0.6390422582626343,0.0754472762346267,0.0687208846211433,293.1809997558594,297.1499938964844,293.1499938964844,0.0556505173444747,-1564.9461669921875,304.1530456542969,0.7131184339523315,0.1039032638072967,0.099424310028553,293.16754150390625,297.1499938964844,293.1499938964844,0.0609653815627098,-1226.5723876953125,304.1517028808594,0.7267022728919983,0.1104235425591468,0.0779347270727157,293.1713256835937,297.1499938964844,293.1499938964844,0.0729441046714782,-1883.7672119140625,304.1520080566406,0.7560523152351379,0.1253841370344162,0.1196893453598022,293.2994384765625,297.1499938964844,293.1499938964844,0.0007493327138945,-284.3576354980469,292.19384765625,0.550441563129425,0.050000000745058,0.2288237065076828,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.1353759765625,293.2995300292969,291.15985107421875,1.0,0.154856190085411,0.9954511523246764,0.9954511523246764,1.0,1.0,-0.7135464549064636,0.3074320554733276,0.406114399433136,0.1162090748548507,0.0,0.0,0.2016860246658325,25.383167266845703,25.0,-0.3160361349582672,-5058.857421875,51.438114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1129602864384651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466389149427414,0.146643191576004,-4.289242951927008e-06,0.0,0.000114640330139,0.0,0.0,5.81672477722168,0.0,0.0,0.0,0.2772412002086639,4.0,0.0,1.0
