time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302220,293.157958984375,297.1499938964844,293.1499938964844,0.0309659279882907,-1079.0230712890625,304.1507263183594,0.6384937167167664,0.0752712041139602,0.0685633644461631,293.1806945800781,297.1499938964844,293.1499938964844,0.0550461448729038,-1554.2083740234375,304.1530456542969,0.7113752365112305,0.103179857134819,0.0987401753664016,293.1674194335937,297.1499938964844,293.1499938964844,0.0606261901557445,-1222.0208740234375,304.1517028808594,0.7257733345031738,0.1100065633654594,0.0776439756155014,293.1711730957031,297.1499938964844,293.1499938964844,0.0725484564900398,-1876.246337890625,304.1519775390625,0.7549662590026855,0.124875858426094,0.1192091181874275,293.2985534667969,297.1499938964844,293.1499938964844,0.0007133754552341,-270.7150573730469,292.1443176269531,0.5503530502319336,0.050000000745058,0.2288268208503723,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1412353515625,293.29864501953125,291.1596069335937,1.0,0.1546709835529327,0.9956237077713012,0.9956237077713012,1.0,1.0,-0.7116148471832275,0.3066591024398803,0.4049557447433471,0.1156718358397483,0.0,0.0,0.2004174441099167,25.380069732666016,25.0,-0.3498553037643432,-5040.7568359375,51.18400955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1125324442982673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459140628576278,0.1459183543920517,-4.287905994715402e-06,0.0,0.0001142061228165,0.0,0.0,5.785117149353027,0.0,0.0,0.0,0.2771182656288147,4.0,0.0,1.0
302280,293.157958984375,297.1499938964844,293.1499938964844,0.0309659279882907,-1079.0230712890625,304.1507263183594,0.6384937167167664,0.0752712041139602,0.0685633644461631,293.1806945800781,297.1499938964844,293.1499938964844,0.0550461448729038,-1554.2083740234375,304.1530456542969,0.7113752365112305,0.103179857134819,0.0987401753664016,293.1674194335937,297.1499938964844,293.1499938964844,0.0606261901557445,-1222.0208740234375,304.1517028808594,0.7257733345031738,0.1100065633654594,0.0776439756155014,293.1711730957031,297.1499938964844,293.1499938964844,0.0725484564900398,-1876.246337890625,304.1519775390625,0.7549662590026855,0.124875858426094,0.1192091181874275,293.2985534667969,297.1499938964844,293.1499938964844,0.0007133754552341,-270.7150573730469,292.1443176269531,0.5503530502319336,0.050000000745058,0.2288268208503723,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1412353515625,293.29864501953125,291.1596069335937,1.0,0.1546709835529327,0.9956237077713012,0.9956237077713012,1.0,1.0,-0.7116148471832275,0.3066591024398803,0.4049557447433471,0.1156718358397483,0.0,0.0,0.2004174441099167,25.380069732666016,25.0,-0.3498553037643432,-5040.7568359375,51.18400955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1125324442982673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459140628576278,0.1459183543920517,-4.287905994715402e-06,0.0,0.0001142061228165,0.0,0.0,5.785117149353027,0.0,0.0,0.0,0.2771182656288147,4.0,0.0,1.0
302340,293.1578674316406,297.1499938964844,293.1499938964844,0.030819846317172,-1076.53466796875,304.1507263183594,0.6379345655441284,0.0750917568802833,0.0684038177132606,293.180419921875,297.1499938964844,293.1499938964844,0.0544416718184948,-1543.494140625,304.1530456542969,0.7095885872840881,0.1024577245116233,0.0980574414134025,293.16729736328125,297.1499938964844,293.1499938964844,0.0602846629917621,-1217.4442138671875,304.1517028808594,0.7248303294181824,0.1095859855413436,0.0773515328764915,293.1710510253906,297.1499938964844,293.1499938964844,0.0721529424190521,-1868.7374267578125,304.1519775390625,0.7538763880729675,0.1243681162595748,0.1187295466661453,293.2976989746094,297.1499938964844,293.1499938964844,0.0006775722722522,-257.1307678222656,292.0950012207031,0.5502591729164124,0.050000000745058,0.2288301289081573,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1466064453125,293.2977905273437,291.1593322753906,1.0,0.1544868797063827,0.995796263217926,0.995796263217926,1.0,1.0,-0.7096813917160034,0.3058969974517822,0.4037843644618988,0.1151078417897224,0.0,0.0,0.1991820782423019,25.3775691986084,25.0,-0.3655961155891418,-5023.06640625,50.93131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,304.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1121130809187889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452114284038543,0.1452157199382782,-4.286610874260077e-06,0.0,0.0001137805302278,0.0,0.0,5.754512786865234,0.0,0.0,0.0,0.2769992649555206,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.030819846317172,-1076.53466796875,304.1507263183594,0.6379345655441284,0.0750917568802833,0.0684038177132606,293.180419921875,297.1499938964844,293.1499938964844,0.0544416718184948,-1543.494140625,304.1530456542969,0.7095885872840881,0.1024577245116233,0.0980574414134025,293.16729736328125,297.1499938964844,293.1499938964844,0.0602846629917621,-1217.4442138671875,304.1517028808594,0.7248303294181824,0.1095859855413436,0.0773515328764915,293.1710510253906,297.1499938964844,293.1499938964844,0.0721529424190521,-1868.7374267578125,304.1519775390625,0.7538763880729675,0.1243681162595748,0.1187295466661453,293.2976989746094,297.1499938964844,293.1499938964844,0.0006775722722522,-257.1307678222656,292.0950012207031,0.5502591729164124,0.050000000745058,0.2288301289081573,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1466064453125,293.2977905273437,291.1593322753906,1.0,0.1544868797063827,0.995796263217926,0.995796263217926,1.0,1.0,-0.7096813917160034,0.3058969974517822,0.4037843644618988,0.1151078417897224,0.0,0.0,0.1991820782423019,25.3775691986084,25.0,-0.3655961155891418,-5023.06640625,50.93131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,304.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1121130809187889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452114284038543,0.1452157199382782,-4.286610874260077e-06,0.0,0.0001137805302278,0.0,0.0,5.754512786865234,0.0,0.0,0.0,0.2769992649555206,4.0,0.0,1.0
302460,293.1527099609375,297.1499938964844,293.1499938964844,0.0313571244478225,-1085.78076171875,304.1495666503906,0.6404711604118347,0.0759486183524131,0.068983718752861,293.1747741699219,297.1499938964844,293.1499938964844,0.0545622035861015,-1545.7772216796875,304.1517944335937,0.7108940482139587,0.1028399392962455,0.0981921330094337,293.1619873046875,297.1499938964844,293.1499938964844,0.0606314502656459,-1222.2049560546875,304.1505432128906,0.7265787720680237,0.1102330461144447,0.0776453539729118,293.1655578613281,297.1499938964844,293.1499938964844,0.0724288448691368,-1874.14404296875,304.1508483886719,0.7555341124534607,0.1249526590108871,0.1190594583749771,293.29052734375,297.1499938964844,293.1499938964844,0.0006563466158695,-249.1006774902344,292.0617370605469,0.5511430501937866,0.050000000745058,0.228799507021904,291.1572265625,291.1499938964844,272.06817626953125,271.477294921875,284.14764404296875,293.29119873046875,291.1557922363281,1.0,0.154372900724411,0.9959712624549866,0.9959712624549866,1.0,1.0,-0.7112497687339783,0.3066721856594085,0.4045775830745697,0.1152146756649017,0.0,0.0,0.1982904076576233,25.22443962097168,25.0,-6.760235786437988,-5016.19091796875,50.9486198425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1117139458656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446007639169693,0.1446050554513931,-4.285373506718315e-06,0.0,0.0001133754558395,0.0,0.0,5.7277936935424805,0.0,0.0,0.0,0.2768952548503876,4.0,0.0,1.0
302520,293.1527099609375,297.1499938964844,293.1499938964844,0.0313571244478225,-1085.78076171875,304.1495666503906,0.6404711604118347,0.0759486183524131,0.068983718752861,293.1747741699219,297.1499938964844,293.1499938964844,0.0545622035861015,-1545.7772216796875,304.1517944335937,0.7108940482139587,0.1028399392962455,0.0981921330094337,293.1619873046875,297.1499938964844,293.1499938964844,0.0606314502656459,-1222.2049560546875,304.1505432128906,0.7265787720680237,0.1102330461144447,0.0776453539729118,293.1655578613281,297.1499938964844,293.1499938964844,0.0724288448691368,-1874.14404296875,304.1508483886719,0.7555341124534607,0.1249526590108871,0.1190594583749771,293.29052734375,297.1499938964844,293.1499938964844,0.0006563466158695,-249.1006774902344,292.0617370605469,0.5511430501937866,0.050000000745058,0.228799507021904,291.1572265625,291.1499938964844,272.06817626953125,271.477294921875,284.14764404296875,293.29119873046875,291.1557922363281,1.0,0.154372900724411,0.9959712624549866,0.9959712624549866,1.0,1.0,-0.7112497687339783,0.3066721856594085,0.4045775830745697,0.1152146756649017,0.0,0.0,0.1982904076576233,25.22443962097168,25.0,-6.760235786437988,-5016.19091796875,50.9486198425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1117139458656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446007639169693,0.1446050554513931,-4.285373506718315e-06,0.0,0.0001133754558395,0.0,0.0,5.7277936935424805,0.0,0.0,0.0,0.2768952548503876,4.0,0.0,1.0
302580,293.1507568359375,297.1499938964844,293.1499938964844,0.0317390076816082,-1092.383544921875,304.14910888671875,0.642041802406311,0.0762745067477226,0.0693599432706832,293.1721496582031,297.1499938964844,293.1499938964844,0.054606843739748,-1546.7283935546875,304.1511535644531,0.7114220857620239,0.1027503311634063,0.0981927886605262,293.15972900390625,297.1499938964844,293.1499938964844,0.0608822889626026,-1225.6912841796875,304.14996337890625,0.727570652961731,0.1103933528065681,0.0778190717101097,293.1630859375,297.1499938964844,293.1499938964844,0.0726355761289596,-1878.2509765625,304.1502380371094,0.7564601898193359,0.1250617057085037,0.1192475110292434,293.2850341796875,297.1499938964844,293.1499938964844,0.0006318959058262,-239.8963317871093,292.0204162597656,0.551626980304718,0.050000000745058,0.2287828475236892,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.14971923828125,293.2855529785156,291.1474609375,1.0,0.1543082296848297,0.9961462616920472,0.9961462616920472,1.0,1.0,-0.7121166586875916,0.3071302771568298,0.4049863815307617,0.1152085363864898,0.0,0.0,0.1990288645029068,25.14024353027344,25.0,-9.17175579071045,-5019.47998046875,50.95856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1113885194063186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447823494672775,0.1447866261005401,-4.28497060056543e-06,0.0,0.0001130451855715,0.0,0.0,5.734724521636963,0.0,0.0,0.0,0.2769131064414978,4.0,0.0,1.0
302640,293.1507568359375,297.1499938964844,293.1499938964844,0.0317390076816082,-1092.383544921875,304.14910888671875,0.642041802406311,0.0762745067477226,0.0693599432706832,293.1721496582031,297.1499938964844,293.1499938964844,0.054606843739748,-1546.7283935546875,304.1511535644531,0.7114220857620239,0.1027503311634063,0.0981927886605262,293.15972900390625,297.1499938964844,293.1499938964844,0.0608822889626026,-1225.6912841796875,304.14996337890625,0.727570652961731,0.1103933528065681,0.0778190717101097,293.1630859375,297.1499938964844,293.1499938964844,0.0726355761289596,-1878.2509765625,304.1502380371094,0.7564601898193359,0.1250617057085037,0.1192475110292434,293.2850341796875,297.1499938964844,293.1499938964844,0.0006318959058262,-239.8963317871093,292.0204162597656,0.551626980304718,0.050000000745058,0.2287828475236892,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.14971923828125,293.2855529785156,291.1474609375,1.0,0.1543082296848297,0.9961462616920472,0.9961462616920472,1.0,1.0,-0.7121166586875916,0.3071302771568298,0.4049863815307617,0.1152085363864898,0.0,0.0,0.1990288645029068,25.14024353027344,25.0,-9.17175579071045,-5019.47998046875,50.95856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1113885194063186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447823494672775,0.1447866261005401,-4.28497060056543e-06,0.0,0.0001130451855715,0.0,0.0,5.734724521636963,0.0,0.0,0.0,0.2769131064414978,4.0,0.0,1.0
302700,293.1502990722656,297.1499938964844,293.1499938964844,0.0318337753415107,-1094.0130615234375,304.14910888671875,0.6423865556716919,0.0763564705848693,0.0694519132375717,293.1714172363281,297.1499938964844,293.1499938964844,0.0545250847935676,-1545.3106689453125,304.1510925292969,0.7112444043159485,0.1026136055588722,0.0980869382619857,293.1591186523437,297.1499938964844,293.1499938964844,0.0609100945293903,-1226.0877685546875,304.1499328613281,0.7276831269264221,0.1103889867663383,0.0778315812349319,293.1624450683594,297.1499938964844,293.1499938964844,0.0726408511400222,-1878.38525390625,304.1501770019531,0.7565217614173889,0.1250261664390564,0.1192367374897003,293.2828369140625,297.1499938964844,293.1499938964844,0.0006192386499606,-235.1096649169922,292.0006408691406,0.5517023801803589,0.050000000745058,0.2287802696228027,291.1463317871094,291.1499938964844,272.0953674316406,271.4967346191406,284.1512145996094,293.2832946777344,291.1457824707031,1.0,0.1542799472808838,0.9962337613105774,0.9962337613105774,1.0,1.0,-0.7120990753173828,0.3071606457233429,0.4049384295940399,0.1151206344366073,0.0,0.0,0.1995333135128021,25.12488174438477,25.0,-6.222936153411865,-5022.71533203125,50.937686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.1112695485353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450706124305725,0.1450748890638351,-4.285295744921314e-06,0.0,0.0001129244483308,0.0,0.0,5.746994972229004,0.0,0.0,0.0,0.2769565880298614,4.0,0.0,1.0
302760,293.1500244140625,297.1499938964844,293.1499938964844,0.0318930000066757,-1095.015869140625,304.1491394042969,0.642585277557373,0.0764102414250373,0.069512702524662,293.1708984375,297.1499938964844,293.1499938964844,0.0543982237577438,-1543.06591796875,304.151123046875,0.7109043598175049,0.1024414673447609,0.0979405716061592,293.1587219238281,297.1499938964844,293.1499938964844,0.0608967542648315,-1225.9097900390625,304.14996337890625,0.7276603579521179,0.1103525757789611,0.0778171867132186,293.1619873046875,297.1499938964844,293.1499938964844,0.072603166103363,-1877.6705322265625,304.15020751953125,0.7564387917518616,0.1249563544988632,0.1191866621375083,293.2809143066406,297.1499938964844,293.1499938964844,0.000606260728091,-230.1862945556641,291.9820861816406,0.551720917224884,0.050000000745058,0.2287796437740326,291.1456298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1529235839844,293.28131103515625,291.1456298828125,1.0,0.1542519927024841,0.9963048696517944,0.9963048696517944,1.0,1.0,-0.711918294429779,0.3071183264255523,0.4047999680042267,0.115003116428852,0.0,0.0,0.1999036371707916,25.11853790283203,25.0,-2.916395902633667,-5024.533203125,50.906681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.111183114349842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453174948692321,0.1453217715024948,-4.285733211872866e-06,0.0,0.0001128367293858,0.0,0.0,5.757716655731201,0.0,0.0,0.0,0.2769969999790191,4.0,0.0,1.0
302820,293.1497802734375,297.1499938964844,293.1499938964844,0.031946986913681,-1095.895751953125,304.1493530273437,0.6427174806594849,0.0764608606696128,0.0695757046341896,293.1703491210937,297.1499938964844,293.1499938964844,0.0540632791817188,-1537.1014404296875,304.1513061523437,0.7099238038063049,0.102028988301754,0.0975720658898353,293.1583251953125,297.1499938964844,293.1499938964844,0.0607943721115589,-1224.50634765625,304.150146484375,0.727366030216217,0.1102141886949539,0.0777361243963241,293.1614990234375,297.1499938964844,293.1499938964844,0.0724513977766037,-1874.744140625,304.150390625,0.7560138702392578,0.1247507482767105,0.1190132573246955,293.27783203125,297.1499938964844,293.1499938964844,0.0005792712327092,-219.92633056640625,291.946533203125,0.5516613721847534,0.050000000745058,0.2287817001342773,291.14697265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1569519042969,293.27813720703125,291.1474304199219,1.0,0.1541935056447982,0.9964471459388732,0.9964471459388732,1.0,1.0,-0.7112488150596619,0.3068954348564148,0.404353380203247,0.1147162988781929,0.0,0.0,0.20024074614048,25.12100601196289,25.0,1.7573919296264648,-5023.19677734375,50.823360443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1110922470688819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145588532090187,0.1455928236246109,-4.286426701582968e-06,0.0,0.0001127445066231,0.0,0.0,5.769773960113525,0.0,0.0,0.0,0.2770459353923797,4.0,0.0,1.0
302880,293.1497802734375,297.1499938964844,293.1499938964844,0.031946986913681,-1095.895751953125,304.1493530273437,0.6427174806594849,0.0764608606696128,0.0695757046341896,293.1703491210937,297.1499938964844,293.1499938964844,0.0540632791817188,-1537.1014404296875,304.1513061523437,0.7099238038063049,0.102028988301754,0.0975720658898353,293.1583251953125,297.1499938964844,293.1499938964844,0.0607943721115589,-1224.50634765625,304.150146484375,0.727366030216217,0.1102141886949539,0.0777361243963241,293.1614990234375,297.1499938964844,293.1499938964844,0.0724513977766037,-1874.744140625,304.150390625,0.7560138702392578,0.1247507482767105,0.1190132573246955,293.27783203125,297.1499938964844,293.1499938964844,0.0005792712327092,-219.92633056640625,291.946533203125,0.5516613721847534,0.050000000745058,0.2287817001342773,291.14697265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1569519042969,293.27813720703125,291.1474304199219,1.0,0.1541935056447982,0.9964471459388732,0.9964471459388732,1.0,1.0,-0.7112488150596619,0.3068954348564148,0.404353380203247,0.1147162988781929,0.0,0.0,0.20024074614048,25.12100601196289,25.0,1.7573919296264648,-5023.19677734375,50.823360443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1110922470688819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145588532090187,0.1455928236246109,-4.286426701582968e-06,0.0,0.0001127445066231,0.0,0.0,5.769773960113525,0.0,0.0,0.0,0.2770459353923797,4.0,0.0,1.0
302940,293.1498413085937,297.1499938964844,293.1499938964844,0.0319437347352504,-1095.79296875,304.1495666503906,0.6426133513450623,0.0764542147517204,0.069582425057888,293.1701354980469,297.1499938964844,293.1499938964844,0.0536623895168304,-1529.9620361328125,304.15155029296875,0.7086798548698425,0.1015549972653389,0.097137302160263,293.1582946777344,297.1499938964844,293.1499938964844,0.060626171529293,-1222.2060546875,304.150390625,0.726852297782898,0.1100102812051773,0.0776048228144645,293.161376953125,297.1499938964844,293.1499938964844,0.0722386538982391,-1870.6414794921875,304.150634765625,0.7553750872612,0.1244851350784301,0.1187754645943641,293.2755126953125,297.1499938964844,293.1499938964844,0.0005518764373846,-209.3924560546875,291.9111633300781,0.5515287518501282,0.050000000745058,0.2287862747907638,291.1496276855469,291.1499938964844,272.1405334472656,271.52618408203125,284.1615905761719,293.2757568359375,291.1501770019531,1.0,0.1541280001401901,0.996589422225952,0.996589422225952,1.0,1.0,-0.710297703742981,0.3065444231033325,0.403753250837326,0.1143861636519432,0.0,0.0,0.2001126259565353,25.134605407714844,25.0,3.6417102813720703,-5016.53857421875,50.71735763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,304.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1110824868083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455834060907364,0.1455876976251602,-4.286655439500464e-06,0.0,0.0001127346040448,0.0,0.0,5.769865036010742,0.0,0.0,0.0,0.2770495414733886,4.0,0.0,1.0
303000,293.1498413085937,297.1499938964844,293.1499938964844,0.0319437347352504,-1095.79296875,304.1495666503906,0.6426133513450623,0.0764542147517204,0.069582425057888,293.1701354980469,297.1499938964844,293.1499938964844,0.0536623895168304,-1529.9620361328125,304.15155029296875,0.7086798548698425,0.1015549972653389,0.097137302160263,293.1582946777344,297.1499938964844,293.1499938964844,0.060626171529293,-1222.2060546875,304.150390625,0.726852297782898,0.1100102812051773,0.0776048228144645,293.161376953125,297.1499938964844,293.1499938964844,0.0722386538982391,-1870.6414794921875,304.150634765625,0.7553750872612,0.1244851350784301,0.1187754645943641,293.2755126953125,297.1499938964844,293.1499938964844,0.0005518764373846,-209.3924560546875,291.9111633300781,0.5515287518501282,0.050000000745058,0.2287862747907638,291.1496276855469,291.1499938964844,272.1405334472656,271.52618408203125,284.1615905761719,293.2757568359375,291.1501770019531,1.0,0.1541280001401901,0.996589422225952,0.996589422225952,1.0,1.0,-0.710297703742981,0.3065444231033325,0.403753250837326,0.1143861636519432,0.0,0.0,0.2001126259565353,25.134605407714844,25.0,3.6417102813720703,-5016.53857421875,50.71735763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,304.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1110824868083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455834060907364,0.1455876976251602,-4.286655439500464e-06,0.0,0.0001127346040448,0.0,0.0,5.769865036010742,0.0,0.0,0.0,0.2770495414733886,4.0,0.0,1.0
303060,293.15008544921875,297.1499938964844,293.1499938964844,0.0319028310477733,-1095.0555419921875,304.1497802734375,0.6423578262329102,0.0764056220650672,0.0695489197969436,293.170166015625,297.1499938964844,293.1499938964844,0.0532240942120552,-1522.1756591796875,304.1517639160156,0.7072746157646179,0.101041555404663,0.0966614186763763,293.15850830078125,297.1499938964844,293.1499938964844,0.0604159235954284,-1219.344482421875,304.1506042480469,0.7262002825737,0.1097586154937744,0.0774378702044487,293.1614685058594,297.1499938964844,293.1499938964844,0.0719918757677078,-1865.89794921875,304.1508178710937,0.7546156048774719,0.1241803094744682,0.1184970438480377,293.27374267578125,297.1499938964844,293.1499938964844,0.00053004513029,-198.4930114746093,291.8751220703125,0.5513623952865601,0.050000000745058,0.2287920117378235,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1666564941406,293.27392578125,291.15283203125,1.0,0.1540533751249313,0.9967507123947144,0.9967507123947144,1.0,1.0,-0.7091587781906128,0.3061069846153259,0.4030517637729645,0.1140306368470192,0.0,0.0,0.199612870812416,25.15299415588379,25.0,3.812171697616577,-5006.25830078125,50.59319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1111133322119712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453553289175033,0.145359605550766,-4.286444436729653e-06,0.0,0.0001127659052144,0.0,0.0,5.760209083557129,0.0,0.0,0.0,0.2770149409770965,4.0,0.0,1.0
303120,293.15008544921875,297.1499938964844,293.1499938964844,0.0319028310477733,-1095.0555419921875,304.1497802734375,0.6423578262329102,0.0764056220650672,0.0695489197969436,293.170166015625,297.1499938964844,293.1499938964844,0.0532240942120552,-1522.1756591796875,304.1517639160156,0.7072746157646179,0.101041555404663,0.0966614186763763,293.15850830078125,297.1499938964844,293.1499938964844,0.0604159235954284,-1219.344482421875,304.1506042480469,0.7262002825737,0.1097586154937744,0.0774378702044487,293.1614685058594,297.1499938964844,293.1499938964844,0.0719918757677078,-1865.89794921875,304.1508178710937,0.7546156048774719,0.1241803094744682,0.1184970438480377,293.27374267578125,297.1499938964844,293.1499938964844,0.00053004513029,-198.4930114746093,291.8751220703125,0.5513623952865601,0.050000000745058,0.2287920117378235,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1666564941406,293.27392578125,291.15283203125,1.0,0.1540533751249313,0.9967507123947144,0.9967507123947144,1.0,1.0,-0.7091587781906128,0.3061069846153259,0.4030517637729645,0.1140306368470192,0.0,0.0,0.199612870812416,25.15299415588379,25.0,3.812171697616577,-5006.25830078125,50.59319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.1111133322119712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453553289175033,0.145359605550766,-4.286444436729653e-06,0.0,0.0001127659052144,0.0,0.0,5.760209083557129,0.0,0.0,0.0,0.2770149409770965,4.0,0.0,1.0
303180,293.1504821777344,297.1499938964844,293.1499938964844,0.0318342447280883,-1093.858154296875,304.14996337890625,0.6419939994812012,0.0763237923383712,0.0694837495684623,293.1703186035156,297.1499938964844,293.1499938964844,0.0527613796293735,-1513.9813232421875,304.1519470214844,0.7057693004608154,0.1004993319511413,0.0961561352014541,293.15887451171875,297.1499938964844,293.1499938964844,0.0601751431822776,-1216.0830078125,304.1507873535156,0.7254496812820435,0.1094688028097152,0.0772427543997764,293.16168212890625,297.1499938964844,293.1499938964844,0.0717232227325439,-1860.7540283203125,304.1510009765625,0.7537790536880493,0.1238463371992111,0.1181890070438385,293.2723693847656,297.1499938964844,293.1499938964844,0.0005122229340486,-185.6748504638672,291.8382568359375,0.5511807203292847,0.050000000745058,0.2287983000278473,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1720886230469,293.2724914550781,291.1549987792969,1.0,0.153968796133995,0.9969120025634766,0.9969120025634766,1.0,1.0,-0.7078778743743896,0.3056039810180664,0.4022738635540008,0.1136559098958969,0.0,0.0,0.1988385170698166,25.17318153381348,25.0,3.1657867431640625,-4993.6845703125,50.45323944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1111495345830917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449574381113052,0.144961729645729,-4.285876457288396e-06,0.0,0.0001128026488004,0.0,0.0,5.74310827255249,0.0,0.0,0.0,0.276950865983963,4.0,0.0,1.0
303240,293.1504821777344,297.1499938964844,293.1499938964844,0.0318342447280883,-1093.858154296875,304.14996337890625,0.6419939994812012,0.0763237923383712,0.0694837495684623,293.1703186035156,297.1499938964844,293.1499938964844,0.0527613796293735,-1513.9813232421875,304.1519470214844,0.7057693004608154,0.1004993319511413,0.0961561352014541,293.15887451171875,297.1499938964844,293.1499938964844,0.0601751431822776,-1216.0830078125,304.1507873535156,0.7254496812820435,0.1094688028097152,0.0772427543997764,293.16168212890625,297.1499938964844,293.1499938964844,0.0717232227325439,-1860.7540283203125,304.1510009765625,0.7537790536880493,0.1238463371992111,0.1181890070438385,293.2723693847656,297.1499938964844,293.1499938964844,0.0005122229340486,-185.6748504638672,291.8382568359375,0.5511807203292847,0.050000000745058,0.2287983000278473,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1720886230469,293.2724914550781,291.1549987792969,1.0,0.153968796133995,0.9969120025634766,0.9969120025634766,1.0,1.0,-0.7078778743743896,0.3056039810180664,0.4022738635540008,0.1136559098958969,0.0,0.0,0.1988385170698166,25.17318153381348,25.0,3.1657867431640625,-4993.6845703125,50.45323944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1111495345830917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449574381113052,0.144961729645729,-4.285876457288396e-06,0.0,0.0001128026488004,0.0,0.0,5.74310827255249,0.0,0.0,0.0,0.276950865983963,4.0,0.0,1.0
303300,293.1507263183594,297.1499938964844,293.1499938964844,0.0317916125059127,-1093.12158203125,304.1500549316406,0.6417807340621948,0.0762724801898002,0.0694413110613823,293.1704406738281,297.1499938964844,293.1499938964844,0.052523098886013,-1509.7716064453125,304.1520080566406,0.7049888372421265,0.1002195701003074,0.0958947837352752,293.1590881347656,297.1499938964844,293.1499938964844,0.0600454434752464,-1214.331787109375,304.15087890625,0.725045382976532,0.1093117818236351,0.0771363005042076,293.1618347167969,297.1499938964844,293.1499938964844,0.0715827345848083,-1858.0712890625,304.15106201171875,0.7533402442932129,0.1236704587936401,0.1180260702967643,293.2717590332031,297.1499938964844,293.1499938964844,0.0005393436877056,-203.68878173828125,291.8194580078125,0.5510875582695007,0.050000000745058,0.2288015186786651,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.17486572265625,293.2718811035156,291.1558532714844,1.0,0.1539227217435836,0.9969926476478576,0.9969926476478576,1.0,1.0,-0.7071938514709473,0.3053326904773712,0.4018611311912536,0.1134619265794754,0.0,0.0,0.198375791311264,25.18338394165039,25.0,2.7633416652679443,-4986.89453125,50.37793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,304.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1111599281430244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447118371725082,0.144716128706932,-4.285489922040142e-06,0.0,0.0001128131989389,0.0,0.0,5.732509613037109,0.0,0.0,0.0,0.2769106030464172,4.0,0.0,1.0
303360,293.1509704589844,297.1499938964844,293.1499938964844,0.031744047999382,-1092.3035888671875,304.1501159667969,0.6415499448776245,0.0762150585651397,0.0693930462002754,293.1705627441406,297.1499938964844,293.1499938964844,0.0522807799279689,-1505.496826171875,304.152099609375,0.7041930556297302,0.0999348387122154,0.0956283956766128,293.1593322753906,297.1499938964844,293.1499938964844,0.0599101185798645,-1212.5079345703125,304.1509704589844,0.7246245741844177,0.1091474816203117,0.0770245119929313,293.1619873046875,297.1499938964844,293.1499938964844,0.0714386254549026,-1855.3238525390625,304.151123046875,0.7528905272483826,0.1234893724322319,0.117857925593853,293.271240234375,297.1499938964844,293.1499938964844,0.0005351725267246,-201.4662628173828,291.800537109375,0.5509939789772034,0.050000000745058,0.2288047671318054,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.1777038574219,293.2713317871094,291.1565856933594,1.0,0.1538740992546081,0.997078001499176,0.997078001499176,1.0,1.0,-0.7064841389656067,0.3050501644611358,0.4014340043067932,0.1132633537054061,0.0,0.0,0.1978722512722015,25.19346618652344,25.0,2.3855974674224854,-4979.896484375,50.299293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15887451171875,304.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1111605018377304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444416642189026,0.1444459408521652,-4.285049726604484e-06,0.0,0.0001128137737396,0.0,0.0,5.7208356857299805,0.0,0.0,0.0,0.2768660485744476,4.0,0.0,1.0
303420,293.1514892578125,297.1499938964844,293.1499938964844,0.0316367819905281,-1090.4654541015625,304.1502685546875,0.6410473585128784,0.0760850980877876,0.0692822858691215,293.1708679199219,297.1499938964844,293.1499938964844,0.0517860874533653,-1496.787109375,304.1522216796875,0.70256507396698,0.0993531569838523,0.0950834900140762,293.1598815917969,297.1499938964844,293.1499938964844,0.0596251338720321,-1208.6756591796875,304.151123046875,0.7237427234649658,0.1088006347417831,0.0767876580357551,293.1623229980469,297.1499938964844,293.1499938964844,0.0711412653326988,-1849.6656494140625,304.1512451171875,0.7519667744636536,0.1231143400073051,0.1175088733434677,293.270263671875,297.1499938964844,293.1499938964844,0.0005620567244477,-213.30441284179688,291.7623291015625,0.550807774066925,0.050000000745058,0.2288112342357635,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.183349609375,293.2703857421875,291.1578063964844,1.0,0.1537700444459915,0.9972487092018129,0.9972487092018129,1.0,1.0,-0.7050018906593323,0.3044585883617401,0.4005433022975921,0.1128520295023918,0.0,0.0,0.1967687010765075,25.21296119689941,25.0,1.7720381021499634,-4965.51025390625,50.13347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,304.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.111125461757183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438450366258621,0.1438493132591247,-4.284051101421937e-06,0.0,0.0001127782161347,0.0,0.0,5.6950364112854,0.0,0.0,0.0,0.2767671644687652,4.0,0.0,1.0
303480,293.1514892578125,297.1499938964844,293.1499938964844,0.0316367819905281,-1090.4654541015625,304.1502685546875,0.6410473585128784,0.0760850980877876,0.0692822858691215,293.1708679199219,297.1499938964844,293.1499938964844,0.0517860874533653,-1496.787109375,304.1522216796875,0.70256507396698,0.0993531569838523,0.0950834900140762,293.1598815917969,297.1499938964844,293.1499938964844,0.0596251338720321,-1208.6756591796875,304.151123046875,0.7237427234649658,0.1088006347417831,0.0767876580357551,293.1623229980469,297.1499938964844,293.1499938964844,0.0711412653326988,-1849.6656494140625,304.1512451171875,0.7519667744636536,0.1231143400073051,0.1175088733434677,293.270263671875,297.1499938964844,293.1499938964844,0.0005620567244477,-213.30441284179688,291.7623291015625,0.550807774066925,0.050000000745058,0.2288112342357635,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.183349609375,293.2703857421875,291.1578063964844,1.0,0.1537700444459915,0.9972487092018129,0.9972487092018129,1.0,1.0,-0.7050018906593323,0.3044585883617401,0.4005433022975921,0.1128520295023918,0.0,0.0,0.1967687010765075,25.21296119689941,25.0,1.7720381021499634,-4965.51025390625,50.13347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,304.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.111125461757183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438450366258621,0.1438493132591247,-4.284051101421937e-06,0.0,0.0001127782161347,0.0,0.0,5.6950364112854,0.0,0.0,0.0,0.2767671644687652,4.0,0.0,1.0
303540,293.15203857421875,297.1499938964844,293.1499938964844,0.031514286994934,-1088.3721923828125,304.150390625,0.6404961347579956,0.0759364664554596,0.0691539496183395,293.17120361328125,297.1499938964844,293.1499938964844,0.0512786023318767,-1487.8740234375,304.1523132324219,0.7008939981460571,0.0987565293908119,0.0945237129926681,293.16046142578125,297.1499938964844,293.1499938964844,0.059321504086256,-1204.6033935546875,304.1512451171875,0.7228111624717712,0.1084306538105011,0.0765340104699134,293.1627197265625,297.1499938964844,293.1499938964844,0.0708320438861846,-1843.7950439453125,304.1513366699219,0.7510149478912354,0.1227232590317726,0.1171439662575721,293.2694396972656,297.1499938964844,293.1499938964844,0.0004787421785295,-154.97225952148438,291.7240295410156,0.5506246089935303,0.050000000745058,0.2288176268339157,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18896484375,293.26953125,291.15875244140625,1.0,0.1536567658185959,0.9974194765090942,0.9974194765090942,1.0,1.0,-0.7034413814544678,0.3038363456726074,0.3996050357818603,0.1124177947640419,0.0,0.0,0.1955479830503463,25.231178283691406,25.0,1.3617100715637207,-4950.7158203125,49.95661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642150878906,304.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1110269576311111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431820839643478,0.1431863754987716,-4.282917871023528e-06,0.0,0.0001126782444771,0.0,0.0,5.666365146636963,0.0,0.0,0.0,0.2766569554805755,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.031514286994934,-1088.3721923828125,304.150390625,0.6404961347579956,0.0759364664554596,0.0691539496183395,293.17120361328125,297.1499938964844,293.1499938964844,0.0512786023318767,-1487.8740234375,304.1523132324219,0.7008939981460571,0.0987565293908119,0.0945237129926681,293.16046142578125,297.1499938964844,293.1499938964844,0.059321504086256,-1204.6033935546875,304.1512451171875,0.7228111624717712,0.1084306538105011,0.0765340104699134,293.1627197265625,297.1499938964844,293.1499938964844,0.0708320438861846,-1843.7950439453125,304.1513366699219,0.7510149478912354,0.1227232590317726,0.1171439662575721,293.2694396972656,297.1499938964844,293.1499938964844,0.0004787421785295,-154.97225952148438,291.7240295410156,0.5506246089935303,0.050000000745058,0.2288176268339157,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18896484375,293.26953125,291.15875244140625,1.0,0.1536567658185959,0.9974194765090942,0.9974194765090942,1.0,1.0,-0.7034413814544678,0.3038363456726074,0.3996050357818603,0.1124177947640419,0.0,0.0,0.1955479830503463,25.231178283691406,25.0,1.3617100715637207,-4950.7158203125,49.95661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642150878906,304.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1110269576311111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431820839643478,0.1431863754987716,-4.282917871023528e-06,0.0,0.0001126782444771,0.0,0.0,5.666365146636963,0.0,0.0,0.0,0.2766569554805755,4.0,0.0,1.0
303660,293.152587890625,297.1499938964844,293.1499938964844,0.0313797891139984,-1086.075927734375,304.1504821777344,0.6399082541465759,0.075773112475872,0.0690118223428726,293.1715393066406,297.1499938964844,293.1499938964844,0.0507607534527778,-1478.798828125,304.15240478515625,0.6991890072822571,0.0981482118368148,0.0939523801207542,293.1610717773437,297.1499938964844,293.1499938964844,0.0590024515986442,-1200.3336181640625,304.1513671875,0.7218390107154846,0.1080419346690177,0.0762668028473854,293.1631164550781,297.1499938964844,293.1499938964844,0.070513054728508,-1837.750244140625,304.15142822265625,0.7500426173210144,0.1223193258047103,0.1167664378881454,293.2687072753906,297.1499938964844,293.1499938964844,0.0004676007083617,-144.0618438720703,291.6854858398437,0.5504453182220459,0.050000000745058,0.2288238853216171,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1944274902344,293.268798828125,291.1595458984375,1.0,0.1535356342792511,0.9975966811180116,0.9975966811180116,1.0,1.0,-0.7018188834190369,0.3031928241252899,0.3986260592937469,0.1119588464498519,0.0,0.0,0.1942374259233474,25.24802017211914,25.0,1.0673296451568604,-4935.6103515625,49.770729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,304.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.873046875,18000.0,0.0,0.0,0.110862411558628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424696892499923,0.142473965883255,-4.2816873246920295e-06,0.0,0.0001125112539739,0.0,0.0,5.6355695724487305,0.0,0.0,0.0,0.2765384018421173,4.0,0.0,1.0
303720,293.152587890625,297.1499938964844,293.1499938964844,0.0313797891139984,-1086.075927734375,304.1504821777344,0.6399082541465759,0.075773112475872,0.0690118223428726,293.1715393066406,297.1499938964844,293.1499938964844,0.0507607534527778,-1478.798828125,304.15240478515625,0.6991890072822571,0.0981482118368148,0.0939523801207542,293.1610717773437,297.1499938964844,293.1499938964844,0.0590024515986442,-1200.3336181640625,304.1513671875,0.7218390107154846,0.1080419346690177,0.0762668028473854,293.1631164550781,297.1499938964844,293.1499938964844,0.070513054728508,-1837.750244140625,304.15142822265625,0.7500426173210144,0.1223193258047103,0.1167664378881454,293.2687072753906,297.1499938964844,293.1499938964844,0.0004676007083617,-144.0618438720703,291.6854858398437,0.5504453182220459,0.050000000745058,0.2288238853216171,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1944274902344,293.268798828125,291.1595458984375,1.0,0.1535356342792511,0.9975966811180116,0.9975966811180116,1.0,1.0,-0.7018188834190369,0.3031928241252899,0.3986260592937469,0.1119588464498519,0.0,0.0,0.1942374259233474,25.24802017211914,25.0,1.0673296451568604,-4935.6103515625,49.770729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,304.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.873046875,18000.0,0.0,0.0,0.110862411558628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424696892499923,0.142473965883255,-4.2816873246920295e-06,0.0,0.0001125112539739,0.0,0.0,5.6355695724487305,0.0,0.0,0.0,0.2765384018421173,4.0,0.0,1.0
303780,293.15313720703125,297.1499938964844,293.1499938964844,0.0312344525009393,-1083.595458984375,304.1505432128906,0.639288067817688,0.0755963623523712,0.068857155740261,293.1719055175781,297.1499938964844,293.1499938964844,0.0502334497869014,-1469.5777587890625,304.1524963378906,0.6974534392356873,0.097529336810112,0.0933706015348434,293.16168212890625,297.1499938964844,293.1499938964844,0.0586689636111259,-1195.880126953125,304.1514587402344,0.7208283543586731,0.107635773718357,0.0759869888424873,293.1635437011719,297.1499938964844,293.1499938964844,0.0701849684119224,-1831.54443359375,304.1514892578125,0.7490524053573608,0.1219034790992736,0.1163772344589233,293.2680358886719,297.1499938964844,293.1499938964844,0.0004564367409329,-133.17835998535156,291.6468505859375,0.5502703785896301,0.050000000745058,0.2288299947977066,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1996459960937,293.2680969238281,291.16015625,1.0,0.1534069776535034,0.9977739453315736,0.9977739453315736,1.0,1.0,-0.7001394629478455,0.3025315403938293,0.3976079225540161,0.1114730089902877,0.0,0.0,0.1928523331880569,25.263391494750977,25.0,0.8238465189933777,-4920.19921875,49.57644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,304.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1106267571449279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417166292667389,0.1417209208011627,-4.280376742826775e-06,0.0,0.0001122721005231,0.0,0.0,5.603039264678955,0.0,0.0,0.0,0.2764130234718323,4.0,0.0,1.0
303840,293.15313720703125,297.1499938964844,293.1499938964844,0.0312344525009393,-1083.595458984375,304.1505432128906,0.639288067817688,0.0755963623523712,0.068857155740261,293.1719055175781,297.1499938964844,293.1499938964844,0.0502334497869014,-1469.5777587890625,304.1524963378906,0.6974534392356873,0.097529336810112,0.0933706015348434,293.16168212890625,297.1499938964844,293.1499938964844,0.0586689636111259,-1195.880126953125,304.1514587402344,0.7208283543586731,0.107635773718357,0.0759869888424873,293.1635437011719,297.1499938964844,293.1499938964844,0.0701849684119224,-1831.54443359375,304.1514892578125,0.7490524053573608,0.1219034790992736,0.1163772344589233,293.2680358886719,297.1499938964844,293.1499938964844,0.0004564367409329,-133.17835998535156,291.6468505859375,0.5502703785896301,0.050000000745058,0.2288299947977066,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1996459960937,293.2680969238281,291.16015625,1.0,0.1534069776535034,0.9977739453315736,0.9977739453315736,1.0,1.0,-0.7001394629478455,0.3025315403938293,0.3976079225540161,0.1114730089902877,0.0,0.0,0.1928523331880569,25.263391494750977,25.0,0.8238465189933777,-4920.19921875,49.57644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,304.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1106267571449279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417166292667389,0.1417209208011627,-4.280376742826775e-06,0.0,0.0001122721005231,0.0,0.0,5.603039264678955,0.0,0.0,0.0,0.2764130234718323,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0311582628637552,-1082.294921875,304.1506042480469,0.6389675736427307,0.0755035281181335,0.0687756836414337,293.1720886230469,297.1499938964844,293.1499938964844,0.049966711550951,-1464.9207763671875,304.15252685546875,0.6965757012367249,0.0972164571285247,0.0930763185024261,293.1620178222656,297.1499938964844,293.1499938964844,0.0584973730146884,-1193.5921630859375,304.1515197753906,0.7203097343444824,0.1074268147349357,0.0758428499102592,293.1637268066406,297.1499938964844,293.1499938964844,0.070017896592617,-1828.3883056640625,304.1515197753906,0.7485515475273132,0.1216915473341941,0.1161787137389183,293.2677001953125,297.1499938964844,293.1499938964844,0.0004508020938374,-127.75012969970705,291.62750244140625,0.5501846075057983,0.050000000745058,0.2288330048322677,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2021789550781,293.2677917480469,291.160400390625,1.0,0.153340071439743,0.9978625774383544,0.9978625774383544,1.0,1.0,-0.6992809176445007,0.3021954298019409,0.3970854878425598,0.1112202629446983,0.0,0.0,0.1921388059854507,25.2705307006836,25.0,0.706822395324707,-4912.3876953125,49.47648620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,304.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1104830056428909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413288116455078,0.1413331031799316,-4.279698259779252e-06,0.0,0.0001121262102969,0.0,0.0,5.5862956047058105,0.0,0.0,0.0,0.2763484716415405,4.0,0.0,1.0
