time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.1536560058594,297.1499938964844,293.1499938964844,0.0310799237340688,-1080.95751953125,304.150634765625,0.6386407613754272,0.0754079967737197,0.0686916559934616,293.1722717285156,297.1499938964844,293.1499938964844,0.0496981032192707,-1460.2359619140625,304.1525573730469,0.6956917643547058,0.0969015434384346,0.0927799791097641,293.1623229980469,297.1499938964844,293.1499938964844,0.0583227798342704,-1191.2666015625,304.15155029296875,0.7197825908660889,0.1072142645716667,0.0756960809230804,293.1639404296875,297.1499938964844,293.1499938964844,0.0698489472270011,-1825.1995849609373,304.15155029296875,0.7480472326278687,0.1214771419763565,0.115977756679058,293.26739501953125,297.1499938964844,293.1499938964844,0.0004451138374861,-122.3327407836914,291.6081848144531,0.5500999689102173,0.050000000745058,0.2288359701633453,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.20465087890625,293.2674560546875,291.1605834960937,1.0,0.1532715409994125,0.9979543089866638,0.9979543089866638,1.0,1.0,-0.6984106302261353,0.3018560409545898,0.3965546190738678,0.1109613105654716,0.0,0.0,0.1914151310920715,25.27731704711914,25.0,0.5897681713104248,-4904.51123046875,49.37479019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1103227511048317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409356296062469,0.1409399062395095,-4.279008408047957e-06,0.0,0.0001119635708164,0.0,0.0,5.569327354431152,0.0,0.0,0.0,0.2762830257415771,4.0,0.0,1.0
304020,293.1541748046875,297.1499938964844,293.1499938964844,0.0309175476431846,-1078.184326171875,304.15069580078125,0.6379703879356384,0.0752094835042953,0.068516694009304,293.172607421875,297.1499938964844,293.1499938964844,0.0491560138761997,-1450.7960205078125,304.152587890625,0.6939077973365784,0.096266321837902,0.0921819508075714,293.1629333496094,297.1499938964844,293.1499938964844,0.0579654760658741,-1186.5145263671875,304.1516418457031,0.7187042832374573,0.1067792996764183,0.0753954276442527,293.1643371582031,297.1499938964844,293.1499938964844,0.0695059895515441,-1818.735107421875,304.151611328125,0.7470296621322632,0.1210415363311767,0.1155692115426063,293.26678466796875,297.1499938964844,293.1499938964844,0.0004335259727668,-111.53108978271484,291.5694885253906,0.5499342083930969,0.050000000745058,0.2288418114185333,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2093811035156,293.266845703125,291.1608581542969,1.0,0.1531300097703933,0.9981378316879272,0.9981378316879272,1.0,1.0,-0.696638822555542,0.3011688590049743,0.3954699337482452,0.1104256212711334,0.0,0.0,0.1899493485689163,25.289844512939453,25.0,0.3539627492427826,-4888.591796875,49.16670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,304.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.109957069158554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401398777961731,0.1401441544294357,-4.277605967217824e-06,0.0,0.0001115924460464,0.0,0.0,5.535007953643799,0.0,0.0,0.0,0.2761505544185638,4.0,0.0,1.0
304080,293.1541748046875,297.1499938964844,293.1499938964844,0.0309175476431846,-1078.184326171875,304.15069580078125,0.6379703879356384,0.0752094835042953,0.068516694009304,293.172607421875,297.1499938964844,293.1499938964844,0.0491560138761997,-1450.7960205078125,304.152587890625,0.6939077973365784,0.096266321837902,0.0921819508075714,293.1629333496094,297.1499938964844,293.1499938964844,0.0579654760658741,-1186.5145263671875,304.1516418457031,0.7187042832374573,0.1067792996764183,0.0753954276442527,293.1643371582031,297.1499938964844,293.1499938964844,0.0695059895515441,-1818.735107421875,304.151611328125,0.7470296621322632,0.1210415363311767,0.1155692115426063,293.26678466796875,297.1499938964844,293.1499938964844,0.0004335259727668,-111.53108978271484,291.5694885253906,0.5499342083930969,0.050000000745058,0.2288418114185333,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2093811035156,293.266845703125,291.1608581542969,1.0,0.1531300097703933,0.9981378316879272,0.9981378316879272,1.0,1.0,-0.696638822555542,0.3011688590049743,0.3954699337482452,0.1104256212711334,0.0,0.0,0.1899493485689163,25.289844512939453,25.0,0.3539627492427826,-4888.591796875,49.16670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,304.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.109957069158554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401398777961731,0.1401441544294357,-4.277605967217824e-06,0.0,0.0001115924460464,0.0,0.0,5.535007953643799,0.0,0.0,0.0,0.2761505544185638,4.0,0.0,1.0
304140,293.1546936035156,297.1499938964844,293.1499938964844,0.03074836358428,-1075.2923583984375,304.1507263183594,0.6372804641723633,0.0750019699335098,0.0683333650231361,293.1729431152344,297.1499938964844,293.1499938964844,0.0486083067953586,-1441.2777099609375,304.15264892578125,0.6921054124832153,0.0956250131130218,0.0915778055787086,293.1635131835937,297.1499938964844,293.1499938964844,0.0575984232127666,-1181.642578125,304.1517028808594,0.7175959944725037,0.1063325852155685,0.0750862434506416,293.16473388671875,297.1499938964844,293.1499938964844,0.0691569000482559,-1812.16650390625,304.1516418457031,0.7460020184516907,0.1205977350473404,0.1151526197791099,293.2662048339844,297.1499938964844,293.1499938964844,0.0004215788794681,-100.77204895019533,291.5307922363281,0.5497733354568481,0.050000000745058,0.228847473859787,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2138977050781,293.2662658691406,291.16094970703125,1.0,0.1529830545186996,0.998321294784546,0.998321294784546,1.0,1.0,-0.694829523563385,0.3004699945449829,0.3943595290184021,0.1098726615309715,0.0,0.0,0.188477024435997,25.301055908203125,25.0,0.1310917288064956,-4872.48876953125,48.95305252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,304.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1095394119620323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393418163061142,0.1393460929393768,-4.276192612451268e-06,0.0,0.0001111685778596,0.0,0.0,5.500619888305664,0.0,0.0,0.0,0.2760177254676819,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.03074836358428,-1075.2923583984375,304.1507263183594,0.6372804641723633,0.0750019699335098,0.0683333650231361,293.1729431152344,297.1499938964844,293.1499938964844,0.0486083067953586,-1441.2777099609375,304.15264892578125,0.6921054124832153,0.0956250131130218,0.0915778055787086,293.1635131835937,297.1499938964844,293.1499938964844,0.0575984232127666,-1181.642578125,304.1517028808594,0.7175959944725037,0.1063325852155685,0.0750862434506416,293.16473388671875,297.1499938964844,293.1499938964844,0.0691569000482559,-1812.16650390625,304.1516418457031,0.7460020184516907,0.1205977350473404,0.1151526197791099,293.2662048339844,297.1499938964844,293.1499938964844,0.0004215788794681,-100.77204895019533,291.5307922363281,0.5497733354568481,0.050000000745058,0.228847473859787,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2138977050781,293.2662658691406,291.16094970703125,1.0,0.1529830545186996,0.998321294784546,0.998321294784546,1.0,1.0,-0.694829523563385,0.3004699945449829,0.3943595290184021,0.1098726615309715,0.0,0.0,0.188477024435997,25.301055908203125,25.0,0.1310917288064956,-4872.48876953125,48.95305252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,304.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1095394119620323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393418163061142,0.1393460929393768,-4.276192612451268e-06,0.0,0.0001111685778596,0.0,0.0,5.500619888305664,0.0,0.0,0.0,0.2760177254676819,4.0,0.0,1.0
304260,293.1551513671875,297.1499938964844,293.1499938964844,0.0305730756372213,-1072.29248046875,304.1507873535156,0.6365747451782227,0.0747864842414856,0.0681425407528877,293.1732788085937,297.1499938964844,293.1499938964844,0.0480558276176452,-1431.694580078125,304.1526794433594,0.6902895569801331,0.0949788987636566,0.0909687057137489,293.1640625,297.1499938964844,293.1499938964844,0.0572225488722324,-1176.6630859375,304.1517639160156,0.7164604663848877,0.105875588953495,0.0747695416212081,293.1651306152344,297.1499938964844,293.1499938964844,0.0688021183013916,-1805.50146484375,304.1517028808594,0.7449674606323242,0.1201466545462608,0.1147288456559181,293.265625,297.1499938964844,293.1499938964844,0.0004092056478839,-90.06906127929688,291.4921875,0.5496187210083008,0.050000000745058,0.2288529276847839,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21844482421875,293.26568603515625,291.16094970703125,1.0,0.1528312265872955,0.9985104203224182,0.9985104203224182,1.0,1.0,-0.6929873824119568,0.29975426197052,0.3932331204414367,0.1093202531337738,0.0,0.0,0.187013179063797,25.311012268066406,25.0,-0.0248539000749588,-4856.20458984375,48.734519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,304.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1090805754065513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385510116815567,0.1385552883148193,-4.274787443137029e-06,0.0,0.0001107029165723,0.0,0.0,5.466579437255859,0.0,0.0,0.0,0.2758861482143402,4.0,0.0,1.0
304320,293.1551513671875,297.1499938964844,293.1499938964844,0.0305730756372213,-1072.29248046875,304.1507873535156,0.6365747451782227,0.0747864842414856,0.0681425407528877,293.1732788085937,297.1499938964844,293.1499938964844,0.0480558276176452,-1431.694580078125,304.1526794433594,0.6902895569801331,0.0949788987636566,0.0909687057137489,293.1640625,297.1499938964844,293.1499938964844,0.0572225488722324,-1176.6630859375,304.1517639160156,0.7164604663848877,0.105875588953495,0.0747695416212081,293.1651306152344,297.1499938964844,293.1499938964844,0.0688021183013916,-1805.50146484375,304.1517028808594,0.7449674606323242,0.1201466545462608,0.1147288456559181,293.265625,297.1499938964844,293.1499938964844,0.0004092056478839,-90.06906127929688,291.4921875,0.5496187210083008,0.050000000745058,0.2288529276847839,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21844482421875,293.26568603515625,291.16094970703125,1.0,0.1528312265872955,0.9985104203224182,0.9985104203224182,1.0,1.0,-0.6929873824119568,0.29975426197052,0.3932331204414367,0.1093202531337738,0.0,0.0,0.187013179063797,25.311012268066406,25.0,-0.0248539000749588,-4856.20458984375,48.734519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,304.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1090805754065513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385510116815567,0.1385552883148193,-4.274787443137029e-06,0.0,0.0001107029165723,0.0,0.0,5.466579437255859,0.0,0.0,0.0,0.2758861482143402,4.0,0.0,1.0
304380,293.1556091308594,297.1499938964844,293.1499938964844,0.0303926169872283,-1069.198974609375,304.1508178710937,0.635857343673706,0.074564442038536,0.0679454654455185,293.1735534667969,297.1499938964844,293.1499938964844,0.0474997647106647,-1422.066650390625,304.1527099609375,0.6884656548500061,0.0943299457430839,0.0903563573956489,293.16461181640625,297.1499938964844,293.1499938964844,0.056838933378458,-1171.5902099609375,304.1518249511719,0.7153005599975586,0.105410136282444,0.0744465813040733,293.1654968261719,297.1499938964844,293.1499938964844,0.0684421807527542,-1798.75,304.1517333984375,0.743928849697113,0.1196895986795425,0.1142990440130233,293.2650451660156,297.1499938964844,293.1499938964844,0.0003963268536608,-79.42119598388672,291.45367431640625,0.5494710206985474,0.050000000745058,0.2288581579923629,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2230529785156,293.2651062011719,291.160888671875,1.0,0.1526751369237899,0.9986995458602904,0.9986995458602904,1.0,1.0,-0.6911188364028931,0.2990217804908752,0.3920970261096954,0.1087756901979446,0.0,0.0,0.1855626702308654,25.31974029541016,25.0,-0.116138219833374,-4839.71142578125,48.51199722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1085931658744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137771263718605,0.1377755403518676,-4.27340273745358e-06,0.0,0.0001102082605939,0.0,0.0,5.433053493499756,0.0,0.0,0.0,0.2757565975189209,4.0,0.0,1.0
304440,293.1556091308594,297.1499938964844,293.1499938964844,0.0303926169872283,-1069.198974609375,304.1508178710937,0.635857343673706,0.074564442038536,0.0679454654455185,293.1735534667969,297.1499938964844,293.1499938964844,0.0474997647106647,-1422.066650390625,304.1527099609375,0.6884656548500061,0.0943299457430839,0.0903563573956489,293.16461181640625,297.1499938964844,293.1499938964844,0.056838933378458,-1171.5902099609375,304.1518249511719,0.7153005599975586,0.105410136282444,0.0744465813040733,293.1654968261719,297.1499938964844,293.1499938964844,0.0684421807527542,-1798.75,304.1517333984375,0.743928849697113,0.1196895986795425,0.1142990440130233,293.2650451660156,297.1499938964844,293.1499938964844,0.0003963268536608,-79.42119598388672,291.45367431640625,0.5494710206985474,0.050000000745058,0.2288581579923629,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2230529785156,293.2651062011719,291.160888671875,1.0,0.1526751369237899,0.9986995458602904,0.9986995458602904,1.0,1.0,-0.6911188364028931,0.2990217804908752,0.3920970261096954,0.1087756901979446,0.0,0.0,0.1855626702308654,25.31974029541016,25.0,-0.116138219833374,-4839.71142578125,48.51199722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1085931658744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137771263718605,0.1377755403518676,-4.27340273745358e-06,0.0,0.0001102082605939,0.0,0.0,5.433053493499756,0.0,0.0,0.0,0.2757565975189209,4.0,0.0,1.0
304500,293.15582275390625,297.1499938964844,293.1499938964844,0.0303008239716291,-1067.6231689453125,304.1508483886719,0.6354953050613403,0.0744514092803001,0.0678449943661689,293.1737060546875,297.1499938964844,293.1499938964844,0.0472209900617599,-1417.2459716796875,304.1527404785156,0.6875525712966919,0.094005137681961,0.0900496393442154,293.16485595703125,297.1499938964844,293.1499938964844,0.0566446557641029,-1169.0245361328125,304.1518249511719,0.7147119641304016,0.1051747798919677,0.0742831453680992,293.1656799316406,297.1499938964844,293.1499938964844,0.0682605952024459,-1795.3477783203125,304.1517333984375,0.7434087991714478,0.119459256529808,0.1140822991728782,293.2647705078125,297.1499938964844,293.1499938964844,0.0003896711859852,-74.11726379394531,291.4344787597656,0.5493996143341064,0.050000000745058,0.2288606911897659,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2253723144531,293.26483154296875,291.16082763671875,1.0,0.1525956988334655,0.9987940788269044,0.9987940788269044,1.0,1.0,-0.6901769042015076,0.2986514866352081,0.3915254175662994,0.1085039153695106,0.0,0.0,0.1848440319299698,25.323633193969727,25.0,-0.1591947227716446,-4831.39111328125,48.39952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,304.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.1083424538373947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373861581087112,0.1373904347419738,-4.2727192521851975e-06,0.0,0.0001099538203561,0.0,0.0,5.416510581970215,0.0,0.0,0.0,0.2756926715373993,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.0302081499248743,-1066.0308837890625,304.1508483886719,0.6351313591003418,0.0743372440338134,0.0677433684468269,293.173828125,297.1499938964844,293.1499938964844,0.0469421222805976,-1412.4278564453125,304.1527404785156,0.686639666557312,0.0936805978417396,0.0897429585456848,293.16510009765625,297.1499938964844,293.1499938964844,0.0564489252865314,-1166.442138671875,304.15185546875,0.7141176462173462,0.1049378961324691,0.0741185247898101,293.16583251953125,297.1499938964844,293.1499938964844,0.0680781081318855,-1791.931396484375,304.1517639160156,0.7428882718086243,0.1192279383540153,0.1138644814491272,293.26446533203125,297.1499938964844,293.1499938964844,0.0003828556800726,-68.82652282714844,291.415283203125,0.5493297576904297,0.050000000745058,0.2288631647825241,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.2276306152344,293.2645263671875,291.1607360839844,1.0,0.1525153964757919,0.9988915920257568,0.9988915920257568,1.0,1.0,-0.6892308592796326,0.2982804775238037,0.3909504115581512,0.1082291901111602,0.0,0.0,0.1841324120759964,25.327192306518555,25.0,-0.2152393162250518,-4823.0380859375,48.28633880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1080888882279396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370052844285965,0.1370095461606979,-4.27204349762178e-06,0.0,0.0001096964842872,0.0,0.0,5.400157451629639,0.0,0.0,0.0,0.2756294906139374,4.0,0.0,1.0
304620,293.1564025878906,297.1499938964844,293.1499938964844,0.0300212111324071,-1062.8148193359375,304.15087890625,0.6343994140625,0.0741064324975013,0.067537672817707,293.1740417480469,297.1499938964844,293.1499938964844,0.0463854745030403,-1402.8226318359375,304.1527404785156,0.684816837310791,0.093033418059349,0.0891309827566146,293.16558837890625,297.1499938964844,293.1499938964844,0.0560542903840541,-1161.2427978515625,304.1518859863281,0.7129120826721191,0.1044605746865272,0.073786623775959,293.1661376953125,297.1499938964844,293.1499938964844,0.0677114874124527,-1785.0765380859375,304.1517944335937,0.7418468594551086,0.1187632530927658,0.1134266778826713,293.2638854980469,297.1499938964844,293.1499938964844,0.0003686962591018,-58.29019546508789,291.37701416015625,0.5491933226585388,0.050000000745058,0.2288680076599121,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2318420410156,293.2639465332031,291.1604919433594,1.0,0.1523526608943939,0.9990865588188172,0.9990865588188172,1.0,1.0,-0.6873316168785095,0.2975444793701172,0.3897871375083923,0.1076577827334404,0.0,0.0,0.1827400773763656,25.333345413208008,25.0,-0.3851582705974579,-4806.36376953125,48.05855178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1075793206691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362605541944503,0.136264830827713,-4.270717454346595e-06,0.0,0.0001091793310479,0.0,0.0,5.3682050704956055,0.0,0.0,0.0,0.2755059897899627,4.0,0.0,1.0
304680,293.1564025878906,297.1499938964844,293.1499938964844,0.0300212111324071,-1062.8148193359375,304.15087890625,0.6343994140625,0.0741064324975013,0.067537672817707,293.1740417480469,297.1499938964844,293.1499938964844,0.0463854745030403,-1402.8226318359375,304.1527404785156,0.684816837310791,0.093033418059349,0.0891309827566146,293.16558837890625,297.1499938964844,293.1499938964844,0.0560542903840541,-1161.2427978515625,304.1518859863281,0.7129120826721191,0.1044605746865272,0.073786623775959,293.1661376953125,297.1499938964844,293.1499938964844,0.0677114874124527,-1785.0765380859375,304.1517944335937,0.7418468594551086,0.1187632530927658,0.1134266778826713,293.2638854980469,297.1499938964844,293.1499938964844,0.0003686962591018,-58.29019546508789,291.37701416015625,0.5491933226585388,0.050000000745058,0.2288680076599121,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2318420410156,293.2639465332031,291.1604919433594,1.0,0.1523526608943939,0.9990865588188172,0.9990865588188172,1.0,1.0,-0.6873316168785095,0.2975444793701172,0.3897871375083923,0.1076577827334404,0.0,0.0,0.1827400773763656,25.333345413208008,25.0,-0.3851582705974579,-4806.36376953125,48.05855178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1075793206691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362605541944503,0.136264830827713,-4.270717454346595e-06,0.0,0.0001091793310479,0.0,0.0,5.3682050704956055,0.0,0.0,0.0,0.2755059897899627,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0298353992402553,-1059.5740966796875,304.1509094238281,0.6336629986763,0.0738733261823654,0.0673295706510543,293.1741943359375,297.1499938964844,293.1499938964844,0.0458321794867515,-1393.291748046875,304.1527709960937,0.6830013990402222,0.0923906713724136,0.088522620499134,293.166015625,297.1499938964844,293.1499938964844,0.0556565523147583,-1156.01318359375,304.15191650390625,0.7116828560829163,0.103979505598545,0.0734518468379974,293.1664123535156,297.1499938964844,293.1499938964844,0.0673438087105751,-1778.2144775390625,304.1517944335937,0.7408050298690796,0.1182969361543655,0.1129869446158409,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.5490596294403076,0.050000000745058,0.2288727760314941,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2353210449219,293.26336669921875,291.1600341796875,1.0,0.1521875858306884,0.9992814660072328,0.9992814660072328,1.0,1.0,-0.6854279637336731,0.2968288958072662,0.3885990381240845,0.1070347130298614,0.0,0.0,0.1814129054546356,25.338193893432617,25.0,-0.6371421217918396,-4789.9716796875,47.82950973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1070747151970863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355498880147934,0.135554164648056,-4.269443252269412e-06,0.0,0.0001086672273231,0.0,0.0,5.337734699249268,0.0,0.0,0.0,0.2753881216049194,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0298353992402553,-1059.5740966796875,304.1509094238281,0.6336629986763,0.0738733261823654,0.0673295706510543,293.1741943359375,297.1499938964844,293.1499938964844,0.0458321794867515,-1393.291748046875,304.1527709960937,0.6830013990402222,0.0923906713724136,0.088522620499134,293.166015625,297.1499938964844,293.1499938964844,0.0556565523147583,-1156.01318359375,304.15191650390625,0.7116828560829163,0.103979505598545,0.0734518468379974,293.1664123535156,297.1499938964844,293.1499938964844,0.0673438087105751,-1778.2144775390625,304.1517944335937,0.7408050298690796,0.1182969361543655,0.1129869446158409,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.5490596294403076,0.050000000745058,0.2288727760314941,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2353210449219,293.26336669921875,291.1600341796875,1.0,0.1521875858306884,0.9992814660072328,0.9992814660072328,1.0,1.0,-0.6854279637336731,0.2968288958072662,0.3885990381240845,0.1070347130298614,0.0,0.0,0.1814129054546356,25.338193893432617,25.0,-0.6371421217918396,-4789.9716796875,47.82950973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1070747151970863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355498880147934,0.135554164648056,-4.269443252269412e-06,0.0,0.0001086672273231,0.0,0.0,5.337734699249268,0.0,0.0,0.0,0.2753881216049194,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.0296737719327211,-1056.5989990234375,304.15087890625,0.6329769492149353,0.0736671760678291,0.0671365559101104,293.1742248535156,297.1499938964844,293.1499938964844,0.0452940352261066,-1384.041259765625,304.1527404785156,0.681230366230011,0.091770701110363,0.0879296511411666,293.166259765625,297.1499938964844,293.1499938964844,0.0552721694111824,-1150.9735107421875,304.15191650390625,0.7104747891426086,0.10352274030447,0.073127157986164,293.1665954589844,297.1499938964844,293.1499938964844,0.0669860169291496,-1771.554443359375,304.1517944335937,0.739790141582489,0.1178473532199859,0.1125568971037864,293.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5489323139190674,0.050000000745058,0.2288773208856582,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.23553466796875,293.2615966796875,291.1591186523437,1.0,0.1520217955112457,0.9994813203811646,0.9994813203811646,1.0,1.0,-0.6835842728614807,0.2962248921394348,0.3873593509197235,0.1062270849943161,0.0,0.0,0.1802021414041519,25.33926773071289,25.0,-1.465681552886963,-4774.7685546875,47.60427474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1065850034356117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348920315504074,0.13489630818367,-4.268242719263071e-06,0.0,0.0001081702284864,0.0,0.0,5.3095316886901855,0.0,0.0,0.0,0.2752788364887237,4.0,0.0,1.0
304920,293.15692138671875,297.1499938964844,293.1499938964844,0.0296737719327211,-1056.5989990234375,304.15087890625,0.6329769492149353,0.0736671760678291,0.0671365559101104,293.1742248535156,297.1499938964844,293.1499938964844,0.0452940352261066,-1384.041259765625,304.1527404785156,0.681230366230011,0.091770701110363,0.0879296511411666,293.166259765625,297.1499938964844,293.1499938964844,0.0552721694111824,-1150.9735107421875,304.15191650390625,0.7104747891426086,0.10352274030447,0.073127157986164,293.1665954589844,297.1499938964844,293.1499938964844,0.0669860169291496,-1771.554443359375,304.1517944335937,0.739790141582489,0.1178473532199859,0.1125568971037864,293.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5489323139190674,0.050000000745058,0.2288773208856582,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.23553466796875,293.2615966796875,291.1591186523437,1.0,0.1520217955112457,0.9994813203811646,0.9994813203811646,1.0,1.0,-0.6835842728614807,0.2962248921394348,0.3873593509197235,0.1062270849943161,0.0,0.0,0.1802021414041519,25.33926773071289,25.0,-1.465681552886963,-4774.7685546875,47.60427474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1065850034356117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348920315504074,0.13489630818367,-4.268242719263071e-06,0.0,0.0001081702284864,0.0,0.0,5.3095316886901855,0.0,0.0,0.0,0.2752788364887237,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0295258238911628,-1053.9384765625,304.1508178710937,0.6323822140693665,0.0734697133302688,0.0669608190655708,293.1741943359375,297.1499938964844,293.1499938964844,0.0447765178978443,-1375.1641845703125,304.1526794433594,0.6795601844787598,0.0911671668291091,0.0873570591211319,293.1664428710937,297.1499938964844,293.1499938964844,0.0549056567251682,-1146.1820068359375,304.1518859863281,0.7093405723571777,0.1030749455094337,0.0728154331445694,293.16668701171875,297.1499938964844,293.1499938964844,0.066642940044403,-1765.186279296875,304.1517639160156,0.7388511896133423,0.1174076572060585,0.1121410205960273,293.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5488496422767639,0.050000000745058,0.2288802862167358,291.15802001953125,291.1499938964844,272.4309997558594,271.6670837402344,284.2388610839844,293.26031494140625,291.1578369140625,1.0,0.1518573760986328,0.9996811151504515,0.9996811151504515,1.0,1.0,-0.6818164587020874,0.2955342233181,0.3862822353839874,0.1057116240262985,0.0,0.0,0.1792258024215698,25.337081909179688,25.0,-1.3700501918792725,-4760.61767578125,47.385292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.1061227247118949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343521922826767,0.1343564540147781,-4.267198619345436e-06,0.0,0.0001077010747394,0.0,0.0,5.286336421966553,0.0,0.0,0.0,0.2751880586147308,4.0,0.0,1.0
305040,293.15704345703125,297.1499938964844,293.1499938964844,0.0295258238911628,-1053.9384765625,304.1508178710937,0.6323822140693665,0.0734697133302688,0.0669608190655708,293.1741943359375,297.1499938964844,293.1499938964844,0.0447765178978443,-1375.1641845703125,304.1526794433594,0.6795601844787598,0.0911671668291091,0.0873570591211319,293.1664428710937,297.1499938964844,293.1499938964844,0.0549056567251682,-1146.1820068359375,304.1518859863281,0.7093405723571777,0.1030749455094337,0.0728154331445694,293.16668701171875,297.1499938964844,293.1499938964844,0.066642940044403,-1765.186279296875,304.1517639160156,0.7388511896133423,0.1174076572060585,0.1121410205960273,293.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5488496422767639,0.050000000745058,0.2288802862167358,291.15802001953125,291.1499938964844,272.4309997558594,271.6670837402344,284.2388610839844,293.26031494140625,291.1578369140625,1.0,0.1518573760986328,0.9996811151504515,0.9996811151504515,1.0,1.0,-0.6818164587020874,0.2955342233181,0.3862822353839874,0.1057116240262985,0.0,0.0,0.1792258024215698,25.337081909179688,25.0,-1.3700501918792725,-4760.61767578125,47.385292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.1061227247118949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343521922826767,0.1343564540147781,-4.267198619345436e-06,0.0,0.0001077010747394,0.0,0.0,5.286336421966553,0.0,0.0,0.0,0.2751880586147308,4.0,0.0,1.0
305100,293.1571044921875,297.1499938964844,293.1499938964844,0.0294417608529329,-1052.512451171875,304.1508178710937,0.6320840716362,0.0733658969402313,0.0668695122003555,293.1741638183594,297.1499938964844,293.1499938964844,0.0445165745913982,-1370.701171875,304.1526794433594,0.6787406206130981,0.0908666625618934,0.0870727449655532,293.1665344238281,297.1499938964844,293.1499938964844,0.0547162294387817,-1143.7017822265625,304.1518859863281,0.7087700366973877,0.1028461456298828,0.0726571083068847,293.166748046875,297.1499938964844,293.1499938964844,0.0664676651358604,-1761.9273681640625,304.1517639160156,0.7383921146392822,0.1171867847442627,0.1119328513741493,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.548818826675415,0.050000000745058,0.2288813889026641,291.1578063964844,291.1499938964844,272.4388427734375,271.6706237792969,284.24273681640625,293.2598571777344,291.1578369140625,1.0,0.1517754197120666,0.9997810125350952,0.9997810125350952,1.0,1.0,-0.6809272170066833,0.2951215207576751,0.3858056664466858,0.1056032106280326,0.0,0.0,0.1787303239107132,25.33638572692871,25.0,-0.4168072342872619,-4753.38037109375,47.27586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,304.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1059046685695648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341027021408081,0.1341069638729095,-4.266747964720707e-06,0.0,0.0001074797764886,0.0,0.0,5.275661468505859,0.0,0.0,0.0,0.2751463949680328,4.0,0.0,1.0
305160,293.1571960449219,297.1499938964844,293.1499938964844,0.0293429866433143,-1050.9998779296875,304.1508483886719,0.631769061088562,0.0732585340738296,0.0667749047279357,293.17413330078125,297.1499938964844,293.1499938964844,0.0442545264959335,-1366.197509765625,304.15264892578125,0.6779129505157471,0.0905666500329971,0.0867889076471328,293.1666564941406,297.1499938964844,293.1499938964844,0.0545208714902401,-1141.140625,304.15191650390625,0.7081770896911621,0.1026136130094528,0.0724961683154106,293.1667785644531,297.1499938964844,293.1499938964844,0.0662885680794715,-1758.592529296875,304.1517639160156,0.7379231452941895,0.1169648915529251,0.1117237731814384,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5487803220748901,0.050000000745058,0.2288827747106552,291.1580810546875,291.1499938964844,272.4466552734375,271.6741943359375,284.24615478515625,293.259521484375,291.1582336425781,1.0,0.151693508028984,0.9998248219490052,0.9998248219490052,0.9999418258666992,1.0,-0.6800305843353271,0.294734239578247,0.3852963745594024,0.1054284498095512,0.0,0.0,0.1781679093837738,25.33604621887207,25.0,0.435285210609436,-4745.787109375,47.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,304.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1056955084204673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338287442922592,0.1338330209255218,-4.266298219590681e-06,0.0,0.0001072675004252,0.0,0.0,5.2639994621276855,0.0,0.0,0.0,0.2751015722751617,4.0,0.0,1.0
305220,293.15740966796875,297.1499938964844,293.1499938964844,0.028925584629178,-1047.96484375,304.1513061523437,0.6310981512069702,0.0730336159467697,0.0665765777230262,293.174072265625,297.1499938964844,293.1499938964844,0.0437316298484802,-1357.2169189453125,304.15264892578125,0.6762433052062988,0.0899682715535163,0.0862228646874427,293.1669311523437,297.1499938964844,293.1499938964844,0.0541207157075405,-1135.900390625,304.1519470214844,0.7069422006607056,0.1021377295255661,0.0721667259931564,293.1669006347656,297.1499938964844,293.1499938964844,0.0659269094467163,-1751.865234375,304.1517944335937,0.7369616031646729,0.1165165156126022,0.1113019064068794,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5486882328987122,0.050000000745058,0.228886067867279,291.15875244140625,291.1499938964844,272.4621276855469,271.681396484375,284.2511291503906,293.25909423828125,291.1588134765625,1.0,0.1515295058488845,0.9999123811721802,0.9999123811721802,0.9998255372047424,1.0,-0.6782155632972717,0.2939980328083038,0.3842175304889679,0.1049647778272628,0.0,0.0,0.1769478321075439,25.33628845214844,25.0,0.5556566715240479,-4729.47314453125,46.94570159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,304.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1053007319569587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332084536552429,0.1332127302885055,-4.265290499461116e-06,0.0,0.0001068668570951,0.0,0.0,5.2376227378845215,0.0,0.0,0.0,0.2750011086463928,4.0,0.0,1.0
305280,293.15740966796875,297.1499938964844,293.1499938964844,0.028925584629178,-1047.96484375,304.1513061523437,0.6310981512069702,0.0730336159467697,0.0665765777230262,293.174072265625,297.1499938964844,293.1499938964844,0.0437316298484802,-1357.2169189453125,304.15264892578125,0.6762433052062988,0.0899682715535163,0.0862228646874427,293.1669311523437,297.1499938964844,293.1499938964844,0.0541207157075405,-1135.900390625,304.1519470214844,0.7069422006607056,0.1021377295255661,0.0721667259931564,293.1669006347656,297.1499938964844,293.1499938964844,0.0659269094467163,-1751.865234375,304.1517944335937,0.7369616031646729,0.1165165156126022,0.1113019064068794,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5486882328987122,0.050000000745058,0.228886067867279,291.15875244140625,291.1499938964844,272.4621276855469,271.681396484375,284.2511291503906,293.25909423828125,291.1588134765625,1.0,0.1515295058488845,0.9999123811721802,0.9999123811721802,0.9998255372047424,1.0,-0.6782155632972717,0.2939980328083038,0.3842175304889679,0.1049647778272628,0.0,0.0,0.1769478321075439,25.33628845214844,25.0,0.5556566715240479,-4729.47314453125,46.94570159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,304.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1053007319569587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332084536552429,0.1332127302885055,-4.265290499461116e-06,0.0,0.0001068668570951,0.0,0.0,5.2376227378845215,0.0,0.0,0.0,0.2750011086463928,4.0,0.0,1.0
305340,293.1576538085937,297.1499938964844,293.1499938964844,0.028616914525628,-1045.07470703125,304.1513366699219,0.6303890943527222,0.0727985128760337,0.0663677081465721,293.1739807128906,297.1499938964844,293.1499938964844,0.0432142503559589,-1348.3455810546875,304.1526184082031,0.6745721101760864,0.0893739536404609,0.0856600627303123,293.1672058105469,297.1499938964844,293.1499938964844,0.0537126697599887,-1130.5706787109375,304.1519775390625,0.7056636214256287,0.101650170981884,0.0718284621834755,293.1670227050781,297.1499938964844,293.1499938964844,0.0655639767646789,-1745.1317138671875,304.1517944335937,0.735981822013855,0.1160631403326988,0.1108748689293861,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5485891699790955,0.050000000745058,0.2288896292448043,291.15887451171875,291.1499938964844,272.47735595703125,271.688720703125,284.2558288574219,293.2589416503906,291.15887451171875,1.0,0.1513649523258209,1.0,1.0,0.9997092485427856,1.0,-0.6763752698898315,0.2932599484920501,0.383115291595459,0.1044758856296539,0.0,0.0,0.1757526844739914,25.337358474731445,25.0,0.2045108675956726,-4713.08984375,46.723915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,304.7587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1049317792057991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325870156288147,0.1325912773609161,-4.264214112481568e-06,0.0,0.0001064924144884,0.0,0.0,5.21113920211792,0.0,0.0,0.0,0.2748993039131164,4.0,0.0,1.0
305400,293.1576538085937,297.1499938964844,293.1499938964844,0.028616914525628,-1045.07470703125,304.1513366699219,0.6303890943527222,0.0727985128760337,0.0663677081465721,293.1739807128906,297.1499938964844,293.1499938964844,0.0432142503559589,-1348.3455810546875,304.1526184082031,0.6745721101760864,0.0893739536404609,0.0856600627303123,293.1672058105469,297.1499938964844,293.1499938964844,0.0537126697599887,-1130.5706787109375,304.1519775390625,0.7056636214256287,0.101650170981884,0.0718284621834755,293.1670227050781,297.1499938964844,293.1499938964844,0.0655639767646789,-1745.1317138671875,304.1517944335937,0.735981822013855,0.1160631403326988,0.1108748689293861,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5485891699790955,0.050000000745058,0.2288896292448043,291.15887451171875,291.1499938964844,272.47735595703125,271.688720703125,284.2558288574219,293.2589416503906,291.15887451171875,1.0,0.1513649523258209,1.0,1.0,0.9997092485427856,1.0,-0.6763752698898315,0.2932599484920501,0.383115291595459,0.1044758856296539,0.0,0.0,0.1757526844739914,25.337358474731445,25.0,0.2045108675956726,-4713.08984375,46.723915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,304.7587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1049317792057991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325870156288147,0.1325912773609161,-4.264214112481568e-06,0.0,0.0001064924144884,0.0,0.0,5.21113920211792,0.0,0.0,0.0,0.2748993039131164,4.0,0.0,1.0
305460,293.1578674316406,297.1499938964844,293.1499938964844,0.0283926539123058,-1041.197998046875,304.1512451171875,0.629666805267334,0.0725593715906143,0.0661543011665344,293.17388916015625,297.1499938964844,293.1499938964844,0.0427026525139808,-1339.580078125,304.1526184082031,0.6729172468185425,0.0887871086597442,0.0851035043597221,293.1675109863281,297.1499938964844,293.1499938964844,0.0532973818480968,-1125.1553955078125,304.1520080566406,0.7043605446815491,0.1011553481221199,0.0714843645691871,293.1671447753906,297.1499938964844,293.1499938964844,0.0651987940073013,-1738.3673095703125,304.1517944335937,0.7349972724914551,0.1156077980995178,0.1104452088475227,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5484912395477295,0.050000000745058,0.2288931459188461,291.1589050292969,291.1499938964844,272.49237060546875,271.6962280273437,284.2606201171875,293.2589111328125,291.1589050292969,1.0,0.1511998772621154,1.0,1.0,0.9994994401931764,1.0,-0.6745268106460571,0.2925135791301727,0.3820132315158844,0.1039988473057746,0.0,0.0,0.1745658367872238,25.3383846282959,25.0,0.0914550870656967,-4696.89794921875,46.50186538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,304.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1045846492052078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319773495197296,0.131981611251831,-4.2631550059013534e-06,0.0,0.0001061401271726,0.0,0.0,5.185176849365234,0.0,0.0,0.0,0.2747992873191833,4.0,0.0,1.0
305520,293.1578674316406,297.1499938964844,293.1499938964844,0.0283926539123058,-1041.197998046875,304.1512451171875,0.629666805267334,0.0725593715906143,0.0661543011665344,293.17388916015625,297.1499938964844,293.1499938964844,0.0427026525139808,-1339.580078125,304.1526184082031,0.6729172468185425,0.0887871086597442,0.0851035043597221,293.1675109863281,297.1499938964844,293.1499938964844,0.0532973818480968,-1125.1553955078125,304.1520080566406,0.7043605446815491,0.1011553481221199,0.0714843645691871,293.1671447753906,297.1499938964844,293.1499938964844,0.0651987940073013,-1738.3673095703125,304.1517944335937,0.7349972724914551,0.1156077980995178,0.1104452088475227,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5484912395477295,0.050000000745058,0.2288931459188461,291.1589050292969,291.1499938964844,272.49237060546875,271.6962280273437,284.2606201171875,293.2589111328125,291.1589050292969,1.0,0.1511998772621154,1.0,1.0,0.9994994401931764,1.0,-0.6745268106460571,0.2925135791301727,0.3820132315158844,0.1039988473057746,0.0,0.0,0.1745658367872238,25.3383846282959,25.0,0.0914550870656967,-4696.89794921875,46.50186538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,304.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1045846492052078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319773495197296,0.131981611251831,-4.2631550059013534e-06,0.0,0.0001061401271726,0.0,0.0,5.185176849365234,0.0,0.0,0.0,0.2747992873191833,4.0,0.0,1.0
305580,293.1580810546875,297.1499938964844,293.1499938964844,0.0282423011958599,-1037.78955078125,304.15106201171875,0.6289436221122742,0.0723188668489456,0.0659389942884445,293.1737365722656,297.1499938964844,293.1499938964844,0.0421989224851131,-1330.9534912109375,304.152587890625,0.6712930798530579,0.0882108584046363,0.0845561847090721,293.16778564453125,297.1499938964844,293.1499938964844,0.0528772696852684,-1119.685546875,304.15203857421875,0.7030481696128845,0.100657045841217,0.0711371377110481,293.167236328125,297.1499938964844,293.1499938964844,0.0648328214883804,-1731.5972900390625,304.1518249511719,0.7340189218521118,0.1151534393429756,0.1100157275795936,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.548399806022644,0.050000000745058,0.2288964241743087,291.1589660644531,291.1499938964844,272.5071716308594,271.7038879394531,284.26580810546875,293.259033203125,291.15899658203125,1.0,0.1510345637798309,1.0,1.0,0.9992896318435668,1.0,-0.6726833581924438,0.2917538583278656,0.3809294998645782,0.1035592257976532,0.0,0.0,0.1733660101890564,25.33885955810547,25.0,0.1435743123292923,-4680.71337890625,46.28055953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,304.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1042551919817924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313661485910415,0.131370410323143,-4.262103630026104e-06,0.0,0.0001058057678164,0.0,0.0,5.159184455871582,0.0,0.0,0.0,0.2746993005275726,4.0,0.0,1.0
305640,293.1580810546875,297.1499938964844,293.1499938964844,0.0282423011958599,-1037.78955078125,304.15106201171875,0.6289436221122742,0.0723188668489456,0.0659389942884445,293.1737365722656,297.1499938964844,293.1499938964844,0.0421989224851131,-1330.9534912109375,304.152587890625,0.6712930798530579,0.0882108584046363,0.0845561847090721,293.16778564453125,297.1499938964844,293.1499938964844,0.0528772696852684,-1119.685546875,304.15203857421875,0.7030481696128845,0.100657045841217,0.0711371377110481,293.167236328125,297.1499938964844,293.1499938964844,0.0648328214883804,-1731.5972900390625,304.1518249511719,0.7340189218521118,0.1151534393429756,0.1100157275795936,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.548399806022644,0.050000000745058,0.2288964241743087,291.1589660644531,291.1499938964844,272.5071716308594,271.7038879394531,284.26580810546875,293.259033203125,291.15899658203125,1.0,0.1510345637798309,1.0,1.0,0.9992896318435668,1.0,-0.6726833581924438,0.2917538583278656,0.3809294998645782,0.1035592257976532,0.0,0.0,0.1733660101890564,25.33885955810547,25.0,0.1435743123292923,-4680.71337890625,46.28055953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,304.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1042551919817924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313661485910415,0.131370410323143,-4.262103630026104e-06,0.0,0.0001058057678164,0.0,0.0,5.159184455871582,0.0,0.0,0.0,0.2746993005275726,4.0,0.0,1.0
