time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305700,293.1581726074219,297.1499938964844,293.1499938964844,0.0281681176275014,-1036.082763671875,304.1510009765625,0.6285843253135681,0.0721987709403038,0.065831258893013,293.17364501953125,297.1499938964844,293.1499938964844,0.0419507436454296,-1326.7042236328125,304.1525573730469,0.6704961061477661,0.0879276022315025,0.0842868685722351,293.1679077148437,297.1499938964844,293.1499938964844,0.0526661463081836,-1116.9395751953125,304.15203857421875,0.7023921012878418,0.100407563149929,0.070963054895401,293.1672668457031,297.1499938964844,293.1499938964844,0.0646500885486602,-1728.2203369140625,304.1518249511719,0.733534574508667,0.1149274408817291,0.1098018437623977,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5483574867248535,0.050000000745058,0.2288979440927505,291.1590270996094,291.1499938964844,272.51446533203125,271.70782470703125,284.26861572265625,293.2591247558594,291.1590576171875,1.0,0.150951936841011,1.0,1.0,0.9991847276687622,1.0,-0.6717670559883118,0.2913692593574524,0.3803978264331817,0.103357084095478,0.0,0.0,0.1727557629346847,25.33877754211425,25.0,0.2105195969343185,-4672.599609375,46.17048263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,304.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1040956825017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310573518276214,0.1310616135597229,-4.261576123099076e-06,0.0,0.0001056438850355,0.0,0.0,5.146064758300781,0.0,0.0,0.0,0.2746488749980926,4.0,0.0,1.0
305760,293.1582336425781,297.1499938964844,293.1499938964844,0.0280942060053348,-1034.37939453125,304.1509704589844,0.6282278299331665,0.0720792338252067,0.0657238364219665,293.1735534667969,297.1499938964844,293.1499938964844,0.0417053140699863,-1322.5023193359375,304.15252685546875,0.6697104573249817,0.0876479595899581,0.0840207636356353,293.1679992675781,297.1499938964844,293.1499938964844,0.052454762160778,-1114.1922607421875,304.1520690917969,0.7017377018928528,0.1001584231853485,0.0707890465855598,293.16729736328125,297.1499938964844,293.1499938964844,0.0644678473472595,-1724.8546142578125,304.1518249511719,0.733054518699646,0.1147026792168617,0.1095889285206794,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5483176708221436,0.050000000745058,0.2288993895053863,291.1591491699219,291.1499938964844,272.5216979980469,271.7118225097656,284.27154541015625,293.2592163085937,291.1591796875,1.0,0.1508694291114807,1.0,1.0,0.9990769624710084,1.0,-0.6708561778068542,0.2909825146198272,0.379873663187027,0.1031666025519371,0.0,0.0,0.1721356660127639,25.33844566345215,25.0,0.2841309010982513,-4664.4580078125,46.06095504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,304.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1039385348558425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307448446750641,0.1307491064071655,-4.261045432940591e-06,0.0,0.0001054843960446,0.0,0.0,5.1327972412109375,0.0,0.0,0.0,0.2745979428291321,4.0,0.0,1.0
305820,293.15838623046875,297.1499938964844,293.1499938964844,0.0279479678720235,-1031.0025634765625,304.15087890625,0.6275269985198975,0.0718428790569305,0.0655110627412796,293.1733093261719,297.1499938964844,293.1499938964844,0.0412241928279399,-1314.26611328125,304.1524963378906,0.6681775450706482,0.087100826203823,0.0834996029734611,293.168212890625,297.1499938964844,293.1499938964844,0.0520326979458332,-1108.7127685546875,304.1520690917969,0.700438380241394,0.0996625870466232,0.0704423561692237,293.1673278808594,297.1499938964844,293.1499938964844,0.0641061216592788,-1718.180908203125,304.1518249511719,0.7321100234985352,0.114258088171482,0.1091673076152801,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5482458472251892,0.050000000745058,0.228901982307434,291.159423828125,291.1499938964844,272.5359802246094,271.7200012207031,284.2776794433594,293.25946044921875,291.15948486328125,1.0,0.1507050544023513,1.0,1.0,0.9988614916801452,1.0,-0.6690563559532166,0.2902075052261352,0.3788488805294037,0.1028158441185951,0.0,0.0,0.1708618402481079,25.33691024780273,25.0,0.3903713524341583,-4648.08544921875,45.84410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,304.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.1036285236477851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301056742668151,0.1301099359989166,-4.259964498487534e-06,0.0,0.0001051697836373,0.0,0.0,5.105684757232666,0.0,0.0,0.0,0.2744939029216766,4.0,0.0,1.0
305880,293.15838623046875,297.1499938964844,293.1499938964844,0.0279479678720235,-1031.0025634765625,304.15087890625,0.6275269985198975,0.0718428790569305,0.0655110627412796,293.1733093261719,297.1499938964844,293.1499938964844,0.0412241928279399,-1314.26611328125,304.1524963378906,0.6681775450706482,0.087100826203823,0.0834996029734611,293.168212890625,297.1499938964844,293.1499938964844,0.0520326979458332,-1108.7127685546875,304.1520690917969,0.700438380241394,0.0996625870466232,0.0704423561692237,293.1673278808594,297.1499938964844,293.1499938964844,0.0641061216592788,-1718.180908203125,304.1518249511719,0.7321100234985352,0.114258088171482,0.1091673076152801,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5482458472251892,0.050000000745058,0.228901982307434,291.159423828125,291.1499938964844,272.5359802246094,271.7200012207031,284.2776794433594,293.25946044921875,291.15948486328125,1.0,0.1507050544023513,1.0,1.0,0.9988614916801452,1.0,-0.6690563559532166,0.2902075052261352,0.3788488805294037,0.1028158441185951,0.0,0.0,0.1708618402481079,25.33691024780273,25.0,0.3903713524341583,-4648.08544921875,45.84410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,304.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.1036285236477851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301056742668151,0.1301099359989166,-4.259964498487534e-06,0.0,0.0001051697836373,0.0,0.0,5.105684757232666,0.0,0.0,0.0,0.2744939029216766,4.0,0.0,1.0
305940,293.1584777832031,297.1499938964844,293.1499938964844,0.0278052370995283,-1027.6910400390625,304.1508178710937,0.6268460154533386,0.0716116204857826,0.0653023719787597,293.1730041503906,297.1499938964844,293.1499938964844,0.0407580658793449,-1306.2874755859375,304.1524353027344,0.6667007207870483,0.0865717232227325,0.0829949006438255,293.1683349609375,297.1499938964844,293.1499938964844,0.051613725721836,-1103.281982421875,304.1520690917969,0.6991565823554993,0.0991720333695411,0.0700988471508026,293.1673278808594,297.1499938964844,293.1499938964844,0.0637499690055847,-1711.620361328125,304.1517944335937,0.7311896681785583,0.1138218641281127,0.1087529957294464,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5481843948364258,0.050000000745058,0.2289042025804519,291.1596984863281,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.259765625,291.1597595214844,1.0,0.1505420506000518,1.0,1.0,0.9986459612846376,1.0,-0.6672934293746948,0.2894383370876312,0.3778550922870636,0.1024960353970527,0.0,0.0,0.1695468425750732,25.334125518798828,25.0,0.3876692354679107,-4631.6572265625,45.63096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,304.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1033199802041053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294479370117187,0.1294521987438202,-4.25885446020402e-06,0.0,0.0001048566409735,0.0,0.0,5.077812671661377,0.0,0.0,0.0,0.2743870317935943,4.0,0.0,1.0
306000,293.1584777832031,297.1499938964844,293.1499938964844,0.0278052370995283,-1027.6910400390625,304.1508178710937,0.6268460154533386,0.0716116204857826,0.0653023719787597,293.1730041503906,297.1499938964844,293.1499938964844,0.0407580658793449,-1306.2874755859375,304.1524353027344,0.6667007207870483,0.0865717232227325,0.0829949006438255,293.1683349609375,297.1499938964844,293.1499938964844,0.051613725721836,-1103.281982421875,304.1520690917969,0.6991565823554993,0.0991720333695411,0.0700988471508026,293.1673278808594,297.1499938964844,293.1499938964844,0.0637499690055847,-1711.620361328125,304.1517944335937,0.7311896681785583,0.1138218641281127,0.1087529957294464,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5481843948364258,0.050000000745058,0.2289042025804519,291.1596984863281,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.259765625,291.1597595214844,1.0,0.1505420506000518,1.0,1.0,0.9986459612846376,1.0,-0.6672934293746948,0.2894383370876312,0.3778550922870636,0.1024960353970527,0.0,0.0,0.1695468425750732,25.334125518798828,25.0,0.3876692354679107,-4631.6572265625,45.63096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,304.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1033199802041053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294479370117187,0.1294521987438202,-4.25885446020402e-06,0.0,0.0001048566409735,0.0,0.0,5.077812671661377,0.0,0.0,0.0,0.2743870317935943,4.0,0.0,1.0
306060,293.1687316894531,297.1499938964844,293.1499938964844,0.0265127681195735,-1000.67919921875,304.1527709960937,0.6200016736984253,0.0692964419722557,0.0636072382330894,293.1835632324219,297.1499938964844,293.1499938964844,0.0388019159436225,-1272.54638671875,304.1549377441406,0.6588161587715149,0.0838337913155555,0.0808621272444725,293.17901611328125,297.1499938964844,293.1499938964844,0.049757532775402,-1079.12939453125,304.154541015625,0.6916298866271973,0.0965295657515525,0.0685740560293197,293.1780090332031,297.1499938964844,293.1499938964844,0.0620094873011112,-1679.4119873046875,304.1541442871094,0.7250577211380005,0.1112008690834045,0.1067227721214294,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5463302731513977,0.050000000745058,0.2289711385965347,291.1632080078125,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1502503305673599,1.0,1.0,0.9984248280525208,1.0,-0.6585146188735962,0.2856948673725128,0.3728197515010834,0.1006606966257095,0.0,0.0,0.1676752865314483,25.615253448486328,25.0,12.43059253692627,-4596.14599609375,44.91067886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232421875,304.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1029909774661064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286738961935043,0.1286781430244445,-4.257708951627137e-06,0.0,0.0001045227472786,0.0,0.0,5.045231342315674,0.0,0.0,0.0,0.2742623686790466,4.0,0.0,1.0
306120,293.1687316894531,297.1499938964844,293.1499938964844,0.0265127681195735,-1000.67919921875,304.1527709960937,0.6200016736984253,0.0692964419722557,0.0636072382330894,293.1835632324219,297.1499938964844,293.1499938964844,0.0388019159436225,-1272.54638671875,304.1549377441406,0.6588161587715149,0.0838337913155555,0.0808621272444725,293.17901611328125,297.1499938964844,293.1499938964844,0.049757532775402,-1079.12939453125,304.154541015625,0.6916298866271973,0.0965295657515525,0.0685740560293197,293.1780090332031,297.1499938964844,293.1499938964844,0.0620094873011112,-1679.4119873046875,304.1541442871094,0.7250577211380005,0.1112008690834045,0.1067227721214294,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5463302731513977,0.050000000745058,0.2289711385965347,291.1632080078125,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1502503305673599,1.0,1.0,0.9984248280525208,1.0,-0.6585146188735962,0.2856948673725128,0.3728197515010834,0.1006606966257095,0.0,0.0,0.1676752865314483,25.615253448486328,25.0,12.43059253692627,-4596.14599609375,44.91067886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232421875,304.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1029909774661064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286738961935043,0.1286781430244445,-4.257708951627137e-06,0.0,0.0001045227472786,0.0,0.0,5.045231342315674,0.0,0.0,0.0,0.2742623686790466,4.0,0.0,1.0
306180,293.1725769042969,297.1499938964844,293.1499938964844,0.0253715813159942,-979.26806640625,304.1537170410156,0.6148303151130676,0.0680388659238815,0.0623124353587627,293.1880798339844,297.1499938964844,293.1499938964844,0.0370297469198703,-1241.8194580078125,304.1561889648437,0.6525521278381348,0.0820561200380325,0.0790038108825683,293.1835632324219,297.1499938964844,293.1499938964844,0.0480951592326164,-1057.5836181640625,304.1557312011719,0.6857444047927856,0.0948620587587356,0.0672852098941803,293.1826477050781,297.1499938964844,293.1499938964844,0.0604141987860202,-1650.045654296875,304.1553955078125,0.7202166318893433,0.1095428019762039,0.1049815937876701,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5452352166175842,0.050000000745058,0.2290114313364029,291.17950439453125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.1825866699219,1.0,0.1498691439628601,1.0,1.0,0.9982036352157592,1.0,-0.6511421799659729,0.2825589179992676,0.3685832917690277,0.0991145893931388,0.0,0.0,0.1626743972301483,25.76642799377441,25.0,19.079748153686523,-4545.11474609375,44.21868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,304.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.505859375,18000.0,0.0,0.0,0.1025482341647148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266112178564071,0.1266154646873474,-4.255373823980335e-06,0.0,0.0001040734205162,0.0,0.0,4.9593939781188965,0.0,0.0,0.0,0.2739478051662445,4.0,0.0,1.0
306240,293.1725769042969,297.1499938964844,293.1499938964844,0.0253715813159942,-979.26806640625,304.1537170410156,0.6148303151130676,0.0680388659238815,0.0623124353587627,293.1880798339844,297.1499938964844,293.1499938964844,0.0370297469198703,-1241.8194580078125,304.1561889648437,0.6525521278381348,0.0820561200380325,0.0790038108825683,293.1835632324219,297.1499938964844,293.1499938964844,0.0480951592326164,-1057.5836181640625,304.1557312011719,0.6857444047927856,0.0948620587587356,0.0672852098941803,293.1826477050781,297.1499938964844,293.1499938964844,0.0604141987860202,-1650.045654296875,304.1553955078125,0.7202166318893433,0.1095428019762039,0.1049815937876701,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5452352166175842,0.050000000745058,0.2290114313364029,291.17950439453125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.1825866699219,1.0,0.1498691439628601,1.0,1.0,0.9982036352157592,1.0,-0.6511421799659729,0.2825589179992676,0.3685832917690277,0.0991145893931388,0.0,0.0,0.1626743972301483,25.76642799377441,25.0,19.079748153686523,-4545.11474609375,44.21868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,304.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.505859375,18000.0,0.0,0.0,0.1025482341647148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266112178564071,0.1266154646873474,-4.255373823980335e-06,0.0,0.0001040734205162,0.0,0.0,4.9593939781188965,0.0,0.0,0.0,0.2739478051662445,4.0,0.0,1.0
306300,293.17352294921875,297.1499938964844,293.1499938964844,0.0249679274857044,-971.615966796875,304.1537780761719,0.6130415797233582,0.0675633922219276,0.0618513338267803,293.1891784667969,297.1499938964844,293.1499938964844,0.0363569483160972,-1230.1473388671875,304.1562805175781,0.6503397226333618,0.0813575312495231,0.0782937407493591,293.184814453125,297.1499938964844,293.1499938964844,0.047453936189413,-1049.3297119140625,304.1558532714844,0.6836515069007874,0.0941924750804901,0.0667876228690147,293.183837890625,297.1499938964844,293.1499938964844,0.0598101429641246,-1639.019775390625,304.1554870605469,0.7185187935829163,0.108895294368267,0.1043231040239334,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5449821352958679,0.050000000745058,0.2290208339691162,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865295410156,291.1872253417969,1.0,0.1496721804141998,1.0,1.0,0.9980930685997008,1.0,-0.6483603119850159,0.2813758850097656,0.3669844567775726,0.0985347777605056,0.0,0.0,0.1596933603286743,25.792675018310547,25.0,14.671655654907228,-4516.359375,43.92576217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,304.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.197265625,18000.0,0.0,0.0,0.1022581383585929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251886934041977,0.1251929402351379,-4.253356109984452e-06,0.0,0.0001037790134432,0.0,0.0,4.899852752685547,0.0,0.0,0.0,0.2737270593643188,4.0,0.0,1.0
306360,293.1741638183594,297.1499938964844,293.1499938964844,0.0246247556060552,-965.0892333984376,304.1537170410156,0.6115015149116516,0.0671382546424865,0.0614478550851345,293.1898193359375,297.1499938964844,293.1499938964844,0.0357767306268215,-1220.0965576171875,304.1561889648437,0.648466169834137,0.0807340815663337,0.0776694267988205,293.1856689453125,297.1499938964844,293.1499938964844,0.0468903593719005,-1042.1171875,304.15582275390625,0.6818498373031616,0.0935823321342468,0.0663414075970649,293.1846008300781,297.1499938964844,293.1499938964844,0.059291273355484,-1629.614013671875,304.1554260253906,0.717079222202301,0.1083170920610427,0.1037446409463882,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.544826865196228,0.050000000745058,0.2290266454219818,291.1884155273437,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.29022216796875,291.18896484375,1.0,0.1494750529527664,1.0,1.0,0.9979417324066162,1.0,-0.6459039449691772,0.2803345322608948,0.3655694425106048,0.0980196073651313,0.0,0.0,0.1568252742290496,25.80245590209961,25.0,8.705714225769043,-4489.0283203125,43.65361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,304.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.1019144505262374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237711384892463,0.1237753853201866,-4.25107737100916e-06,0.0,0.0001034302113112,0.0,0.0,4.840325832366943,0.0,0.0,0.0,0.2735022008419037,4.0,0.0,1.0
306420,293.1748352050781,297.1499938964844,293.1499938964844,0.0240501593798398,-954.12060546875,304.1534118652344,0.6088762879371643,0.0663876459002494,0.0607456192374229,293.19024658203125,297.1499938964844,293.1499938964844,0.0347982309758663,-1203.1715087890625,304.15576171875,0.645350992679596,0.079638198018074,0.0765881314873695,293.1866455078125,297.1499938964844,293.1499938964844,0.0459121391177177,-1029.6861572265625,304.155517578125,0.6787739992141724,0.0924809649586677,0.0655460655689239,293.185302734375,297.1499938964844,293.1499938964844,0.0584182105958461,-1613.9254150390625,304.15509033203125,0.7146663665771484,0.1072969958186149,0.1027399972081184,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5446820259094238,0.050000000745058,0.2290320992469787,291.1878662109375,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2961120605469,291.18707275390625,1.0,0.1490866094827652,1.0,1.0,0.9976390600204468,1.0,-0.6416097283363342,0.2785272002220154,0.3630824983119964,0.0970940068364143,0.0,0.0,0.1517460346221923,25.79425048828125,25.0,-1.5579427480697632,-4441.85546875,43.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,304.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1010748520493507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212376579642295,0.1212419047951698,-4.246601292834384e-06,0.0,0.0001025781311909,0.0,0.0,4.733774662017822,0.0,0.0,0.0,0.2730920910835266,4.0,0.0,1.0
306480,293.1748352050781,297.1499938964844,293.1499938964844,0.0240501593798398,-954.12060546875,304.1534118652344,0.6088762879371643,0.0663876459002494,0.0607456192374229,293.19024658203125,297.1499938964844,293.1499938964844,0.0347982309758663,-1203.1715087890625,304.15576171875,0.645350992679596,0.079638198018074,0.0765881314873695,293.1866455078125,297.1499938964844,293.1499938964844,0.0459121391177177,-1029.6861572265625,304.155517578125,0.6787739992141724,0.0924809649586677,0.0655460655689239,293.185302734375,297.1499938964844,293.1499938964844,0.0584182105958461,-1613.9254150390625,304.15509033203125,0.7146663665771484,0.1072969958186149,0.1027399972081184,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5446820259094238,0.050000000745058,0.2290320992469787,291.1878662109375,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2961120605469,291.18707275390625,1.0,0.1490866094827652,1.0,1.0,0.9976390600204468,1.0,-0.6416097283363342,0.2785272002220154,0.3630824983119964,0.0970940068364143,0.0,0.0,0.1517460346221923,25.79425048828125,25.0,-1.5579427480697632,-4441.85546875,43.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,304.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1010748520493507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212376579642295,0.1212419047951698,-4.246601292834384e-06,0.0,0.0001025781311909,0.0,0.0,4.733774662017822,0.0,0.0,0.0,0.2730920910835266,4.0,0.0,1.0
306540,293.1749572753906,297.1499938964844,293.1499938964844,0.0235708411782979,-944.910888671875,304.153076171875,0.6066558361053467,0.065732903778553,0.060137290507555,293.1899719238281,297.1499938964844,293.1499938964844,0.0339705646038055,-1188.8477783203125,304.1552124023437,0.64274662733078,0.078676551580429,0.0756498575210571,293.1869506835937,297.1499938964844,293.1499938964844,0.0450581237673759,-1018.9024047851562,304.15509033203125,0.6761279702186584,0.0914905443787574,0.0648362785577774,293.1853332519531,297.1499938964844,293.1499938964844,0.0576770231127738,-1600.7174072265625,304.1546325683594,0.7126125693321228,0.1063961088657379,0.1018628701567649,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5446528196334839,0.050000000745058,0.2290332615375518,291.1830139160156,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.30035400390625,291.18170166015625,1.0,0.1487120389938354,1.0,1.0,0.9973363876342772,1.0,-0.6378504037857056,0.2769685387611389,0.360881894826889,0.096235267817974,0.0,0.0,0.1476428359746933,25.76706314086914,25.0,-7.21354341506958,-4404.435546875,42.69684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33074951171875,304.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1000763997435569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191950440406799,0.1191992908716201,-4.242805061949184e-06,0.0,0.0001015648231259,0.0,0.0,4.6479363441467285,0.0,0.0,0.0,0.2727579474449157,4.0,0.0,1.0
306600,293.1749572753906,297.1499938964844,293.1499938964844,0.0235708411782979,-944.910888671875,304.153076171875,0.6066558361053467,0.065732903778553,0.060137290507555,293.1899719238281,297.1499938964844,293.1499938964844,0.0339705646038055,-1188.8477783203125,304.1552124023437,0.64274662733078,0.078676551580429,0.0756498575210571,293.1869506835937,297.1499938964844,293.1499938964844,0.0450581237673759,-1018.9024047851562,304.15509033203125,0.6761279702186584,0.0914905443787574,0.0648362785577774,293.1853332519531,297.1499938964844,293.1499938964844,0.0576770231127738,-1600.7174072265625,304.1546325683594,0.7126125693321228,0.1063961088657379,0.1018628701567649,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5446528196334839,0.050000000745058,0.2290332615375518,291.1830139160156,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.30035400390625,291.18170166015625,1.0,0.1487120389938354,1.0,1.0,0.9973363876342772,1.0,-0.6378504037857056,0.2769685387611389,0.360881894826889,0.096235267817974,0.0,0.0,0.1476428359746933,25.76706314086914,25.0,-7.21354341506958,-4404.435546875,42.69684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33074951171875,304.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1000763997435569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191950440406799,0.1191992908716201,-4.242805061949184e-06,0.0,0.0001015648231259,0.0,0.0,4.6479363441467285,0.0,0.0,0.0,0.2727579474449157,4.0,0.0,1.0
306660,293.1747131347656,297.1499938964844,293.1499938964844,0.0231562927365303,-936.8776245117188,304.1527404785156,0.6047111749649048,0.0651517733931541,0.0595988556742668,293.1892395019531,297.1499938964844,293.1499938964844,0.0332375280559062,-1176.12109375,304.1546936035156,0.6404585838317871,0.077807992696762,0.0748069509863853,293.1867980957031,297.1499938964844,293.1499938964844,0.0442843958735466,-1009.1658325195312,304.1546936035156,0.6737592816352844,0.0905825719237327,0.0641877949237823,293.1849365234375,297.1499938964844,293.1499938964844,0.0570143200457096,-1588.9656982421875,304.1541748046875,0.7107663750648499,0.1055771559476852,0.1010697185993194,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5446789264678955,0.050000000745058,0.2290323674678802,291.17681884765625,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.3033752441406,291.1754455566406,1.0,0.1483551263809204,1.0,1.0,0.9970558881759644,1.0,-0.6344613432884216,0.2755897939205169,0.3588715493679046,0.0954038500785827,0.0,0.0,0.1444771885871887,25.73134994506836,25.0,-9.006903648376465,-4375.09765625,42.27626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611145019531,304.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.098987229168415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176239103078842,0.1176281496882438,-4.239812824380351e-06,0.0,0.0001004594523692,0.0,0.0,4.582003593444824,0.0,0.0,0.0,0.2724998593330383,4.0,0.0,1.0
306720,293.1747131347656,297.1499938964844,293.1499938964844,0.0231562927365303,-936.8776245117188,304.1527404785156,0.6047111749649048,0.0651517733931541,0.0595988556742668,293.1892395019531,297.1499938964844,293.1499938964844,0.0332375280559062,-1176.12109375,304.1546936035156,0.6404585838317871,0.077807992696762,0.0748069509863853,293.1867980957031,297.1499938964844,293.1499938964844,0.0442843958735466,-1009.1658325195312,304.1546936035156,0.6737592816352844,0.0905825719237327,0.0641877949237823,293.1849365234375,297.1499938964844,293.1499938964844,0.0570143200457096,-1588.9656982421875,304.1541748046875,0.7107663750648499,0.1055771559476852,0.1010697185993194,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5446789264678955,0.050000000745058,0.2290323674678802,291.17681884765625,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.3033752441406,291.1754455566406,1.0,0.1483551263809204,1.0,1.0,0.9970558881759644,1.0,-0.6344613432884216,0.2755897939205169,0.3588715493679046,0.0954038500785827,0.0,0.0,0.1444771885871887,25.73134994506836,25.0,-9.006903648376465,-4375.09765625,42.27626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611145019531,304.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.098987229168415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176239103078842,0.1176281496882438,-4.239812824380351e-06,0.0,0.0001004594523692,0.0,0.0,4.582003593444824,0.0,0.0,0.0,0.2724998593330383,4.0,0.0,1.0
306780,293.1741943359375,297.1499938964844,293.1499938964844,0.022789979353547,-929.7057495117188,304.1524353027344,0.6029775142669678,0.0646308660507202,0.0591173097491264,293.1882629394531,297.1499938964844,293.1499938964844,0.0325719378888607,-1164.504638671875,304.1542358398437,0.6383967399597168,0.0770125165581703,0.0740372538566589,293.18634033203125,297.1499938964844,293.1499938964844,0.0435684099793434,-1000.16748046875,304.1543273925781,0.6715950965881348,0.0897416099905967,0.0635885521769523,293.1842956542969,297.1499938964844,293.1499938964844,0.056404173374176,-1578.172607421875,304.15380859375,0.7090595364570618,0.1048223599791526,0.1003408133983612,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5447323322296143,0.050000000745058,0.2290304452180862,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055419921875,291.1697082519531,1.0,0.1480175852775573,1.0,1.0,0.9967753887176514,1.0,-0.6313634514808655,0.2743552923202514,0.3570081293582916,0.0945886969566345,0.0,0.0,0.1420945227146148,25.69206047058105,25.0,-8.369872093200684,-4351.80029296875,41.88721084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.0978763476014137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164502799510955,0.1164545193314552,-4.237553639541147e-06,0.0,9.933205728884786e-05,0.0,0.0,4.532822132110596,0.0,0.0,0.0,0.2723067104816437,4.0,0.0,1.0
306840,293.1741943359375,297.1499938964844,293.1499938964844,0.022789979353547,-929.7057495117188,304.1524353027344,0.6029775142669678,0.0646308660507202,0.0591173097491264,293.1882629394531,297.1499938964844,293.1499938964844,0.0325719378888607,-1164.504638671875,304.1542358398437,0.6383967399597168,0.0770125165581703,0.0740372538566589,293.18634033203125,297.1499938964844,293.1499938964844,0.0435684099793434,-1000.16748046875,304.1543273925781,0.6715950965881348,0.0897416099905967,0.0635885521769523,293.1842956542969,297.1499938964844,293.1499938964844,0.056404173374176,-1578.172607421875,304.15380859375,0.7090595364570618,0.1048223599791526,0.1003408133983612,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5447323322296143,0.050000000745058,0.2290304452180862,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055419921875,291.1697082519531,1.0,0.1480175852775573,1.0,1.0,0.9967753887176514,1.0,-0.6313634514808655,0.2743552923202514,0.3570081293582916,0.0945886969566345,0.0,0.0,0.1420945227146148,25.69206047058105,25.0,-8.369872093200684,-4351.80029296875,41.88721084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.0978763476014137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164502799510955,0.1164545193314552,-4.237553639541147e-06,0.0,9.933205728884786e-05,0.0,0.0,4.532822132110596,0.0,0.0,0.0,0.2723067104816437,4.0,0.0,1.0
306900,293.1738586425781,297.1499938964844,293.1499938964844,0.0226213727146387,-926.37646484375,304.1523132324219,0.6021755933761597,0.0643896833062172,0.0588947497308254,293.1877136230469,297.1499938964844,293.1499938964844,0.0322594717144966,-1159.024658203125,304.154052734375,0.6374337077140808,0.0766382068395614,0.0736756399273872,293.18603515625,297.1499938964844,293.1499938964844,0.0432276278734207,-995.8849487304688,304.1541442871094,0.6705748438835144,0.0893427208065986,0.0633047446608543,293.18389892578125,297.1499938964844,293.1499938964844,0.0561141893267631,-1573.0474853515625,304.1536560058594,0.7082458138465881,0.1044655367732048,0.0999967381358146,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5447641015052795,0.050000000745058,0.2290292978286743,291.1683349609375,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.3063659667969,291.1672668457031,1.0,0.1478562951087951,1.0,1.0,0.9966351985931396,1.0,-0.6299074292182922,0.2737835049629211,0.3561239242553711,0.0941877290606498,0.0,0.0,0.1411359310150146,25.672014236450195,25.0,-7.594507217407227,-4341.75439453125,41.703521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,304.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.0973332673311233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159821674227714,0.1159864068031311,-4.236653694533743e-06,0.0,9.878089622361584e-05,0.0,0.0,4.513229846954346,0.0,0.0,0.0,0.2722297310829162,4.0,0.0,1.0
306960,293.1734924316406,297.1499938964844,293.1499938964844,0.0224608276039361,-923.1880493164062,304.1521911621094,0.6014094352722168,0.064159482717514,0.0586825348436832,293.1871032714844,297.1499938964844,293.1499938964844,0.0319584794342517,-1153.727783203125,304.15386962890625,0.6365081071853638,0.0762774646282196,0.0733273923397064,293.1856689453125,297.1499938964844,293.1499938964844,0.0428963899612426,-991.7214965820312,304.15399169921875,0.6695886850357056,0.0889562293887138,0.0630300045013427,293.1834716796875,297.1499938964844,293.1499938964844,0.0558325015008449,-1568.07080078125,304.15350341796875,0.7074570655822754,0.1041206270456314,0.0996644049882888,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.544797420501709,0.050000000745058,0.2290280908346176,291.16607666015625,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070373535156,291.1651306152344,1.0,0.1476998180150985,1.0,1.0,0.996496856212616,1.0,-0.628504753112793,0.273237019777298,0.3552677631378174,0.0937921851873397,0.0,0.0,0.140297532081604,25.652040481567383,25.0,-6.718962669372559,-4332.44287109375,41.52638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3940734863281,304.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.0968077629804611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155752390623092,0.1155794709920883,-4.2358747123216745e-06,0.0,9.82475685304962e-05,0.0,0.0,4.496212482452393,0.0,0.0,0.0,0.2721628844738006,4.0,0.0,1.0
307020,293.1726989746094,297.1499938964844,293.1499938964844,0.0221610106527805,-917.1837768554688,304.1519470214844,0.5999701023101807,0.0637282058596611,0.0582855902612209,293.18585205078125,297.1499938964844,293.1499938964844,0.0313876755535602,-1143.63037109375,304.1535339355469,0.634755551815033,0.0755928307771682,0.0726671665906906,293.18487548828125,297.1499938964844,293.1499938964844,0.0422595180571079,-983.712890625,304.1537170410156,0.6677051782608032,0.0882165804505348,0.062504842877388,293.1825256347656,297.1499938964844,293.1499938964844,0.0552916303277015,-1558.51953125,304.1532287597656,0.7059528827667236,0.1034633368253707,0.0990316644310951,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5448655486106873,0.050000000745058,0.2290256172418594,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.3081359863281,291.1616516113281,1.0,0.1474010497331619,1.0,1.0,0.9962202310562134,1.0,-0.6258434057235718,0.2722088396549225,0.3536345660686493,0.0930239409208297,0.0,0.0,0.1389113366603851,25.612934112548828,25.0,-5.020115375518799,-4315.38623046875,41.19041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,304.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.0958315059542656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149079278111457,0.1149121597409248,-4.234608240949456e-06,0.0,9.725679410621524e-05,0.0,0.0,4.468338966369629,0.0,0.0,0.0,0.2720535695552826,4.0,0.0,1.0
307080,293.1726989746094,297.1499938964844,293.1499938964844,0.0221610106527805,-917.1837768554688,304.1519470214844,0.5999701023101807,0.0637282058596611,0.0582855902612209,293.18585205078125,297.1499938964844,293.1499938964844,0.0313876755535602,-1143.63037109375,304.1535339355469,0.634755551815033,0.0755928307771682,0.0726671665906906,293.18487548828125,297.1499938964844,293.1499938964844,0.0422595180571079,-983.712890625,304.1537170410156,0.6677051782608032,0.0882165804505348,0.062504842877388,293.1825256347656,297.1499938964844,293.1499938964844,0.0552916303277015,-1558.51953125,304.1532287597656,0.7059528827667236,0.1034633368253707,0.0990316644310951,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5448655486106873,0.050000000745058,0.2290256172418594,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.3081359863281,291.1616516113281,1.0,0.1474010497331619,1.0,1.0,0.9962202310562134,1.0,-0.6258434057235718,0.2722088396549225,0.3536345660686493,0.0930239409208297,0.0,0.0,0.1389113366603851,25.612934112548828,25.0,-5.020115375518799,-4315.38623046875,41.19041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,304.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.0958315059542656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149079278111457,0.1149121597409248,-4.234608240949456e-06,0.0,9.725679410621524e-05,0.0,0.0,4.468338966369629,0.0,0.0,0.0,0.2720535695552826,4.0,0.0,1.0
307140,293.1718139648437,297.1499938964844,293.1499938964844,0.0218861419707536,-911.620361328125,304.1517639160156,0.5986378788948059,0.0633311197161674,0.0579207874834537,293.1845397949219,297.1499938964844,293.1499938964844,0.0308548714965581,-1134.1395263671875,304.1532287597656,0.6331179141998291,0.0749527513980865,0.0720506161451339,293.1839599609375,297.1499938964844,293.1499938964844,0.0416535846889019,-976.0885009765624,304.15350341796875,0.6659242510795593,0.0875165835022926,0.0620085336267948,293.1815185546875,297.1499938964844,293.1499938964844,0.0547786951065063,-1549.468505859375,304.15301513671875,0.7045348286628723,0.1028456389904022,0.0984376296401023,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5449325442314148,0.050000000745058,0.229023203253746,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.30889892578125,291.1590576171875,1.0,0.1471206545829773,1.0,1.0,0.9959436058998108,1.0,-0.6233541965484619,0.2712514400482178,0.3521027266979217,0.0922982096672058,0.0,0.0,0.1378321498632431,25.575660705566406,25.0,-3.66868257522583,-4299.7607421875,40.87712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.0949837937951088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143928244709968,0.1143970564007759,-4.233641902828822e-06,0.0,9.639647760195658e-05,0.0,0.0,4.446853160858154,0.0,0.0,0.0,0.2719694972038269,4.0,0.0,1.0
307200,293.1718139648437,297.1499938964844,293.1499938964844,0.0218861419707536,-911.620361328125,304.1517639160156,0.5986378788948059,0.0633311197161674,0.0579207874834537,293.1845397949219,297.1499938964844,293.1499938964844,0.0308548714965581,-1134.1395263671875,304.1532287597656,0.6331179141998291,0.0749527513980865,0.0720506161451339,293.1839599609375,297.1499938964844,293.1499938964844,0.0416535846889019,-976.0885009765624,304.15350341796875,0.6659242510795593,0.0875165835022926,0.0620085336267948,293.1815185546875,297.1499938964844,293.1499938964844,0.0547786951065063,-1549.468505859375,304.15301513671875,0.7045348286628723,0.1028456389904022,0.0984376296401023,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5449325442314148,0.050000000745058,0.229023203253746,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.30889892578125,291.1590576171875,1.0,0.1471206545829773,1.0,1.0,0.9959436058998108,1.0,-0.6233541965484619,0.2712514400482178,0.3521027266979217,0.0922982096672058,0.0,0.0,0.1378321498632431,25.575660705566406,25.0,-3.66868257522583,-4299.7607421875,40.87712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.0949837937951088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143928244709968,0.1143970564007759,-4.233641902828822e-06,0.0,9.639647760195658e-05,0.0,0.0,4.446853160858154,0.0,0.0,0.0,0.2719694972038269,4.0,0.0,1.0
307260,293.1708984375,297.1499938964844,293.1499938964844,0.0216323882341384,-906.4342651367188,304.151611328125,0.5973936319351196,0.0629627183079719,0.0575828365981578,293.1831970214844,297.1499938964844,293.1499938964844,0.0303556453436613,-1125.1866455078125,304.1529846191406,0.6315765976905823,0.0743513107299804,0.0714718326926231,293.1830139160156,297.1499938964844,293.1499938964844,0.0410747863352298,-968.8010864257812,304.1532897949219,0.6642287969589233,0.0868504270911216,0.0615367405116558,293.1804504394531,297.1499938964844,293.1499938964844,0.0542911626398563,-1540.873779296875,304.15283203125,0.7031903266906738,0.1022627502679824,0.0978774726390838,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.544996440410614,0.050000000745058,0.2290208786725998,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1570739746094,1.0,0.1468572467565536,1.0,1.0,0.9956663846969604,1.0,-0.6210126876831055,0.2703473567962646,0.3506653606891632,0.0916257426142692,0.0,0.0,0.136983573436737,25.540632247924805,25.0,-2.7048676013946533,-4285.12646484375,40.58395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,304.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0942819938063621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139898747205734,0.1139941066503524,-4.232891569699859e-06,0.0,9.568424138706176e-05,0.0,0.0,4.430060863494873,0.0,0.0,0.0,0.2719038426876068,4.0,0.0,1.0
307320,293.1708984375,297.1499938964844,293.1499938964844,0.0216323882341384,-906.4342651367188,304.151611328125,0.5973936319351196,0.0629627183079719,0.0575828365981578,293.1831970214844,297.1499938964844,293.1499938964844,0.0303556453436613,-1125.1866455078125,304.1529846191406,0.6315765976905823,0.0743513107299804,0.0714718326926231,293.1830139160156,297.1499938964844,293.1499938964844,0.0410747863352298,-968.8010864257812,304.1532897949219,0.6642287969589233,0.0868504270911216,0.0615367405116558,293.1804504394531,297.1499938964844,293.1499938964844,0.0542911626398563,-1540.873779296875,304.15283203125,0.7031903266906738,0.1022627502679824,0.0978774726390838,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.544996440410614,0.050000000745058,0.2290208786725998,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1570739746094,1.0,0.1468572467565536,1.0,1.0,0.9956663846969604,1.0,-0.6210126876831055,0.2703473567962646,0.3506653606891632,0.0916257426142692,0.0,0.0,0.136983573436737,25.540632247924805,25.0,-2.7048676013946533,-4285.12646484375,40.58395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,304.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0942819938063621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139898747205734,0.1139941066503524,-4.232891569699859e-06,0.0,9.568424138706176e-05,0.0,0.0,4.430060863494873,0.0,0.0,0.0,0.2719038426876068,4.0,0.0,1.0
307380,293.16998291015625,297.1499938964844,293.1499938964844,0.0213971175253391,-901.5823974609376,304.1514587402344,0.5962253212928772,0.0626193434000015,0.05726820230484,293.18182373046875,297.1499938964844,293.1499938964844,0.0298872794955968,-1116.7291259765625,304.1527709960937,0.6301193237304688,0.07378451526165,0.0709268003702163,293.1820068359375,297.1499938964844,293.1499938964844,0.0405205786228179,-961.81884765625,304.15313720703125,0.662607729434967,0.0862142220139503,0.0610865652561187,293.17938232421875,297.1499938964844,293.1499938964844,0.0538274645805358,-1532.7080078125,304.15264892578125,0.7019119262695312,0.1017116084694862,0.0973480865359306,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5450563430786133,0.050000000745058,0.2290187180042266,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099060058594,291.1555480957031,1.0,0.1466096937656402,1.0,1.0,0.99538916349411,1.0,-0.6188027858734131,0.2694858014583587,0.3493169844150543,0.0910117551684379,0.0,0.0,0.1363153755664825,25.50801467895508,25.0,-2.023569345474243,-4271.34716796875,40.30903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,304.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0937331095337867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136737763881683,0.1136780083179473,-4.232304490869865e-06,0.0,9.512718679616228e-05,0.0,0.0,4.416897296905518,0.0,0.0,0.0,0.271852433681488,4.0,0.0,1.0
307440,293.16998291015625,297.1499938964844,293.1499938964844,0.0213971175253391,-901.5823974609376,304.1514587402344,0.5962253212928772,0.0626193434000015,0.05726820230484,293.18182373046875,297.1499938964844,293.1499938964844,0.0298872794955968,-1116.7291259765625,304.1527709960937,0.6301193237304688,0.07378451526165,0.0709268003702163,293.1820068359375,297.1499938964844,293.1499938964844,0.0405205786228179,-961.81884765625,304.15313720703125,0.662607729434967,0.0862142220139503,0.0610865652561187,293.17938232421875,297.1499938964844,293.1499938964844,0.0538274645805358,-1532.7080078125,304.15264892578125,0.7019119262695312,0.1017116084694862,0.0973480865359306,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5450563430786133,0.050000000745058,0.2290187180042266,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099060058594,291.1555480957031,1.0,0.1466096937656402,1.0,1.0,0.99538916349411,1.0,-0.6188027858734131,0.2694858014583587,0.3493169844150543,0.0910117551684379,0.0,0.0,0.1363153755664825,25.50801467895508,25.0,-2.023569345474243,-4271.34716796875,40.30903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,304.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0937331095337867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136737763881683,0.1136780083179473,-4.232304490869865e-06,0.0,9.512718679616228e-05,0.0,0.0,4.416897296905518,0.0,0.0,0.0,0.271852433681488,4.0,0.0,1.0
