time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307500,293.1695251464844,297.1499938964844,293.1499938964844,0.0212858337908983,-899.272705078125,304.1513977050781,0.5956672430038452,0.0624562799930572,0.0571189038455486,293.18115234375,297.1499938964844,293.1499938964844,0.029674258083105,-1112.6639404296875,304.15264892578125,0.6294195652008057,0.0735132992267608,0.0706661194562912,293.1815185546875,297.1499938964844,293.1499938964844,0.0402521602809429,-958.435302734375,304.1530456542969,0.6618229150772095,0.0859065726399421,0.0608689971268177,293.1788330078125,297.1499938964844,293.1499938964844,0.0536042600870132,-1528.780517578125,304.152587890625,0.7012962102890015,0.1014473736286163,0.0970943570137023,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.545084536075592,0.050000000745058,0.2290176898241043,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.3100891113281,291.1549377441406,1.0,0.146491602063179,1.0,1.0,0.9952505230903624,1.0,-0.6177439093589783,0.2690693736076355,0.3486745357513428,0.0907264202833175,0.0,0.0,0.136036530137062,25.49262809753418,25.0,-1.750524640083313,-4264.7783203125,40.178016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,304.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.0935162827372551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135424003005027,0.1135466322302818,-4.2320616557844914e-06,0.0,9.490714001003651e-05,0.0,0.0,4.411428928375244,0.0,0.0,0.0,0.271831065416336,4.0,0.0,1.0
307560,293.1690673828125,297.1499938964844,293.1499938964844,0.0211782623082399,-897.0308837890625,304.1513366699219,0.5951242446899414,0.0622982680797576,0.0569742769002914,293.1805114746094,297.1499938964844,293.1499938964844,0.0294657796621322,-1108.710693359375,304.1525573730469,0.628736674785614,0.07324930280447,0.0704124495387077,293.1810302734375,297.1499938964844,293.1499938964844,0.0399888902902603,-955.1153564453124,304.1529846191406,0.6610531210899353,0.0856050923466682,0.0606558546423912,293.17828369140625,297.1499938964844,293.1499938964844,0.0533862635493278,-1524.94677734375,304.1524963378906,0.7006945013999939,0.1011899337172508,0.0968471840023994,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5451116561889648,0.050000000745058,0.2290167212486267,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.3112487792969,293.31024169921875,291.1543884277344,1.0,0.1463769227266311,1.0,1.0,0.9951105117797852,1.0,-0.6167122721672058,0.2686614096164703,0.3480508923530578,0.090454064309597,0.0,0.0,0.1357859373092651,25.47781181335449,25.0,-1.503800392150879,-4258.4150390625,40.05083084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,304.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0933343023061752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134248003363609,0.1134290322661399,-4.231844741298119e-06,0.0,9.47224471019581e-05,0.0,0.0,4.4065351486206055,0.0,0.0,0.0,0.2718119621276855,4.0,0.0,1.0
307620,293.1681823730469,297.1499938964844,293.1499938964844,0.0209738574922084,-892.7456665039062,304.1512451171875,0.5940794348716736,0.0619968697428703,0.0566986091434955,293.17919921875,297.1499938964844,293.1499938964844,0.0287157073616981,-1101.4788818359375,304.1529846191406,0.6274163126945496,0.0727418735623359,0.069925382733345,293.1800231933594,297.1499938964844,293.1499938964844,0.039477601647377,-948.6636352539062,304.15283203125,0.6595548391342163,0.0850202590227127,0.0602425672113895,293.1771850585937,297.1499938964844,293.1499938964844,0.0529659576714038,-1517.5609130859375,304.1523742675781,0.6995297074317932,0.100695326924324,0.096372403204441,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5451595187187195,0.050000000745058,0.2290149927139282,291.1537170410156,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3104858398437,291.1535339355469,1.0,0.1461576372385025,1.0,1.0,0.9948304295539856,1.0,-0.6147290468215942,0.267886072397232,0.3468429744243622,0.0899114087224006,0.0,0.0,0.1353547126054763,25.449893951416016,25.0,-1.120858907699585,-4246.41455078125,39.80768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0930711701512336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132238879799842,0.1132281199097633,-4.231478669680655e-06,0.0,9.445541218155996e-05,0.0,0.0,4.398180961608887,0.0,0.0,0.0,0.2717794179916382,4.0,0.0,1.0
307680,293.1681823730469,297.1499938964844,293.1499938964844,0.0209738574922084,-892.7456665039062,304.1512451171875,0.5940794348716736,0.0619968697428703,0.0566986091434955,293.17919921875,297.1499938964844,293.1499938964844,0.0287157073616981,-1101.4788818359375,304.1529846191406,0.6274163126945496,0.0727418735623359,0.069925382733345,293.1800231933594,297.1499938964844,293.1499938964844,0.039477601647377,-948.6636352539062,304.15283203125,0.6595548391342163,0.0850202590227127,0.0602425672113895,293.1771850585937,297.1499938964844,293.1499938964844,0.0529659576714038,-1517.5609130859375,304.1523742675781,0.6995297074317932,0.100695326924324,0.096372403204441,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5451595187187195,0.050000000745058,0.2290149927139282,291.1537170410156,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3104858398437,291.1535339355469,1.0,0.1461576372385025,1.0,1.0,0.9948304295539856,1.0,-0.6147290468215942,0.267886072397232,0.3468429744243622,0.0899114087224006,0.0,0.0,0.1353547126054763,25.449893951416016,25.0,-1.120858907699585,-4246.41455078125,39.80768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0930711701512336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132238879799842,0.1132281199097633,-4.231478669680655e-06,0.0,9.445541218155996e-05,0.0,0.0,4.398180961608887,0.0,0.0,0.0,0.2717794179916382,4.0,0.0,1.0
307740,293.16729736328125,297.1499938964844,293.1499938964844,0.020782608538866,-888.7059936523438,304.1511535644531,0.5930964350700378,0.0617137141525745,0.0564395785331726,293.17791748046875,297.1499938964844,293.1499938964844,0.0282777808606624,-1093.882568359375,304.1526794433594,0.6261591911315918,0.0722600221633911,0.0694627314805984,293.1790466308594,297.1499938964844,293.1499938964844,0.0389850921928882,-942.4429321289062,304.1527099609375,0.6581176519393921,0.0844572260975837,0.0598450563848018,293.17608642578125,297.1499938964844,293.1499938964844,0.0525655373930931,-1510.531982421875,304.1522521972656,0.6984257698059082,0.1002259701490402,0.09592205286026,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545210063457489,0.050000000745058,0.2290131598711013,291.1530456542969,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529541015625,1.0,0.1459509134292602,1.0,1.0,0.994550347328186,1.0,-0.6128432154655457,0.2670957744121551,0.3457474410533905,0.0895165801048278,0.0,0.0,0.1349983811378479,25.42423439025879,25.0,-0.6122512221336365,-4235.1240234375,39.57833480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0929267853498458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130595654249191,0.1130637973546981,-4.231181719660526e-06,0.0,9.43088743952103e-05,0.0,0.0,4.391353130340576,0.0,0.0,0.0,0.2717528641223907,4.0,0.0,1.0
307800,293.16729736328125,297.1499938964844,293.1499938964844,0.020782608538866,-888.7059936523438,304.1511535644531,0.5930964350700378,0.0617137141525745,0.0564395785331726,293.17791748046875,297.1499938964844,293.1499938964844,0.0282777808606624,-1093.882568359375,304.1526794433594,0.6261591911315918,0.0722600221633911,0.0694627314805984,293.1790466308594,297.1499938964844,293.1499938964844,0.0389850921928882,-942.4429321289062,304.1527099609375,0.6581176519393921,0.0844572260975837,0.0598450563848018,293.17608642578125,297.1499938964844,293.1499938964844,0.0525655373930931,-1510.531982421875,304.1522521972656,0.6984257698059082,0.1002259701490402,0.09592205286026,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545210063457489,0.050000000745058,0.2290131598711013,291.1530456542969,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529541015625,1.0,0.1459509134292602,1.0,1.0,0.994550347328186,1.0,-0.6128432154655457,0.2670957744121551,0.3457474410533905,0.0895165801048278,0.0,0.0,0.1349983811378479,25.42423439025879,25.0,-0.6122512221336365,-4235.1240234375,39.57833480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0929267853498458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130595654249191,0.1130637973546981,-4.231181719660526e-06,0.0,9.43088743952103e-05,0.0,0.0,4.391353130340576,0.0,0.0,0.0,0.2717528641223907,4.0,0.0,1.0
307860,293.1664428710937,297.1499938964844,293.1499938964844,0.0206027217209339,-884.8705444335938,304.15106201171875,0.5921748876571655,0.0614486336708068,0.0561967976391315,293.1766967773437,297.1499938964844,293.1499938964844,0.0279897842556238,-1086.9088134765625,304.1522827148437,0.6249632239341736,0.0718028992414474,0.069023847579956,293.1781005859375,297.1499938964844,293.1499938964844,0.0385066457092762,-936.3873901367188,304.1526184082031,0.6567347049713135,0.0839138403534889,0.0594614930450916,293.175048828125,297.1499938964844,293.1499938964844,0.0521803088486194,-1503.7684326171875,304.1521301269531,0.6973780989646912,0.0997800901532173,0.095494121313095,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5452631115913391,0.050000000745058,0.2290112376213073,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.31085205078125,291.1531982421875,1.0,0.145755648612976,1.0,1.0,0.9942671060562134,1.0,-0.6110489368438721,0.2662966251373291,0.3447523117065429,0.0892488360404968,0.0,0.0,0.1345938146114349,25.400510787963867,25.0,0.3962334990501404,-4224.205078125,39.36167144775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0928761512041091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128932237625122,0.1128974556922912,-4.230921149428468e-06,0.0,9.425748430658132e-05,0.0,0.0,4.384483337402344,0.0,0.0,0.0,0.2717265784740448,4.0,0.0,1.0
307920,293.1664428710937,297.1499938964844,293.1499938964844,0.0206027217209339,-884.8705444335938,304.15106201171875,0.5921748876571655,0.0614486336708068,0.0561967976391315,293.1766967773437,297.1499938964844,293.1499938964844,0.0279897842556238,-1086.9088134765625,304.1522827148437,0.6249632239341736,0.0718028992414474,0.069023847579956,293.1781005859375,297.1499938964844,293.1499938964844,0.0385066457092762,-936.3873901367188,304.1526184082031,0.6567347049713135,0.0839138403534889,0.0594614930450916,293.175048828125,297.1499938964844,293.1499938964844,0.0521803088486194,-1503.7684326171875,304.1521301269531,0.6973780989646912,0.0997800901532173,0.095494121313095,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5452631115913391,0.050000000745058,0.2290112376213073,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.31085205078125,291.1531982421875,1.0,0.145755648612976,1.0,1.0,0.9942671060562134,1.0,-0.6110489368438721,0.2662966251373291,0.3447523117065429,0.0892488360404968,0.0,0.0,0.1345938146114349,25.400510787963867,25.0,0.3962334990501404,-4224.205078125,39.36167144775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0928761512041091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128932237625122,0.1128974556922912,-4.230921149428468e-06,0.0,9.425748430658132e-05,0.0,0.0,4.384483337402344,0.0,0.0,0.0,0.2717265784740448,4.0,0.0,1.0
307980,293.1656188964844,297.1499938964844,293.1499938964844,0.0204338412731885,-881.24072265625,304.1510009765625,0.5913016200065613,0.0611993037164211,0.0559689179062843,293.1755065917969,297.1499938964844,293.1499938964844,0.0277204494923353,-1080.3037109375,304.1519775390625,0.6238150596618652,0.0713679939508438,0.0686066895723342,293.1771850585937,297.1499938964844,293.1499938964844,0.0380429811775684,-930.5089721679688,304.1524963378906,0.6553947329521179,0.0833888798952102,0.059091106057167,293.17401123046875,297.1499938964844,293.1499938964844,0.0518115349113941,-1497.2965087890625,304.15203857421875,0.6963757872581482,0.0993566140532493,0.095087818801403,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5453101992607117,0.050000000745058,0.22900952398777,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.31103515625,291.1537475585937,1.0,0.1455710977315902,1.0,1.0,0.993983805179596,1.0,-0.6093406677246094,0.2655374109745025,0.3438032269477844,0.0889913961291313,0.0,0.0,0.1340732723474502,25.37857437133789,25.0,0.804407000541687,-4213.3408203125,39.15682220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0928927809000015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126767545938491,0.1126809865236282,-4.230610556987813e-06,0.0,9.427436452824622e-05,0.0,0.0,4.375574588775635,0.0,0.0,0.0,0.2716931402683258,4.0,0.0,1.0
308040,293.1656188964844,297.1499938964844,293.1499938964844,0.0204338412731885,-881.24072265625,304.1510009765625,0.5913016200065613,0.0611993037164211,0.0559689179062843,293.1755065917969,297.1499938964844,293.1499938964844,0.0277204494923353,-1080.3037109375,304.1519775390625,0.6238150596618652,0.0713679939508438,0.0686066895723342,293.1771850585937,297.1499938964844,293.1499938964844,0.0380429811775684,-930.5089721679688,304.1524963378906,0.6553947329521179,0.0833888798952102,0.059091106057167,293.17401123046875,297.1499938964844,293.1499938964844,0.0518115349113941,-1497.2965087890625,304.15203857421875,0.6963757872581482,0.0993566140532493,0.095087818801403,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5453101992607117,0.050000000745058,0.22900952398777,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.31103515625,291.1537475585937,1.0,0.1455710977315902,1.0,1.0,0.993983805179596,1.0,-0.6093406677246094,0.2655374109745025,0.3438032269477844,0.0889913961291313,0.0,0.0,0.1340732723474502,25.37857437133789,25.0,0.804407000541687,-4213.3408203125,39.15682220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0928927809000015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126767545938491,0.1126809865236282,-4.230610556987813e-06,0.0,9.427436452824622e-05,0.0,0.0,4.375574588775635,0.0,0.0,0.0,0.2716931402683258,4.0,0.0,1.0
308100,293.16522216796875,297.1499938964844,293.1499938964844,0.0203533694148063,-879.5029296875,304.1509704589844,0.590881884098053,0.061080016195774,0.0558599159121513,293.1749267578125,297.1499938964844,293.1499938964844,0.0275933686643838,-1077.103759765625,304.15185546875,0.6232578754425049,0.0711582377552986,0.0684055760502815,293.1767272949219,297.1499938964844,293.1499938964844,0.0378170683979988,-927.6424560546876,304.1524658203125,0.6547408699989319,0.0831329375505447,0.0589105635881423,293.1734924316406,297.1499938964844,293.1499938964844,0.0516338236629962,-1494.1802978515625,304.1520080566406,0.695891797542572,0.099152885377407,0.0948923528194427,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5453324913978577,0.050000000745058,0.2290087193250656,291.1539306640625,291.1499938964844,272.6276550292969,271.77294921875,284.3060302734375,293.31109619140625,291.154052734375,1.0,0.1454825699329376,1.0,1.0,0.9938421845436096,1.0,-0.608516275882721,0.2651658952236175,0.343350350856781,0.0888791307806968,0.0,0.0,0.1337819695472717,25.368257522583008,25.0,0.8829299211502075,-4208.00927734375,39.058502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0929175391793251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125538200139999,0.1125580519437789,-4.230428658047458e-06,0.0,9.4299488409888e-05,0.0,0.0,4.370510578155518,0.0,0.0,0.0,0.2716740667819977,4.0,0.0,1.0
308160,293.1648254394531,297.1499938964844,293.1499938964844,0.0202754251658916,-877.8145751953125,304.1509094238281,0.5904731154441833,0.0609642192721366,0.0557540990412235,293.1743469238281,297.1499938964844,293.1499938964844,0.0274694133549928,-1073.9788818359375,304.1517333984375,0.6227114796638489,0.0709534361958503,0.0682092308998107,293.1763000488281,297.1499938964844,293.1499938964844,0.0375949814915657,-924.8225708007812,304.1524353027344,0.6540975570678711,0.0828812420368194,0.0587330348789691,293.1729736328125,297.1499938964844,293.1499938964844,0.0514604598283767,-1491.141845703125,304.1519470214844,0.6954193115234375,0.098954401910305,0.0947019085288047,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5453541278839111,0.050000000745058,0.2290079295635223,291.1542358398437,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3111877441406,291.15435791015625,1.0,0.1453964710235595,1.0,1.0,0.9936978816986084,1.0,-0.6077110767364502,0.2647994756698608,0.3429116010665893,0.0887778848409652,0.0,0.0,0.1334686875343322,25.35835075378418,25.0,0.9339874386787416,-4202.77197265625,38.96281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,304.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.0929486900568008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124217808246612,0.1124260127544403,-4.230231297697173e-06,0.0,9.433110244572164e-05,0.0,0.0,4.365070819854736,0.0,0.0,0.0,0.2716535329818725,4.0,0.0,1.0
308220,293.1640625,297.1499938964844,293.1499938964844,0.0201267078518867,-874.578857421875,304.15087890625,0.5896876454353333,0.0607425905764102,0.0555515475571155,293.1732788085937,297.1499938964844,293.1499938964844,0.0272231996059417,-1067.9432373046875,304.1515808105469,0.6216489672660828,0.0705578178167343,0.0678300037980079,293.1754455566406,297.1499938964844,293.1499938964844,0.0371617227792739,-919.3158569335938,304.15234375,0.6528411507606506,0.0823899134993553,0.0583865419030189,293.1719970703125,297.1499938964844,293.1499938964844,0.0511262267827987,-1485.2882080078125,304.15185546875,0.6945074796676636,0.0985724776983261,0.0943354144692421,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5453954935073853,0.050000000745058,0.2290064394474029,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.31134033203125,291.155029296875,1.0,0.145231008529663,1.0,1.0,0.993409276008606,1.0,-0.6061554551124573,0.2640815377235412,0.3420738875865936,0.088605560362339,0.0,0.0,0.1327732354402542,25.33964157104492,25.0,0.980400800704956,-4192.552734375,38.778839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0930174514651298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121286749839782,0.1121328994631767,-4.229791102261515e-06,0.0,9.440088615519926e-05,0.0,0.0,4.352995872497559,0.0,0.0,0.0,0.2716079652309418,4.0,0.0,1.0
308280,293.1640625,297.1499938964844,293.1499938964844,0.0201267078518867,-874.578857421875,304.15087890625,0.5896876454353333,0.0607425905764102,0.0555515475571155,293.1732788085937,297.1499938964844,293.1499938964844,0.0272231996059417,-1067.9432373046875,304.1515808105469,0.6216489672660828,0.0705578178167343,0.0678300037980079,293.1754455566406,297.1499938964844,293.1499938964844,0.0371617227792739,-919.3158569335938,304.15234375,0.6528411507606506,0.0823899134993553,0.0583865419030189,293.1719970703125,297.1499938964844,293.1499938964844,0.0511262267827987,-1485.2882080078125,304.15185546875,0.6945074796676636,0.0985724776983261,0.0943354144692421,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5453954935073853,0.050000000745058,0.2290064394474029,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.31134033203125,291.155029296875,1.0,0.145231008529663,1.0,1.0,0.993409276008606,1.0,-0.6061554551124573,0.2640815377235412,0.3420738875865936,0.088605560362339,0.0,0.0,0.1327732354402542,25.33964157104492,25.0,0.980400800704956,-4192.552734375,38.778839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0930174514651298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121286749839782,0.1121328994631767,-4.229791102261515e-06,0.0,9.440088615519926e-05,0.0,0.0,4.352995872497559,0.0,0.0,0.0,0.2716079652309418,4.0,0.0,1.0
308340,293.1633605957031,297.1499938964844,293.1499938964844,0.0199871640652418,-871.5259399414062,304.1508178710937,0.5889433026313782,0.0605337060987949,0.0553605929017066,293.1722412109375,297.1499938964844,293.1499938964844,0.0269637685269117,-1062.1824951171875,304.1514892578125,0.6206240653991699,0.0701797902584075,0.0674677118659019,293.1745910644531,297.1499938964844,293.1499938964844,0.036742553114891,-913.9807739257812,304.1522521972656,0.6516232490539551,0.0819139406085014,0.0580509230494499,293.1710510253906,297.1499938964844,293.1499938964844,0.0508083365857601,-1479.7265625,304.1517639160156,0.6936387419700623,0.0982099547982215,0.0939874500036239,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5454345345497131,0.050000000745058,0.2290050238370895,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3114929199219,291.1557006835937,1.0,0.1450739651918411,1.0,1.0,0.9931206703186036,1.0,-0.6046693921089172,0.2633852064609527,0.3412842154502868,0.088465578854084,0.0,0.0,0.1319884210824966,25.32225227355957,25.0,0.9505890607833862,-4182.6630859375,38.60415267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,304.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0930775254964828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117969825863838,0.1118012070655822,-4.229289515933488e-06,0.0,9.446185868000612e-05,0.0,0.0,4.339332580566406,0.0,0.0,0.0,0.2715563178062439,4.0,0.0,1.0
308400,293.1633605957031,297.1499938964844,293.1499938964844,0.0199871640652418,-871.5259399414062,304.1508178710937,0.5889433026313782,0.0605337060987949,0.0553605929017066,293.1722412109375,297.1499938964844,293.1499938964844,0.0269637685269117,-1062.1824951171875,304.1514892578125,0.6206240653991699,0.0701797902584075,0.0674677118659019,293.1745910644531,297.1499938964844,293.1499938964844,0.036742553114891,-913.9807739257812,304.1522521972656,0.6516232490539551,0.0819139406085014,0.0580509230494499,293.1710510253906,297.1499938964844,293.1499938964844,0.0508083365857601,-1479.7265625,304.1517639160156,0.6936387419700623,0.0982099547982215,0.0939874500036239,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5454345345497131,0.050000000745058,0.2290050238370895,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3114929199219,291.1557006835937,1.0,0.1450739651918411,1.0,1.0,0.9931206703186036,1.0,-0.6046693921089172,0.2633852064609527,0.3412842154502868,0.088465578854084,0.0,0.0,0.1319884210824966,25.32225227355957,25.0,0.9505890607833862,-4182.6630859375,38.60415267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,304.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0930775254964828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117969825863838,0.1118012070655822,-4.229289515933488e-06,0.0,9.446185868000612e-05,0.0,0.0,4.339332580566406,0.0,0.0,0.0,0.2715563178062439,4.0,0.0,1.0
308460,293.16265869140625,297.1499938964844,293.1499938964844,0.0198565758764743,-868.65478515625,304.1507568359375,0.5882391929626465,0.0603372231125831,0.05518089979887,293.1712341308594,297.1499938964844,293.1499938964844,0.0266657546162605,-1056.6898193359375,304.1514892578125,0.6196343898773193,0.0698184594511985,0.067121498286724,293.1737976074219,297.1499938964844,293.1499938964844,0.0363372862339019,-908.8153686523438,304.1521911621094,0.6504421234130859,0.0814527496695518,0.0577257648110389,293.17010498046875,297.1499938964844,293.1499938964844,0.0505068264901638,-1474.4573974609375,304.15167236328125,0.6928120851516724,0.0978663936257362,0.0936575755476951,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5454709529876709,0.050000000745058,0.2290036976337433,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3116455078125,291.1562805175781,1.0,0.1449248343706131,1.0,1.0,0.9928288459777832,1.0,-0.6032505631446838,0.262714684009552,0.3405358791351318,0.0883457660675048,0.0,0.0,0.1311250925064087,25.306028366088867,25.0,0.8320271372795105,-4173.12451171875,38.438255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,304.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0931116566061973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114305406808853,0.1114347726106643,-4.2287288124498446e-06,0.0,9.449649951420724e-05,0.0,0.0,4.324238300323486,0.0,0.0,0.0,0.2714991569519043,4.0,0.0,1.0
308520,293.16265869140625,297.1499938964844,293.1499938964844,0.0198565758764743,-868.65478515625,304.1507568359375,0.5882391929626465,0.0603372231125831,0.05518089979887,293.1712341308594,297.1499938964844,293.1499938964844,0.0266657546162605,-1056.6898193359375,304.1514892578125,0.6196343898773193,0.0698184594511985,0.067121498286724,293.1737976074219,297.1499938964844,293.1499938964844,0.0363372862339019,-908.8153686523438,304.1521911621094,0.6504421234130859,0.0814527496695518,0.0577257648110389,293.17010498046875,297.1499938964844,293.1499938964844,0.0505068264901638,-1474.4573974609375,304.15167236328125,0.6928120851516724,0.0978663936257362,0.0936575755476951,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5454709529876709,0.050000000745058,0.2290036976337433,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3116455078125,291.1562805175781,1.0,0.1449248343706131,1.0,1.0,0.9928288459777832,1.0,-0.6032505631446838,0.262714684009552,0.3405358791351318,0.0883457660675048,0.0,0.0,0.1311250925064087,25.306028366088867,25.0,0.8320271372795105,-4173.12451171875,38.438255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,304.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0931116566061973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114305406808853,0.1114347726106643,-4.2287288124498446e-06,0.0,9.449649951420724e-05,0.0,0.0,4.324238300323486,0.0,0.0,0.0,0.2714991569519043,4.0,0.0,1.0
308580,293.1619873046875,297.1499938964844,293.1499938964844,0.0197350215166807,-865.9711303710938,304.15069580078125,0.5875756740570068,0.0601532086730003,0.0550125055015087,293.1702880859375,297.1499938964844,293.1499938964844,0.0263875853270292,-1051.441650390625,304.1514587402344,0.6186789274215698,0.0694736093282699,0.0667910426855087,293.17303466796875,297.1499938964844,293.1499938964844,0.0359461791813373,-903.8237915039062,304.152099609375,0.6492972373962402,0.08100625872612,0.0574109964072704,293.169189453125,297.1499938964844,293.1499938964844,0.0502222888171672,-1469.4912109375,304.151611328125,0.6920278668403625,0.0975419506430625,0.0933459252119064,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5455044507980347,0.050000000745058,0.2290024906396865,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.3117980957031,291.1567077636719,1.0,0.1447833776473999,1.0,1.0,0.9925370216369628,1.0,-0.6018986701965332,0.262075275182724,0.3398233950138092,0.0882337242364883,0.0,0.0,0.1302034705877304,25.29085159301757,25.0,0.6194603443145752,-4163.99658203125,38.28093338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,304.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0931062176823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110372021794319,0.1110414341092109,-4.228117632010253e-06,0.0,9.449096978642046e-05,0.0,0.0,4.308034420013428,0.0,0.0,0.0,0.2714377045631408,4.0,0.0,1.0
308640,293.1619873046875,297.1499938964844,293.1499938964844,0.0197350215166807,-865.9711303710938,304.15069580078125,0.5875756740570068,0.0601532086730003,0.0550125055015087,293.1702880859375,297.1499938964844,293.1499938964844,0.0263875853270292,-1051.441650390625,304.1514587402344,0.6186789274215698,0.0694736093282699,0.0667910426855087,293.17303466796875,297.1499938964844,293.1499938964844,0.0359461791813373,-903.8237915039062,304.152099609375,0.6492972373962402,0.08100625872612,0.0574109964072704,293.169189453125,297.1499938964844,293.1499938964844,0.0502222888171672,-1469.4912109375,304.151611328125,0.6920278668403625,0.0975419506430625,0.0933459252119064,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5455044507980347,0.050000000745058,0.2290024906396865,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.3117980957031,291.1567077636719,1.0,0.1447833776473999,1.0,1.0,0.9925370216369628,1.0,-0.6018986701965332,0.262075275182724,0.3398233950138092,0.0882337242364883,0.0,0.0,0.1302034705877304,25.29085159301757,25.0,0.6194603443145752,-4163.99658203125,38.28093338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,304.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0931062176823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110372021794319,0.1110414341092109,-4.228117632010253e-06,0.0,9.449096978642046e-05,0.0,0.0,4.308034420013428,0.0,0.0,0.0,0.2714377045631408,4.0,0.0,1.0
308700,293.1616516113281,297.1499938964844,293.1499938964844,0.0196774844080209,-864.6973266601562,304.15069580078125,0.5872584581375122,0.0600656457245349,0.0549323335289955,293.1698303222656,297.1499938964844,293.1499938964844,0.0262564793229103,-1048.913330078125,304.15142822265625,0.6182129979133606,0.0693069547414779,0.0666313618421554,293.17266845703125,297.1499938964844,293.1499938964844,0.0357557237148284,-901.3906860351562,304.1520690917969,0.6487374901771545,0.0807882100343704,0.0572572760283947,293.16876220703125,297.1499938964844,293.1499938964844,0.0500861927866935,-1467.118408203125,304.15155029296875,0.6916508674621582,0.0973865538835525,0.0931965932250022,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5455200672149658,0.050000000745058,0.2290019243955612,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.30450439453125,293.3118896484375,291.1568603515625,1.0,0.1447152942419052,1.0,1.0,0.9923911094665528,1.0,-0.6012464761734009,0.2617681622505188,0.3394782841205597,0.0881769135594368,0.0,0.0,0.1297309249639511,25.283594131469727,25.0,0.4833195805549621,-4159.60546875,38.20525741577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,304.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930867791175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108346804976463,0.1108389049768447,-4.227799308864633e-06,0.0,9.44712446653284e-05,0.0,0.0,4.2996907234191895,0.0,0.0,0.0,0.2714059948921203,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196221601217985,-863.470703125,304.1506652832031,0.5869511961936951,0.0599811188876628,0.0548549108207225,293.1693725585937,297.1499938964844,293.1499938964844,0.0261289440095424,-1046.4483642578125,304.1513977050781,0.6177550554275513,0.0691441968083381,0.06647539883852,293.1723022460937,297.1499938964844,293.1499938964844,0.0355687662959098,-899.000732421875,304.15203857421875,0.6481863260269165,0.0805736780166626,0.057106040418148,293.1683044433594,297.1499938964844,293.1499938964844,0.049954380840063,-1464.8218994140625,304.1515197753906,0.6912842988967896,0.0972358211874961,0.0930517017841339,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5455349087715149,0.050000000745058,0.2290013879537582,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.30401611328125,293.3119506835937,291.1569519042969,1.0,0.1446489840745926,1.0,1.0,0.9922436475753784,1.0,-0.6006103157997131,0.2614702582359314,0.3391400873661041,0.0881182104349136,0.0,0.0,0.1292561143636703,25.276546478271484,25.0,0.3311370015144348,-4155.34814453125,38.1315803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0930552408099174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106305345892906,0.1106347665190696,-4.2274755287508015e-06,0.0,9.443924500374123e-05,0.0,0.0,4.291279315948486,0.0,0.0,0.0,0.271373987197876,4.0,0.0,1.0
308820,293.16070556640625,297.1499938964844,293.1499938964844,0.0195176284760236,-861.1484375,304.1506042480469,0.5863643884658813,0.0598204806447029,0.0547076612710952,293.16851806640625,297.1499938964844,293.1499938964844,0.0258835703134536,-1041.6900634765625,304.1513366699219,0.6168602705001831,0.0688291564583778,0.066173531115055,293.1716003417969,297.1499938964844,293.1499938964844,0.0352045148611068,-894.33984375,304.1519775390625,0.6471076011657715,0.0801542773842811,0.05681037530303,293.1674499511719,297.1499938964844,293.1499938964844,0.0497026517987251,-1460.4412841796875,304.15142822265625,0.6905798316001892,0.0969472378492355,0.0927741751074791,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5455623269081116,0.050000000745058,0.2290004044771194,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.3025817871094,293.3121032714844,291.156982421875,1.0,0.144521102309227,1.0,1.0,0.9919486045837402,1.0,-0.5993822813034058,0.2609011828899383,0.3384810984134674,0.0879920274019241,0.0,0.0,0.128317192196846,25.26298141479492,25.0,0.0008283061324618,-4147.248046875,37.98966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,304.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929589420557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102251335978508,0.1102293580770492,-4.226824330544332e-06,0.0,9.434150706510992e-05,0.0,0.0,4.274573802947998,0.0,0.0,0.0,0.2713102996349334,4.0,0.0,1.0
308880,293.16070556640625,297.1499938964844,293.1499938964844,0.0195176284760236,-861.1484375,304.1506042480469,0.5863643884658813,0.0598204806447029,0.0547076612710952,293.16851806640625,297.1499938964844,293.1499938964844,0.0258835703134536,-1041.6900634765625,304.1513366699219,0.6168602705001831,0.0688291564583778,0.066173531115055,293.1716003417969,297.1499938964844,293.1499938964844,0.0352045148611068,-894.33984375,304.1519775390625,0.6471076011657715,0.0801542773842811,0.05681037530303,293.1674499511719,297.1499938964844,293.1499938964844,0.0497026517987251,-1460.4412841796875,304.15142822265625,0.6905798316001892,0.0969472378492355,0.0927741751074791,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5455623269081116,0.050000000745058,0.2290004044771194,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.3025817871094,293.3121032714844,291.156982421875,1.0,0.144521102309227,1.0,1.0,0.9919486045837402,1.0,-0.5993822813034058,0.2609011828899383,0.3384810984134674,0.0879920274019241,0.0,0.0,0.128317192196846,25.26298141479492,25.0,0.0008283061324618,-4147.248046875,37.98966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,304.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929589420557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102251335978508,0.1102293580770492,-4.226824330544332e-06,0.0,9.434150706510992e-05,0.0,0.0,4.274573802947998,0.0,0.0,0.0,0.2713102996349334,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.0194211415946483,-859.0000610351562,304.15057373046875,0.5858147740364075,0.0596709996461868,0.0545704811811447,293.1676940917969,297.1499938964844,293.1499938964844,0.0256507024168968,-1037.155029296875,304.1512756347656,0.6159928441047668,0.0685277059674263,0.0658846870064735,293.1708984375,297.1499938964844,293.1499938964844,0.0348529778420925,-889.8355712890625,304.1518859863281,0.6460598111152649,0.0797475650906562,0.0565236434340477,293.1666259765625,297.1499938964844,293.1499938964844,0.049466710537672,-1456.3419189453125,304.1513366699219,0.689913809299469,0.096675731241703,0.0925128608942031,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5455870032310486,0.050000000745058,0.2289995104074478,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3006286621094,293.3122863769531,291.15673828125,1.0,0.1443993300199508,1.0,1.0,0.9916536211967468,1.0,-0.5982122421264648,0.2603681683540344,0.337844043970108,0.0878520607948303,0.0,0.0,0.1274169385433197,25.250045776367188,25.0,-0.3346415162086487,-4139.75537109375,37.85478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,304.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.092821255326271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098341420292854,0.1098383665084838,-4.2261854105163366e-06,0.0,9.420177957508712e-05,0.0,0.0,4.258459568023682,0.0,0.0,0.0,0.2712486684322357,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194211415946483,-859.0000610351562,304.15057373046875,0.5858147740364075,0.0596709996461868,0.0545704811811447,293.1676940917969,297.1499938964844,293.1499938964844,0.0256507024168968,-1037.155029296875,304.1512756347656,0.6159928441047668,0.0685277059674263,0.0658846870064735,293.1708984375,297.1499938964844,293.1499938964844,0.0348529778420925,-889.8355712890625,304.1518859863281,0.6460598111152649,0.0797475650906562,0.0565236434340477,293.1666259765625,297.1499938964844,293.1499938964844,0.049466710537672,-1456.3419189453125,304.1513366699219,0.689913809299469,0.096675731241703,0.0925128608942031,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5455870032310486,0.050000000745058,0.2289995104074478,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3006286621094,293.3122863769531,291.15673828125,1.0,0.1443993300199508,1.0,1.0,0.9916536211967468,1.0,-0.5982122421264648,0.2603681683540344,0.337844043970108,0.0878520607948303,0.0,0.0,0.1274169385433197,25.250045776367188,25.0,-0.3346415162086487,-4139.75537109375,37.85478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,304.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.092821255326271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098341420292854,0.1098383665084838,-4.2261854105163366e-06,0.0,9.420177957508712e-05,0.0,0.0,4.258459568023682,0.0,0.0,0.0,0.2712486684322357,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0193326473236084,-857.0260620117188,304.1505432128906,0.585303783416748,0.0595328100025653,0.0544434823095798,293.1669006347656,297.1499938964844,293.1499938964844,0.0254299286752939,-1032.8377685546875,304.1512145996094,0.6151528358459473,0.0682395994663238,0.0656085982918739,293.17022705078125,297.1499938964844,293.1499938964844,0.0345140174031257,-885.4863891601562,304.1518249511719,0.6450434923171997,0.0793535411357879,0.0562458261847496,293.1658020019531,297.1499938964844,293.1499938964844,0.0492465943098068,-1452.5234375,304.1512756347656,0.6892872452735901,0.0964213982224464,0.0922678560018539,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5456094145774841,0.050000000745058,0.2289987057447433,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.29815673828125,293.3124389648437,291.15631103515625,1.0,0.1442835181951522,1.0,1.0,0.9913578033447266,1.0,-0.5971000790596008,0.2598705589771271,0.3372294902801513,0.0876998305320739,0.0,0.0,0.1265829056501388,25.2376708984375,25.0,-0.6335992217063904,-4132.921875,37.72679901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,304.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926479771733284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094696968793869,0.1094739288091659,-4.225579232297605e-06,0.0,9.402591967955232e-05,0.0,0.0,4.243435859680176,0.0,0.0,0.0,0.2711910605430603,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193326473236084,-857.0260620117188,304.1505432128906,0.585303783416748,0.0595328100025653,0.0544434823095798,293.1669006347656,297.1499938964844,293.1499938964844,0.0254299286752939,-1032.8377685546875,304.1512145996094,0.6151528358459473,0.0682395994663238,0.0656085982918739,293.17022705078125,297.1499938964844,293.1499938964844,0.0345140174031257,-885.4863891601562,304.1518249511719,0.6450434923171997,0.0793535411357879,0.0562458261847496,293.1658020019531,297.1499938964844,293.1499938964844,0.0492465943098068,-1452.5234375,304.1512756347656,0.6892872452735901,0.0964213982224464,0.0922678560018539,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5456094145774841,0.050000000745058,0.2289987057447433,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.29815673828125,293.3124389648437,291.15631103515625,1.0,0.1442835181951522,1.0,1.0,0.9913578033447266,1.0,-0.5971000790596008,0.2598705589771271,0.3372294902801513,0.0876998305320739,0.0,0.0,0.1265829056501388,25.2376708984375,25.0,-0.6335992217063904,-4132.921875,37.72679901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,304.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926479771733284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094696968793869,0.1094739288091659,-4.225579232297605e-06,0.0,9.402591967955232e-05,0.0,0.0,4.243435859680176,0.0,0.0,0.0,0.2711910605430603,4.0,0.0,1.0
309180,293.1589660644531,297.1499938964844,293.1499938964844,0.0192520637065172,-855.2257690429688,304.1504821777344,0.5848331451416016,0.0594060830771923,0.0543267987668514,293.1661682128906,297.1499938964844,293.1499938964844,0.0252208076417446,-1028.73193359375,304.1511535644531,0.6143410801887512,0.0679646730422973,0.0653450861573219,293.1695861816406,297.1499938964844,293.1499938964844,0.0341874100267887,-881.2891845703125,304.1517639160156,0.6440592408180237,0.078972227871418,0.0559769347310066,293.1650085449219,297.1499938964844,293.1499938964844,0.0490422025322914,-1448.983154296875,304.15118408203125,0.6887016296386719,0.0961844250559806,0.0920393094420433,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5456302165985107,0.050000000745058,0.2289979606866836,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2952575683594,293.3125915527344,291.1557312011719,1.0,0.1441735327243805,1.0,1.0,0.9910619258880616,1.0,-0.5960459113121033,0.2594063282012939,0.3366395831108093,0.0875399187207222,0.0,0.0,0.12583689391613,25.225780487060547,25.0,-0.8592334389686584,-4126.76708984375,37.60560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,304.1492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924479439854621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109141781926155,0.1091460064053535,-4.225024440529523e-06,0.0,9.382290591020136e-05,0.0,0.0,4.229914665222168,0.0,0.0,0.0,0.2711390554904938,4.0,0.0,1.0
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192520637065172,-855.2257690429688,304.1504821777344,0.5848331451416016,0.0594060830771923,0.0543267987668514,293.1661682128906,297.1499938964844,293.1499938964844,0.0252208076417446,-1028.73193359375,304.1511535644531,0.6143410801887512,0.0679646730422973,0.0653450861573219,293.1695861816406,297.1499938964844,293.1499938964844,0.0341874100267887,-881.2891845703125,304.1517639160156,0.6440592408180237,0.078972227871418,0.0559769347310066,293.1650085449219,297.1499938964844,293.1499938964844,0.0490422025322914,-1448.983154296875,304.15118408203125,0.6887016296386719,0.0961844250559806,0.0920393094420433,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5456302165985107,0.050000000745058,0.2289979606866836,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2952575683594,293.3125915527344,291.1557312011719,1.0,0.1441735327243805,1.0,1.0,0.9910619258880616,1.0,-0.5960459113121033,0.2594063282012939,0.3366395831108093,0.0875399187207222,0.0,0.0,0.12583689391613,25.225780487060547,25.0,-0.8592334389686584,-4126.76708984375,37.60560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,304.1492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924479439854621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109141781926155,0.1091460064053535,-4.225024440529523e-06,0.0,9.382290591020136e-05,0.0,0.0,4.229914665222168,0.0,0.0,0.0,0.2711390554904938,4.0,0.0,1.0
