time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309300,293.15869140625,297.1499938964844,293.1499938964844,0.0192147530615329,-854.391357421875,304.1504821777344,0.5846138596534729,0.0593471527099609,0.0542724393308162,293.1658020019531,297.1499938964844,293.1499938964844,0.0251205451786518,-1026.75732421875,304.151123046875,0.613946259021759,0.0678321942687034,0.0652180761098861,293.1692810058594,297.1499938964844,293.1499938964844,0.0340287275612354,-879.2474365234375,304.1517333984375,0.6435796022415161,0.0787864401936531,0.0558459013700485,293.16461181640625,297.1499938964844,293.1499938964844,0.0489459559321403,-1447.317626953125,304.1511535644531,0.6884250044822693,0.0960726216435432,0.0919313728809356,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5456402897834778,0.050000000745058,0.228997603058815,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936706542969,293.31268310546875,291.1553955078125,1.0,0.1441207379102707,1.0,1.0,0.9909140467643738,1.0,-0.5955410003662109,0.2591859996318817,0.3363550007343292,0.0874591618776321,0.0,0.0,0.1255020052194595,25.22000312805176,25.0,-0.938363552093506,-4123.94287109375,37.54756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,304.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0923411473631858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089939102530479,0.1089981347322464,-4.224770691507729e-06,0.0,9.37145232455805e-05,0.0,0.0,4.223816394805908,0.0,0.0,0.0,0.2711155414581299,4.0,0.0,1.0
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0191792286932468,-853.5962524414062,304.15045166015625,0.5844044089317322,0.0592909045517444,0.0542205050587654,293.1654357910156,297.1499938964844,293.1499938964844,0.0250228270888328,-1024.8289794921875,304.151123046875,0.6135581135749817,0.0677027031779289,0.0650939121842384,293.1689758300781,297.1499938964844,293.1499938964844,0.0338727980852127,-877.2391967773438,304.1517028808594,0.6431076526641846,0.0786035880446434,0.0557169280946254,293.1642150878906,297.1499938964844,293.1499938964844,0.0488532595336437,-1445.714599609375,304.1510925292969,0.6881582736968994,0.0959648489952087,0.0918272584676742,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5456503033638,0.050000000745058,0.2289972454309463,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2920227050781,293.312744140625,291.155029296875,1.0,0.1440692245960235,1.0,1.0,0.990764856338501,1.0,-0.5950495004653931,0.2589724659919739,0.3360770344734192,0.0873787999153137,0.0,0.0,0.1251912266016006,25.21431350708008,25.0,-0.9965193271636964,-4121.2666015625,37.49106979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,304.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922319963574409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088563352823257,0.1088605597615242,-4.224532858643215e-06,0.0,9.360375406686217e-05,0.0,0.0,4.218141555786133,0.0,0.0,0.0,0.2710936367511749,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191137958317995,-852.1301879882812,304.1504211425781,0.5840178728103638,0.0591870583593845,0.0541243962943553,293.16473388671875,297.1499938964844,293.1499938964844,0.0248352717608213,-1021.1162719726562,304.15106201171875,0.612804114818573,0.0674532055854797,0.0648546069860458,293.1683654785156,297.1499938964844,293.1499938964844,0.0335695594549179,-873.328125,304.1516418457031,0.642188549041748,0.0782472789287567,0.0554655566811561,293.1634216308594,297.1499938964844,293.1499938964844,0.0486790873110294,-1442.704833984375,304.1510314941406,0.6876571774482727,0.0957622677087783,0.0916313081979751,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5456705689430237,0.050000000745058,0.2289965152740478,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2886047363281,293.3129272460937,291.154296875,1.0,0.1439703106880188,1.0,1.0,0.9904665350914,1.0,-0.594109296798706,0.2585650086402893,0.3355442583560943,0.0872235521674156,0.0,0.0,0.1246473118662834,25.20319938659668,25.0,-1.0501116514205933,-4116.3515625,37.382911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0920118540525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086145192384719,0.1086187437176704,-4.224110398354242e-06,0.0,9.338033851236104e-05,0.0,0.0,4.208164691925049,0.0,0.0,0.0,0.2710550427436828,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191137958317995,-852.1301879882812,304.1504211425781,0.5840178728103638,0.0591870583593845,0.0541243962943553,293.16473388671875,297.1499938964844,293.1499938964844,0.0248352717608213,-1021.1162719726562,304.15106201171875,0.612804114818573,0.0674532055854797,0.0648546069860458,293.1683654785156,297.1499938964844,293.1499938964844,0.0335695594549179,-873.328125,304.1516418457031,0.642188549041748,0.0782472789287567,0.0554655566811561,293.1634216308594,297.1499938964844,293.1499938964844,0.0486790873110294,-1442.704833984375,304.1510314941406,0.6876571774482727,0.0957622677087783,0.0916313081979751,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5456705689430237,0.050000000745058,0.2289965152740478,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2886047363281,293.3129272460937,291.154296875,1.0,0.1439703106880188,1.0,1.0,0.9904665350914,1.0,-0.594109296798706,0.2585650086402893,0.3355442583560943,0.0872235521674156,0.0,0.0,0.1246473118662834,25.20319938659668,25.0,-1.0501116514205933,-4116.3515625,37.382911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0920118540525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086145192384719,0.1086187437176704,-4.224110398354242e-06,0.0,9.338033851236104e-05,0.0,0.0,4.208164691925049,0.0,0.0,0.0,0.2710550427436828,4.0,0.0,1.0
309540,293.1573486328125,297.1499938964844,293.1499938964844,0.0190556347370147,-850.8251342773438,304.1503601074219,0.583674967288971,0.0590946078300476,0.0540385283529758,293.1640625,297.1499938964844,293.1499938964844,0.0246577598154544,-1017.5877685546876,304.1510009765625,0.6120800971984863,0.0672160536050796,0.0646270215511322,293.1677551269531,297.1499938964844,293.1499938964844,0.0332774221897125,-869.5523681640625,304.1515808105469,0.6413025259971619,0.0779032856225967,0.0552228055894374,293.1626892089844,297.1499938964844,293.1499938964844,0.0485194362699985,-1439.948486328125,304.15093994140625,0.6871995329856873,0.0955767035484314,0.0914514735341072,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5456916689872742,0.050000000745058,0.2289957553148269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850952148437,293.3130798339844,291.153564453125,1.0,0.1438766866922378,1.0,1.0,0.9901682138442992,1.0,-0.5932250022888184,0.2581807076931,0.3350443243980407,0.0870811864733696,0.0,0.0,0.1242021322250366,25.19239044189453,25.0,-1.0312200784683228,-4111.95654296875,37.28103256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0917977541685104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084154620766639,0.1084196865558624,-4.223757059662603e-06,0.0,9.316304931417108e-05,0.0,0.0,4.199949264526367,0.0,0.0,0.0,0.271023154258728,4.0,0.0,1.0
309600,293.1573486328125,297.1499938964844,293.1499938964844,0.0190556347370147,-850.8251342773438,304.1503601074219,0.583674967288971,0.0590946078300476,0.0540385283529758,293.1640625,297.1499938964844,293.1499938964844,0.0246577598154544,-1017.5877685546876,304.1510009765625,0.6120800971984863,0.0672160536050796,0.0646270215511322,293.1677551269531,297.1499938964844,293.1499938964844,0.0332774221897125,-869.5523681640625,304.1515808105469,0.6413025259971619,0.0779032856225967,0.0552228055894374,293.1626892089844,297.1499938964844,293.1499938964844,0.0485194362699985,-1439.948486328125,304.15093994140625,0.6871995329856873,0.0955767035484314,0.0914514735341072,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5456916689872742,0.050000000745058,0.2289957553148269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850952148437,293.3130798339844,291.153564453125,1.0,0.1438766866922378,1.0,1.0,0.9901682138442992,1.0,-0.5932250022888184,0.2581807076931,0.3350443243980407,0.0870811864733696,0.0,0.0,0.1242021322250366,25.19239044189453,25.0,-1.0312200784683228,-4111.95654296875,37.28103256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0917977541685104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084154620766639,0.1084196865558624,-4.223757059662603e-06,0.0,9.316304931417108e-05,0.0,0.0,4.199949264526367,0.0,0.0,0.0,0.271023154258728,4.0,0.0,1.0
309660,293.1568298339844,297.1499938964844,293.1499938964844,0.0190046485513448,-849.6795043945312,304.1503295898437,0.5833765268325806,0.0590135492384433,0.0539629124104976,293.1634216308594,297.1499938964844,293.1499938964844,0.0244900230318307,-1014.2398681640624,304.15093994140625,0.6113870143890381,0.0669911652803421,0.0644110590219497,293.16717529296875,297.1499938964844,293.1499938964844,0.0329961739480495,-865.9093627929688,304.1515197753906,0.6404497623443604,0.0775715112686157,0.0549886301159858,293.16192626953125,297.1499938964844,293.1499938964844,0.0483741797506809,-1437.442626953125,304.15087890625,0.6867860555648804,0.0954081788659095,0.091287761926651,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5457141399383545,0.050000000745058,0.2289949357509613,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2814025878906,293.313232421875,291.1528625488281,1.0,0.1437882483005523,1.0,1.0,0.9898696541786194,1.0,-0.59239661693573,0.2578179836273193,0.3345786333084106,0.0869550108909607,0.0,0.0,0.1238495260477066,25.181846618652344,25.0,-0.9949072599411012,-4108.05859375,37.18533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0915988162159919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082564815878868,0.1082607060670852,-4.2234701140841935e-06,0.0,9.296115604229271e-05,0.0,0.0,4.193384647369385,0.0,0.0,0.0,0.2709976136684418,4.0,0.0,1.0
309720,293.1568298339844,297.1499938964844,293.1499938964844,0.0190046485513448,-849.6795043945312,304.1503295898437,0.5833765268325806,0.0590135492384433,0.0539629124104976,293.1634216308594,297.1499938964844,293.1499938964844,0.0244900230318307,-1014.2398681640624,304.15093994140625,0.6113870143890381,0.0669911652803421,0.0644110590219497,293.16717529296875,297.1499938964844,293.1499938964844,0.0329961739480495,-865.9093627929688,304.1515197753906,0.6404497623443604,0.0775715112686157,0.0549886301159858,293.16192626953125,297.1499938964844,293.1499938964844,0.0483741797506809,-1437.442626953125,304.15087890625,0.6867860555648804,0.0954081788659095,0.091287761926651,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5457141399383545,0.050000000745058,0.2289949357509613,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2814025878906,293.313232421875,291.1528625488281,1.0,0.1437882483005523,1.0,1.0,0.9898696541786194,1.0,-0.59239661693573,0.2578179836273193,0.3345786333084106,0.0869550108909607,0.0,0.0,0.1238495260477066,25.181846618652344,25.0,-0.9949072599411012,-4108.05859375,37.18533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0915988162159919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082564815878868,0.1082607060670852,-4.2234701140841935e-06,0.0,9.296115604229271e-05,0.0,0.0,4.193384647369385,0.0,0.0,0.0,0.2709976136684418,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189604461193084,-848.6860961914062,304.1502990722656,0.583119809627533,0.0589430853724479,0.0538968965411186,293.1628112792969,297.1499938964844,293.1499938964844,0.024331571534276,-1011.0654296875,304.1509094238281,0.6107242703437805,0.0667777732014656,0.0642060488462448,293.1666259765625,297.1499938964844,293.1499938964844,0.0327251702547073,-862.3917236328125,304.1514587402344,0.6396275162696838,0.0772508829832077,0.0547623522579669,293.16119384765625,297.1499938964844,293.1499938964844,0.0482428707182407,-1435.1796875,304.1508178710937,0.6864145398139954,0.0952557846903801,0.0911393538117408,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5457378625869751,0.050000000745058,0.2289940863847732,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2772521972656,293.3134155273437,291.1521301269531,1.0,0.1437046527862548,1.0,1.0,0.9895711541175842,1.0,-0.591620683670044,0.2574756443500519,0.3341450095176697,0.086843766272068,0.0,0.0,0.1235888078808784,25.17154312133789,25.0,-1.0271576642990112,-4104.6806640625,37.09542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914211869239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081355884671211,0.1081398129463195,-4.223243649903452e-06,0.0,9.278087964048608e-05,0.0,0.0,4.188385486602783,0.0,0.0,0.0,0.2709780633449554,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189604461193084,-848.6860961914062,304.1502990722656,0.583119809627533,0.0589430853724479,0.0538968965411186,293.1628112792969,297.1499938964844,293.1499938964844,0.024331571534276,-1011.0654296875,304.1509094238281,0.6107242703437805,0.0667777732014656,0.0642060488462448,293.1666259765625,297.1499938964844,293.1499938964844,0.0327251702547073,-862.3917236328125,304.1514587402344,0.6396275162696838,0.0772508829832077,0.0547623522579669,293.16119384765625,297.1499938964844,293.1499938964844,0.0482428707182407,-1435.1796875,304.1508178710937,0.6864145398139954,0.0952557846903801,0.0911393538117408,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5457378625869751,0.050000000745058,0.2289940863847732,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2772521972656,293.3134155273437,291.1521301269531,1.0,0.1437046527862548,1.0,1.0,0.9895711541175842,1.0,-0.591620683670044,0.2574756443500519,0.3341450095176697,0.086843766272068,0.0,0.0,0.1235888078808784,25.17154312133789,25.0,-1.0271576642990112,-4104.6806640625,37.09542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914211869239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081355884671211,0.1081398129463195,-4.223243649903452e-06,0.0,9.278087964048608e-05,0.0,0.0,4.188385486602783,0.0,0.0,0.0,0.2709780633449554,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189410168677568,-848.2498779296875,304.1502685546875,0.5830078125,0.0589119866490364,0.0538676343858242,293.1625061035156,297.1499938964844,293.1499938964844,0.0242559965699911,-1009.5475463867188,304.15087890625,0.6104062795639038,0.066675566136837,0.0641078352928161,293.1663513183594,297.1499938964844,293.1499938964844,0.0325936637818813,-860.68212890625,304.15142822265625,0.6392281651496887,0.0770948678255081,0.0546522513031959,293.16082763671875,297.1499938964844,293.1499938964844,0.048182837665081,-1434.146240234375,304.1507568359375,0.6862454414367676,0.0951859652996063,0.091071218252182,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5457502603530884,0.050000000745058,0.2289936393499374,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749938964844,293.3135070800781,291.1517639160156,1.0,0.1436647772789001,1.0,1.0,0.989421844482422,1.0,-0.5912532210350037,0.2573123574256897,0.3339408934116363,0.0867942348122596,0.0,0.0,0.1234990879893302,25.166492462158203,25.0,-1.0548667907714844,-4103.2255859375,37.0527229309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913427993655204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080918163061142,0.1080960407853126,-4.223155883664731e-06,0.0,9.270133159589022e-05,0.0,0.0,4.186570167541504,0.0,0.0,0.0,0.2709708511829376,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189232714474201,-847.8518676757812,304.1502685546875,0.582906186580658,0.0588834956288337,0.0538407564163208,293.1622009277344,297.1499938964844,293.1499938964844,0.0241827145218849,-1008.0731811523438,304.1508483886719,0.6100968718528748,0.0665762051939964,0.0640123412013053,293.16607666015625,297.1499938964844,293.1499938964844,0.032464649528265,-859.0032348632812,304.15142822265625,0.6388360857963562,0.0769415274262428,0.0545440576970577,293.16046142578125,297.1499938964844,293.1499938964844,0.0481263883411884,-1433.175048828125,304.1507263183594,0.6860870718955994,0.0951202139258384,0.0910069793462753,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5457628965377808,0.050000000745058,0.2289931774139404,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.27264404296875,293.3135681152344,291.1513671875,1.0,0.1436261236667633,1.0,1.0,0.9892719388008118,1.0,-0.590898871421814,0.2571539878845215,0.3337448835372925,0.0867488086223602,0.0,0.0,0.1234367117285728,25.161516189575195,25.0,-1.0740379095077517,-4101.9365234375,37.01147079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912721008062362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080595254898071,0.1080637499690055,-4.223085397825344e-06,0.0,9.262957610189916e-05,0.0,0.0,4.185225486755371,0.0,0.0,0.0,0.2709654569625854,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018892390653491,-847.1600341796875,304.1502380371094,0.5827319622039795,0.0588338300585746,0.0537936128675937,293.16162109375,297.1499938964844,293.1499938964844,0.0240424070507287,-1005.2432250976562,304.1507873535156,0.6095019578933716,0.0663853660225868,0.0638288930058479,293.16552734375,297.1499938964844,293.1499938964844,0.0322133973240852,-855.7283325195312,304.1513671875,0.6380721926689148,0.0766423195600509,0.0543329380452632,293.1597595214844,297.1499938964844,293.1499938964844,0.048023372888565,-1431.404296875,304.1506652832031,0.6858001351356506,0.0950001403689384,0.0908893644809722,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5457890033721924,0.050000000745058,0.2289922386407852,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676696777344,293.3137512207031,291.1506042480469,1.0,0.143552228808403,1.0,1.0,0.9889720678329468,1.0,-0.5902264714241028,0.2568505704402923,0.3333759307861328,0.0866700410842895,0.0,0.0,0.1233875527977943,25.15177345275879,25.0,-1.0726159811019895,-4099.841796875,36.93297958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911541879177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080271676182746,0.1080313920974731,-4.222996722091921e-06,0.0,9.250990842701869e-05,0.0,0.0,4.183859825134277,0.0,0.0,0.0,0.2709596753120422,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018892390653491,-847.1600341796875,304.1502380371094,0.5827319622039795,0.0588338300585746,0.0537936128675937,293.16162109375,297.1499938964844,293.1499938964844,0.0240424070507287,-1005.2432250976562,304.1507873535156,0.6095019578933716,0.0663853660225868,0.0638288930058479,293.16552734375,297.1499938964844,293.1499938964844,0.0322133973240852,-855.7283325195312,304.1513671875,0.6380721926689148,0.0766423195600509,0.0543329380452632,293.1597595214844,297.1499938964844,293.1499938964844,0.048023372888565,-1431.404296875,304.1506652832031,0.6858001351356506,0.0950001403689384,0.0908893644809722,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5457890033721924,0.050000000745058,0.2289922386407852,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676696777344,293.3137512207031,291.1506042480469,1.0,0.143552228808403,1.0,1.0,0.9889720678329468,1.0,-0.5902264714241028,0.2568505704402923,0.3333759307861328,0.0866700410842895,0.0,0.0,0.1233875527977943,25.15177345275879,25.0,-1.0726159811019895,-4099.841796875,36.93297958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911541879177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080271676182746,0.1080313920974731,-4.222996722091921e-06,0.0,9.250990842701869e-05,0.0,0.0,4.183859825134277,0.0,0.0,0.0,0.2709596753120422,4.0,0.0,1.0
310140,293.1548767089844,297.1499938964844,293.1499938964844,0.0188675783574581,-846.6052856445312,304.1501770019531,0.5825965404510498,0.0587939359247684,0.0537553131580352,293.1610717773437,297.1499938964844,293.1499938964844,0.0239102449268102,-1002.5682983398438,304.1507568359375,0.6089392900466919,0.0662050172686576,0.0636554583907127,293.1650390625,297.1499938964844,293.1499938964844,0.031970951706171,-852.560791015625,304.1513061523437,0.637334942817688,0.07635298371315,0.0541287921369075,293.1590576171875,297.1499938964844,293.1499938964844,0.0479334220290184,-1429.859619140625,304.1506042480469,0.6855534315109253,0.0948953926563263,0.0907863453030586,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5458161234855652,0.050000000745058,0.2289912551641464,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.26239013671875,293.3139038085937,291.1498718261719,1.0,0.1434829384088516,1.0,1.0,0.9886721968650818,1.0,-0.5896025896072388,0.2565646767616272,0.3330378830432892,0.0866079851984977,0.0,0.0,0.1234350502490997,25.142322540283203,25.0,-1.0083739757537842,-4098.396484375,36.85983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910701379179954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080365255475044,0.1080407500267028,-4.222976258461131e-06,0.0,9.24246123759076e-05,0.0,0.0,4.184209823608398,0.0,0.0,0.0,0.2709604799747467,4.0,0.0,1.0
310200,293.1548767089844,297.1499938964844,293.1499938964844,0.0188675783574581,-846.6052856445312,304.1501770019531,0.5825965404510498,0.0587939359247684,0.0537553131580352,293.1610717773437,297.1499938964844,293.1499938964844,0.0239102449268102,-1002.5682983398438,304.1507568359375,0.6089392900466919,0.0662050172686576,0.0636554583907127,293.1650390625,297.1499938964844,293.1499938964844,0.031970951706171,-852.560791015625,304.1513061523437,0.637334942817688,0.07635298371315,0.0541287921369075,293.1590576171875,297.1499938964844,293.1499938964844,0.0479334220290184,-1429.859619140625,304.1506042480469,0.6855534315109253,0.0948953926563263,0.0907863453030586,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5458161234855652,0.050000000745058,0.2289912551641464,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.26239013671875,293.3139038085937,291.1498718261719,1.0,0.1434829384088516,1.0,1.0,0.9886721968650818,1.0,-0.5896025896072388,0.2565646767616272,0.3330378830432892,0.0866079851984977,0.0,0.0,0.1234350502490997,25.142322540283203,25.0,-1.0083739757537842,-4098.396484375,36.85983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910701379179954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080365255475044,0.1080407500267028,-4.222976258461131e-06,0.0,9.24246123759076e-05,0.0,0.0,4.184209823608398,0.0,0.0,0.0,0.2709604799747467,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0188484694808721,-846.17919921875,304.150146484375,0.5824983716011047,0.0587633997201919,0.0537254847586154,293.1605224609375,297.1499938964844,293.1499938964844,0.0237856917083263,-1000.0382690429688,304.15069580078125,0.6084077954292297,0.0660347193479538,0.0634916052222251,293.1645202636719,297.1499938964844,293.1499938964844,0.0317366793751716,-849.492431640625,304.1512756347656,0.6366229057312012,0.0760730355978012,0.0539312623441219,293.1583557128906,297.1499938964844,293.1499938964844,0.0478558354079723,-1428.5281982421875,304.1505126953125,0.685345470905304,0.0948054119944572,0.0906973704695701,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.545844316482544,0.050000000745058,0.228990226984024,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567749023437,293.3140869140625,291.14923095703125,1.0,0.1434180438518524,1.0,1.0,0.9883715510368348,1.0,-0.58902508020401,0.2562951743602752,0.3327298760414123,0.0865628197789192,0.0,0.0,0.1235652044415474,25.133155822753903,25.0,-0.8891386389732361,-4097.556640625,36.79179763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0910200923681259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080822497606277,0.1080864742398262,-4.2230176404700615e-06,0.0,9.23738261917606e-05,0.0,0.0,4.186057090759277,0.0,0.0,0.0,0.270967036485672,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0188484694808721,-846.17919921875,304.150146484375,0.5824983716011047,0.0587633997201919,0.0537254847586154,293.1605224609375,297.1499938964844,293.1499938964844,0.0237856917083263,-1000.0382690429688,304.15069580078125,0.6084077954292297,0.0660347193479538,0.0634916052222251,293.1645202636719,297.1499938964844,293.1499938964844,0.0317366793751716,-849.492431640625,304.1512756347656,0.6366229057312012,0.0760730355978012,0.0539312623441219,293.1583557128906,297.1499938964844,293.1499938964844,0.0478558354079723,-1428.5281982421875,304.1505126953125,0.685345470905304,0.0948054119944572,0.0906973704695701,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.545844316482544,0.050000000745058,0.228990226984024,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567749023437,293.3140869140625,291.14923095703125,1.0,0.1434180438518524,1.0,1.0,0.9883715510368348,1.0,-0.58902508020401,0.2562951743602752,0.3327298760414123,0.0865628197789192,0.0,0.0,0.1235652044415474,25.133155822753903,25.0,-0.8891386389732361,-4097.556640625,36.79179763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0910200923681259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080822497606277,0.1080864742398262,-4.2230176404700615e-06,0.0,9.23738261917606e-05,0.0,0.0,4.186057090759277,0.0,0.0,0.0,0.270967036485672,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188350211828947,-845.8804931640625,304.1501159667969,0.5824378132820129,0.0587422847747802,0.0537041760981082,293.1600036621094,297.1499938964844,293.1499938964844,0.0236686654388904,-997.6524658203124,304.1506652832031,0.6079082489013672,0.0658745989203453,0.0633374154567718,293.1640625,297.1499938964844,293.1499938964844,0.0315104201436042,-846.521240234375,304.1512145996094,0.6359362006187439,0.0758024826645851,0.0537403486669063,293.1576843261719,297.1499938964844,293.1499938964844,0.0477905869483947,-1427.408935546875,304.15045166015625,0.6851768493652344,0.0947303548455238,0.0906225964426994,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5458736419677734,0.050000000745058,0.2289891541004181,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2509460449219,293.31427001953125,291.148681640625,1.0,0.1433575600385666,1.0,1.0,0.9880709648132324,1.0,-0.5884943008422852,0.2560420334339142,0.3324522972106933,0.0865350142121315,0.0,0.0,0.1237645596265792,25.124271392822266,25.0,-0.7334868311882019,-4097.28369140625,36.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0910040810704231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081590205430984,0.1081632450222969,-4.2231145016558e-06,0.0,9.235757170245051e-05,0.0,0.0,4.189184665679932,0.0,0.0,0.0,0.2709785401821136,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188350211828947,-845.8804931640625,304.1501159667969,0.5824378132820129,0.0587422847747802,0.0537041760981082,293.1600036621094,297.1499938964844,293.1499938964844,0.0236686654388904,-997.6524658203124,304.1506652832031,0.6079082489013672,0.0658745989203453,0.0633374154567718,293.1640625,297.1499938964844,293.1499938964844,0.0315104201436042,-846.521240234375,304.1512145996094,0.6359362006187439,0.0758024826645851,0.0537403486669063,293.1576843261719,297.1499938964844,293.1499938964844,0.0477905869483947,-1427.408935546875,304.15045166015625,0.6851768493652344,0.0947303548455238,0.0906225964426994,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5458736419677734,0.050000000745058,0.2289891541004181,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2509460449219,293.31427001953125,291.148681640625,1.0,0.1433575600385666,1.0,1.0,0.9880709648132324,1.0,-0.5884943008422852,0.2560420334339142,0.3324522972106933,0.0865350142121315,0.0,0.0,0.1237645596265792,25.124271392822266,25.0,-0.7334868311882019,-4097.28369140625,36.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0910040810704231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081590205430984,0.1081632450222969,-4.2231145016558e-06,0.0,9.235757170245051e-05,0.0,0.0,4.189184665679932,0.0,0.0,0.0,0.2709785401821136,4.0,0.0,1.0
310500,293.1537475585937,297.1499938964844,293.1499938964844,0.0188303776085376,-845.7779541015625,304.1501159667969,0.5824215412139893,0.0587352328002452,0.0536966770887374,293.15972900390625,297.1499938964844,293.1499938964844,0.02361292950809,-996.5130615234376,304.150634765625,0.6076705455780029,0.0657983496785163,0.0632639378309249,293.163818359375,297.1499938964844,293.1499938964844,0.0314002260565757,-845.0712890625,304.1512145996094,0.6356022357940674,0.0756706893444061,0.0536473356187343,293.1573486328125,297.1499938964844,293.1499938964844,0.0477625206112861,-1426.9276123046875,304.1504211425781,0.6851071715354919,0.0946983844041824,0.0905904918909072,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5458887219429016,0.050000000745058,0.2289886027574539,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.2479553222656,293.3143615722656,291.1484680175781,1.0,0.1433289498090744,1.0,1.0,0.9879207015037536,1.0,-0.5882463455200195,0.2559214532375335,0.3323248624801636,0.0865277051925659,0.0,0.0,0.1238849088549614,25.11992835998535,25.0,-0.6504526138305664,-4097.34033203125,36.69931411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0910081416368484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082068607211113,0.1082110777497291,-4.223179985274328e-06,0.0,9.236168989446014e-05,0.0,0.0,4.191139221191406,0.0,0.0,0.0,0.2709858417510986,4.0,0.0,1.0
310560,293.1535339355469,297.1499938964844,293.1499938964844,0.0188270583748817,-845.7052612304688,304.15008544921875,0.5824142098426819,0.0587303787469863,0.0536911822855472,293.15948486328125,297.1499938964844,293.1499938964844,0.0235589705407619,-995.4080200195312,304.150634765625,0.607440710067749,0.0657245442271232,0.0631927773356437,293.16357421875,297.1499938964844,293.1499938964844,0.0312918946146965,-843.6439819335938,304.15118408203125,0.6352741718292236,0.0755411013960838,0.0535558760166168,293.15704345703125,297.1499938964844,293.1499938964844,0.0477373637259006,-1426.496337890625,304.150390625,0.685046911239624,0.0946699380874633,0.0905617401003837,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5459041595458984,0.050000000745058,0.2289880514144897,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.24493408203125,293.314453125,291.1482849121094,1.0,0.1433013826608657,1.0,1.0,0.987769901752472,1.0,-0.5880094170570374,0.2558046579360962,0.3322047293186188,0.0865247249603271,0.0,0.0,0.1240159049630165,25.11564445495605,25.0,-0.5680203437805176,-4097.51171875,36.67095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0910193771123886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082596257328987,0.1082638502120971,-4.223255018587224e-06,0.0,9.237309859599918e-05,0.0,0.0,4.193297863006592,0.0,0.0,0.0,0.2709939181804657,4.0,0.0,1.0
310620,293.1531066894531,297.1499938964844,293.1499938964844,0.018824279308319,-845.64697265625,304.15008544921875,0.5824257135391235,0.0587271861732006,0.0536860451102256,293.15899658203125,297.1499938964844,293.1499938964844,0.0234562922269105,-993.2998657226562,304.1506042480469,0.6070044040679932,0.065584197640419,0.0630573034286499,293.16314697265625,297.1499938964844,293.1499938964844,0.0310807023197412,-840.8558959960938,304.1511535644531,0.6346356272697449,0.0752884447574615,0.0533775053918361,293.1564025878906,297.1499938964844,293.1499938964844,0.0476955622434616,-1425.780029296875,304.1503295898437,0.6849539875984192,0.0946234315633773,0.0905140712857246,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5459359884262085,0.050000000745058,0.2289868891239166,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2387390136719,293.31463623046875,291.1479797363281,1.0,0.1432492285966873,1.0,1.0,0.987468421459198,1.0,-0.5875679850578308,0.2555820047855377,0.3319859802722931,0.0865316689014434,0.0,0.0,0.1243027374148368,25.10724258422852,25.0,-0.4147254824638366,-4098.1650390625,36.61772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,304.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.091060996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083768457174301,0.1083810627460479,-4.22342736783321e-06,0.0,9.241533552994952e-05,0.0,0.0,4.198099136352539,0.0,0.0,0.0,0.2710119783878326,4.0,0.0,1.0
310680,293.1531066894531,297.1499938964844,293.1499938964844,0.018824279308319,-845.64697265625,304.15008544921875,0.5824257135391235,0.0587271861732006,0.0536860451102256,293.15899658203125,297.1499938964844,293.1499938964844,0.0234562922269105,-993.2998657226562,304.1506042480469,0.6070044040679932,0.065584197640419,0.0630573034286499,293.16314697265625,297.1499938964844,293.1499938964844,0.0310807023197412,-840.8558959960938,304.1511535644531,0.6346356272697449,0.0752884447574615,0.0533775053918361,293.1564025878906,297.1499938964844,293.1499938964844,0.0476955622434616,-1425.780029296875,304.1503295898437,0.6849539875984192,0.0946234315633773,0.0905140712857246,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5459359884262085,0.050000000745058,0.2289868891239166,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2387390136719,293.31463623046875,291.1479797363281,1.0,0.1432492285966873,1.0,1.0,0.987468421459198,1.0,-0.5875679850578308,0.2555820047855377,0.3319859802722931,0.0865316689014434,0.0,0.0,0.1243027374148368,25.10724258422852,25.0,-0.4147254824638366,-4098.1650390625,36.61772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,304.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.091060996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083768457174301,0.1083810627460479,-4.22342736783321e-06,0.0,9.241533552994952e-05,0.0,0.0,4.198099136352539,0.0,0.0,0.0,0.2710119783878326,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188268329948186,-845.709228515625,304.1500549316406,0.5824732780456543,0.0587329156696796,0.0536889396607875,293.15850830078125,297.1499938964844,293.1499938964844,0.0233609266579151,-991.3355102539062,304.1505432128906,0.6066012382507324,0.0654540210962295,0.062931403517723,293.1626892089844,297.1499938964844,293.1499938964844,0.0308770779520273,-838.1607055664062,304.1510925292969,0.6340212821960449,0.0750447735190391,0.0532054156064987,293.15576171875,297.1499938964844,293.1499938964844,0.0476655326783657,-1425.26611328125,304.1502685546875,0.6848990321159363,0.0945911481976509,0.0904798954725265,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5459693670272827,0.050000000745058,0.2289856672286987,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.232421875,293.3148498535156,291.1477355957031,1.0,0.1432011425495147,1.0,1.0,0.9871668815612792,1.0,-0.5871713757514954,0.255374550819397,0.331796795129776,0.0865562185645103,0.0,0.0,0.1246145516633987,25.099035263061523,25.0,-0.2863762676715851,-4099.2119140625,36.569278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0911250934004783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085059940814971,0.108510211110115,-4.223622909194091e-06,0.0,9.248038986697792e-05,0.0,0.0,4.203395366668701,0.0,0.0,0.0,0.2710320353507995,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188268329948186,-845.709228515625,304.1500549316406,0.5824732780456543,0.0587329156696796,0.0536889396607875,293.15850830078125,297.1499938964844,293.1499938964844,0.0233609266579151,-991.3355102539062,304.1505432128906,0.6066012382507324,0.0654540210962295,0.062931403517723,293.1626892089844,297.1499938964844,293.1499938964844,0.0308770779520273,-838.1607055664062,304.1510925292969,0.6340212821960449,0.0750447735190391,0.0532054156064987,293.15576171875,297.1499938964844,293.1499938964844,0.0476655326783657,-1425.26611328125,304.1502685546875,0.6848990321159363,0.0945911481976509,0.0904798954725265,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5459693670272827,0.050000000745058,0.2289856672286987,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.232421875,293.3148498535156,291.1477355957031,1.0,0.1432011425495147,1.0,1.0,0.9871668815612792,1.0,-0.5871713757514954,0.255374550819397,0.331796795129776,0.0865562185645103,0.0,0.0,0.1246145516633987,25.099035263061523,25.0,-0.2863762676715851,-4099.2119140625,36.569278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0911250934004783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085059940814971,0.108510211110115,-4.223622909194091e-06,0.0,9.248038986697792e-05,0.0,0.0,4.203395366668701,0.0,0.0,0.0,0.2710320353507995,4.0,0.0,1.0
310860,293.1522827148437,297.1499938964844,293.1499938964844,0.0188344568014144,-845.8863525390625,304.1500244140625,0.5825550556182861,0.0587470866739749,0.0536994189023971,293.1580505371094,297.1499938964844,293.1499938964844,0.0232726484537124,-989.51171875,304.1505126953125,0.6062306761741638,0.0653337091207504,0.0628147795796394,293.1622619628906,297.1499938964844,293.1499938964844,0.0306807290762662,-835.5552368164062,304.15106201171875,0.6334303021430969,0.0748097077012062,0.0530393160879612,293.1551208496094,297.1499938964844,293.1499938964844,0.0476466864347457,-1424.94482421875,304.15020751953125,0.6848801970481873,0.0945722907781601,0.0904584303498268,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5460043549537659,0.050000000745058,0.228984385728836,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2260131835937,293.3150329589844,291.1476135253906,1.0,0.143156886100769,1.0,1.0,0.9868652820587158,1.0,-0.5868173241615295,0.2551814019680023,0.3316359519958496,0.0865979418158531,0.0,0.0,0.1249418407678604,25.090978622436523,25.0,-0.1864581108093261,-4100.5986328125,36.52534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912058725953102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086427345871925,0.1086469590663909,-4.2238343667122535e-06,0.0,9.256236808141692e-05,0.0,0.0,4.20900821685791,0.0,0.0,0.0,0.2710533142089844,4.0,0.0,1.0
310920,293.1522827148437,297.1499938964844,293.1499938964844,0.0188344568014144,-845.8863525390625,304.1500244140625,0.5825550556182861,0.0587470866739749,0.0536994189023971,293.1580505371094,297.1499938964844,293.1499938964844,0.0232726484537124,-989.51171875,304.1505126953125,0.6062306761741638,0.0653337091207504,0.0628147795796394,293.1622619628906,297.1499938964844,293.1499938964844,0.0306807290762662,-835.5552368164062,304.15106201171875,0.6334303021430969,0.0748097077012062,0.0530393160879612,293.1551208496094,297.1499938964844,293.1499938964844,0.0476466864347457,-1424.94482421875,304.15020751953125,0.6848801970481873,0.0945722907781601,0.0904584303498268,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5460043549537659,0.050000000745058,0.228984385728836,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2260131835937,293.3150329589844,291.1476135253906,1.0,0.143156886100769,1.0,1.0,0.9868652820587158,1.0,-0.5868173241615295,0.2551814019680023,0.3316359519958496,0.0865979418158531,0.0,0.0,0.1249418407678604,25.090978622436523,25.0,-0.1864581108093261,-4100.5986328125,36.52534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912058725953102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086427345871925,0.1086469590663909,-4.2238343667122535e-06,0.0,9.256236808141692e-05,0.0,0.0,4.20900821685791,0.0,0.0,0.0,0.2710533142089844,4.0,0.0,1.0
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.0188473630696535,-846.1832885742188,304.1499938964844,0.5826724767684937,0.0587699748575687,0.0537177249789238,293.1575927734375,297.1499938964844,293.1499938964844,0.0231919288635253,-987.8395385742188,304.1504821777344,0.6058954000473022,0.0652239471673965,0.0627080425620079,293.161865234375,297.1499938964844,293.1499938964844,0.03049205429852,-833.0455322265625,304.1510314941406,0.6328639388084412,0.0745837017893791,0.052879512310028,293.1545104980469,297.1499938964844,293.1499938964844,0.0476394779980182,-1424.82421875,304.150146484375,0.684898853302002,0.0945672839879989,0.0904500782489776,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460413098335266,0.050000000745058,0.2289830446243286,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.21954345703125,293.31524658203125,291.14752197265625,1.0,0.1431165337562561,1.0,1.0,0.9865636825561525,1.0,-0.5865077972412109,0.255003273487091,0.3315045237541199,0.0866571888327598,0.0,0.0,0.1252791434526443,25.083038330078125,25.0,-0.1161128580570221,-4102.30908203125,36.486061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0912989526987075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087844893336296,0.108788713812828,-4.224056283419486e-06,0.0,9.265682456316426e-05,0.0,0.0,4.21483039855957,0.0,0.0,0.0,0.2710754573345184,4.0,0.0,1.0
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0188473630696535,-846.1832885742188,304.1499938964844,0.5826724767684937,0.0587699748575687,0.0537177249789238,293.1575927734375,297.1499938964844,293.1499938964844,0.0231919288635253,-987.8395385742188,304.1504821777344,0.6058954000473022,0.0652239471673965,0.0627080425620079,293.161865234375,297.1499938964844,293.1499938964844,0.03049205429852,-833.0455322265625,304.1510314941406,0.6328639388084412,0.0745837017893791,0.052879512310028,293.1545104980469,297.1499938964844,293.1499938964844,0.0476394779980182,-1424.82421875,304.150146484375,0.684898853302002,0.0945672839879989,0.0904500782489776,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460413098335266,0.050000000745058,0.2289830446243286,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.21954345703125,293.31524658203125,291.14752197265625,1.0,0.1431165337562561,1.0,1.0,0.9865636825561525,1.0,-0.5865077972412109,0.255003273487091,0.3315045237541199,0.0866571888327598,0.0,0.0,0.1252791434526443,25.083038330078125,25.0,-0.1161128580570221,-4102.30908203125,36.486061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0912989526987075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087844893336296,0.108788713812828,-4.224056283419486e-06,0.0,9.265682456316426e-05,0.0,0.0,4.21483039855957,0.0,0.0,0.0,0.2710754573345184,4.0,0.0,1.0
