time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188559461385011,-846.3801879882812,304.14996337890625,0.5827454328536987,0.0587849207222461,0.0537300072610378,293.1573486328125,297.1499938964844,293.1499938964844,0.0231546889990568,-987.0667114257812,304.15045166015625,0.6057424545288086,0.0651734322309494,0.0626587569713592,293.1616516113281,297.1499938964844,293.1499938964844,0.0304008498787879,-831.8301391601562,304.1510009765625,0.6325909495353699,0.0744744092226028,0.052802175283432,293.1542053222656,297.1499938964844,293.1499938964844,0.0476405546069145,-1424.8446044921875,304.1501159667969,0.6849232316017151,0.0945703163743019,0.0904511213302612,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5460606217384338,0.050000000745058,0.2289823442697525,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.21630859375,293.3153381347656,291.1474609375,1.0,0.1430978924036026,1.0,1.0,0.9864128828048706,1.0,-0.5863710045814514,0.2549204230308532,0.3314505815505981,0.0866936668753624,0.0,0.0,0.1254504323005676,25.079099655151367,25.0,-0.0918334573507309,-4103.2861328125,36.46828079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,304.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913487374782562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088567152619361,0.1088609397411346,-4.224169970257208e-06,0.0,9.270735608879475e-05,0.0,0.0,4.217798233032227,0.0,0.0,0.0,0.2710867524147033,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188657864928245,-846.6056518554688,304.14996337890625,0.5828267931938171,0.0588018968701362,0.0537441335618495,293.1571350097656,297.1499938964844,293.1499938964844,0.0231193341314792,-986.3322143554688,304.15045166015625,0.605598509311676,0.0651255548000335,0.0626119375228881,293.16143798828125,297.1499938964844,293.1499938964844,0.0303115248680114,-830.6385498046875,304.1509704589844,0.6323239803314209,0.0743673220276832,0.0527263768017292,293.1539001464844,297.1499938964844,293.1499938964844,0.0476443842053413,-1424.9127197265625,304.15008544921875,0.684956431388855,0.0945765748620033,0.0904552415013313,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546080470085144,0.050000000745058,0.228981614112854,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.21307373046875,293.3154296875,291.1474609375,1.0,0.1430801749229431,1.0,1.0,0.9862616062164308,1.0,-0.5862448811531067,0.2548412084579468,0.3314036428928375,0.0867342799901962,0.0,0.0,0.1256229430437088,25.075172424316406,25.0,-0.0734504386782646,-4104.33203125,36.45159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,304.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0913997441530227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089295521378517,0.1089337766170501,-4.224285021336982e-06,0.0,9.275911725126208e-05,0.0,0.0,4.220791339874268,0.0,0.0,0.0,0.2710981369018554,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188894253224134,-847.1464233398438,304.1499328613281,0.583016037940979,0.0588423013687133,0.0537781305611133,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546724051237,-984.9869384765624,304.150390625,0.6053396463394165,0.0650382786989212,0.0625262185931205,293.1610412597656,297.1499938964844,293.1499938964844,0.0301388837397098,-828.3316650390625,304.15093994140625,0.6318095326423645,0.0741602480411529,0.0525796711444854,293.1533203125,297.1499938964844,293.1499938964844,0.0476606748998165,-1425.197998046875,304.1500244140625,0.6850506067276001,0.0945992246270179,0.0904730111360549,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461219549179077,0.050000000745058,0.2289800941944122,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2066345214844,293.3156433105469,291.1473999023437,1.0,0.1430475413799286,1.0,1.0,0.9859590530395508,1.0,-0.5860262513160706,0.2546942830085754,0.3313319683074951,0.0868286341428756,0.0,0.0,0.1259714365005493,25.06733703613281,25.0,-0.0531337112188339,-4106.63037109375,36.42166519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915037244558334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090768948197364,0.1090811192989349,-4.224517851980636e-06,0.0,9.28646550164558e-05,0.0,0.0,4.2268476486206055,0.0,0.0,0.0,0.2711212038993835,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188894253224134,-847.1464233398438,304.1499328613281,0.583016037940979,0.0588423013687133,0.0537781305611133,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546724051237,-984.9869384765624,304.150390625,0.6053396463394165,0.0650382786989212,0.0625262185931205,293.1610412597656,297.1499938964844,293.1499938964844,0.0301388837397098,-828.3316650390625,304.15093994140625,0.6318095326423645,0.0741602480411529,0.0525796711444854,293.1533203125,297.1499938964844,293.1499938964844,0.0476606748998165,-1425.197998046875,304.1500244140625,0.6850506067276001,0.0945992246270179,0.0904730111360549,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461219549179077,0.050000000745058,0.2289800941944122,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2066345214844,293.3156433105469,291.1473999023437,1.0,0.1430475413799286,1.0,1.0,0.9859590530395508,1.0,-0.5860262513160706,0.2546942830085754,0.3313319683074951,0.0868286341428756,0.0,0.0,0.1259714365005493,25.06733703613281,25.0,-0.0531337112188339,-4106.63037109375,36.42166519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915037244558334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090768948197364,0.1090811192989349,-4.224517851980636e-06,0.0,9.28646550164558e-05,0.0,0.0,4.2268476486206055,0.0,0.0,0.0,0.2711212038993835,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189183801412582,-847.8079223632812,304.14990234375,0.5832406878471375,0.058891300112009,0.0538198091089725,293.1562194824219,297.1499938964844,293.1499938964844,0.0229983162134885,-983.8126220703124,304.1503601074219,0.6051210165023804,0.0649626776576042,0.0624513737857341,293.16064453125,297.1499938964844,293.1499938964844,0.0299744382500648,-826.1296997070312,304.1509094238281,0.6313218474388123,0.0739628747105598,0.0524396486580371,293.1527404785156,297.1499938964844,293.1499938964844,0.0476884543895721,-1425.6822509765625,304.1499938964844,0.6851818561553955,0.094635285437107,0.0905034467577934,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461660027503967,0.050000000745058,0.2289784848690033,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2002258300781,293.3158569335937,291.1473693847656,1.0,0.1430186480283737,1.0,1.0,0.9856564998626708,1.0,-0.5858529806137085,0.2545629739761352,0.3312900066375732,0.0869403034448623,0.0,0.0,0.1263248771429062,25.059490203857425,25.0,-0.0509909726679325,-4109.19091796875,36.39632034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916079953312873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092264726758003,0.1092306971549987,-4.224754775350448e-06,0.0,9.297046926803888e-05,0.0,0.0,4.232997417449951,0.0,0.0,0.0,0.2711446285247803,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189183801412582,-847.8079223632812,304.14990234375,0.5832406878471375,0.058891300112009,0.0538198091089725,293.1562194824219,297.1499938964844,293.1499938964844,0.0229983162134885,-983.8126220703124,304.1503601074219,0.6051210165023804,0.0649626776576042,0.0624513737857341,293.16064453125,297.1499938964844,293.1499938964844,0.0299744382500648,-826.1296997070312,304.1509094238281,0.6313218474388123,0.0739628747105598,0.0524396486580371,293.1527404785156,297.1499938964844,293.1499938964844,0.0476884543895721,-1425.6822509765625,304.1499938964844,0.6851818561553955,0.094635285437107,0.0905034467577934,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461660027503967,0.050000000745058,0.2289784848690033,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2002258300781,293.3158569335937,291.1473693847656,1.0,0.1430186480283737,1.0,1.0,0.9856564998626708,1.0,-0.5858529806137085,0.2545629739761352,0.3312900066375732,0.0869403034448623,0.0,0.0,0.1263248771429062,25.059490203857425,25.0,-0.0509909726679325,-4109.19091796875,36.39632034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916079953312873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092264726758003,0.1092306971549987,-4.224754775350448e-06,0.0,9.297046926803888e-05,0.0,0.0,4.232997417449951,0.0,0.0,0.0,0.2711446285247803,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189532674849033,-848.603759765625,304.1498718261719,0.5835047364234924,0.0589498169720172,0.0538699924945831,293.15576171875,297.1499938964844,293.1499938964844,0.0229516476392745,-982.8391723632812,304.1503295898437,0.6049498915672302,0.0649008005857467,0.0623892582952976,293.16021728515625,297.1499938964844,293.1499938964844,0.0298203472048044,-824.0509033203125,304.1508483886719,0.6308654546737671,0.0737767741084098,0.0523073710501194,293.1521301269531,297.1499938964844,293.1499938964844,0.0477289594709873,-1426.3868408203125,304.1499328613281,0.6853541135787964,0.0946861431002616,0.0905478298664093,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462132096290588,0.050000000745058,0.228976771235466,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938781738281,293.3160705566406,291.1473083496094,1.0,0.1429938673973083,1.0,1.0,0.9853540658950806,1.0,-0.5857311487197876,0.2544499337673187,0.3312811851501465,0.0870702862739563,0.0,0.0,0.1266855746507644,25.05157470703125,25.0,-0.0657405853271484,-4112.0302734375,36.37610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917099565267562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093791127204895,0.1093833371996879,-4.2249962461937685e-06,0.0,9.30739479372278e-05,0.0,0.0,4.239274024963379,0.0,0.0,0.0,0.2711685299873352,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189532674849033,-848.603759765625,304.1498718261719,0.5835047364234924,0.0589498169720172,0.0538699924945831,293.15576171875,297.1499938964844,293.1499938964844,0.0229516476392745,-982.8391723632812,304.1503295898437,0.6049498915672302,0.0649008005857467,0.0623892582952976,293.16021728515625,297.1499938964844,293.1499938964844,0.0298203472048044,-824.0509033203125,304.1508483886719,0.6308654546737671,0.0737767741084098,0.0523073710501194,293.1521301269531,297.1499938964844,293.1499938964844,0.0477289594709873,-1426.3868408203125,304.1499328613281,0.6853541135787964,0.0946861431002616,0.0905478298664093,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462132096290588,0.050000000745058,0.228976771235466,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938781738281,293.3160705566406,291.1473083496094,1.0,0.1429938673973083,1.0,1.0,0.9853540658950806,1.0,-0.5857311487197876,0.2544499337673187,0.3312811851501465,0.0870702862739563,0.0,0.0,0.1266855746507644,25.05157470703125,25.0,-0.0657405853271484,-4112.0302734375,36.37610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917099565267562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093791127204895,0.1093833371996879,-4.2249962461937685e-06,0.0,9.30739479372278e-05,0.0,0.0,4.239274024963379,0.0,0.0,0.0,0.2711685299873352,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189939569681882,-849.5307006835938,304.1498413085937,0.5838073492050171,0.0590176470577716,0.0539284273982048,293.1552734375,297.1499938964844,293.1499938964844,0.0229149814695119,-982.07421875,304.1502685546875,0.6048283576965332,0.0648532733321189,0.0623403117060661,293.1598205566406,297.1499938964844,293.1499938964844,0.0296833310276269,-822.0957641601562,304.1508178710937,0.6304416656494141,0.0736024677753448,0.0521830767393112,293.15155029296875,297.1499938964844,293.1499938964844,0.0477816835045814,-1427.303466796875,304.1498718261719,0.6855663061141968,0.094751238822937,0.0906055495142936,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462639331817627,0.050000000745058,0.2289749085903167,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.18768310546875,293.3162841796875,291.1472473144531,1.0,0.1429730504751205,1.0,1.0,0.9850515723228456,1.0,-0.5856603980064392,0.2543551623821258,0.3313052356243133,0.0872183591127395,0.0,0.0,0.1270561963319778,25.043506622314453,25.0,-0.0940678119659423,-4115.12890625,36.36091232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918083265423774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109535813331604,0.1095400378108024,-4.2252431740053e-06,0.0,9.3173781351652e-05,0.0,0.0,4.245718002319336,0.0,0.0,0.0,0.2711930572986603,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189939569681882,-849.5307006835938,304.1498413085937,0.5838073492050171,0.0590176470577716,0.0539284273982048,293.1552734375,297.1499938964844,293.1499938964844,0.0229149814695119,-982.07421875,304.1502685546875,0.6048283576965332,0.0648532733321189,0.0623403117060661,293.1598205566406,297.1499938964844,293.1499938964844,0.0296833310276269,-822.0957641601562,304.1508178710937,0.6304416656494141,0.0736024677753448,0.0521830767393112,293.15155029296875,297.1499938964844,293.1499938964844,0.0477816835045814,-1427.303466796875,304.1498718261719,0.6855663061141968,0.094751238822937,0.0906055495142936,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462639331817627,0.050000000745058,0.2289749085903167,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.18768310546875,293.3162841796875,291.1472473144531,1.0,0.1429730504751205,1.0,1.0,0.9850515723228456,1.0,-0.5856603980064392,0.2543551623821258,0.3313052356243133,0.0872183591127395,0.0,0.0,0.1270561963319778,25.043506622314453,25.0,-0.0940678119659423,-4115.12890625,36.36091232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918083265423774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109535813331604,0.1095400378108024,-4.2252431740053e-06,0.0,9.3173781351652e-05,0.0,0.0,4.245718002319336,0.0,0.0,0.0,0.2711930572986603,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190165601670742,-850.0451049804688,304.1498413085937,0.58397376537323,0.0590551868081092,0.0539608411490917,293.155029296875,297.1499938964844,293.1499938964844,0.0229007806628942,-981.7781982421876,304.1502380371094,0.6047883033752441,0.0648354738950729,0.0623212903738021,293.1596069335937,297.1499938964844,293.1499938964844,0.029619351029396,-821.1716918945312,304.1507873535156,0.6302434206008911,0.0735202059149742,0.0521242283284664,293.1512756347656,297.1499938964844,293.1499938964844,0.0478127337992191,-1427.8431396484375,304.1498413085937,0.6856878995895386,0.0947892367839813,0.090639516711235,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462908148765564,0.050000000745058,0.2289739251136779,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.18463134765625,293.3163757324219,291.1471862792969,1.0,0.1429641544818878,1.0,1.0,0.9849003553390504,1.0,-0.5856454372406006,0.2543151974678039,0.3313302397727966,0.0872993469238281,0.0,0.0,0.1272464543581009,25.039379119873047,25.0,-0.11285350471735,-4116.77685546875,36.355281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918559953570365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096161901950836,0.109620414674282,-4.225369139021495e-06,0.0,9.32221591938287e-05,0.0,0.0,4.249022960662842,0.0,0.0,0.0,0.2712056338787079,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190407913178205,-850.5960693359375,304.1498413085937,0.5841510891914368,0.0590952858328819,0.0539955459535121,293.15478515625,297.1499938964844,293.1499938964844,0.022889707237482,-981.5477294921876,304.1502380371094,0.6047639846801758,0.0648221671581268,0.0623063966631889,293.1593933105469,297.1499938964844,293.1499938964844,0.0295574087649583,-820.2871704101562,304.1507568359375,0.6300554871559143,0.073441594839096,0.0520678684115409,293.1509704589844,297.1499938964844,293.1499938964844,0.0478471219539642,-1428.44091796875,304.1498107910156,0.6858205795288086,0.0948311164975166,0.0906771197915077,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5463189482688904,0.050000000745058,0.2289728969335556,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1816101074219,293.31646728515625,291.14715576171875,1.0,0.1429563462734222,1.0,1.0,0.9847492575645448,1.0,-0.5856454372406006,0.2542807757854461,0.3313646912574768,0.0873851776123046,0.0,0.0,0.1274410784244537,25.0351676940918,25.0,-0.1349761188030243,-4118.49609375,36.3510856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919026136398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096983328461647,0.1097025573253631,-4.225497832521796e-06,0.0,9.326947474619374e-05,0.0,0.0,4.252400875091553,0.0,0.0,0.0,0.271218478679657,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190936848521232,-851.797119140625,304.1498107910156,0.5845353007316589,0.0591825172305107,0.0540711507201194,293.1542358398437,297.1499938964844,293.1499938964844,0.0228763557970523,-981.2713623046876,304.1501770019531,0.6047598719596863,0.0648082122206687,0.0622882358729839,293.158935546875,297.1499938964844,293.1499938964844,0.0294364392757415,-818.6300048828125,304.15069580078125,0.6297088265419006,0.0732947066426277,0.0519621483981609,293.150390625,297.1499938964844,293.1499938964844,0.0479248575866222,-1429.7921142578125,304.1497497558594,0.686116099357605,0.0949252694845199,0.090762048959732,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463786721229553,0.050000000745058,0.2289707213640213,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1757202148437,293.3166809082031,291.1470031738281,1.0,0.1429436653852462,1.0,1.0,0.9844471216201782,1.0,-0.5856868028640747,0.2542270123958587,0.3314598202705383,0.0875707268714904,0.0,0.0,0.1278441399335861,25.026485443115234,25.0,-0.1839650422334671,-4122.1259765625,36.34660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919934064149856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098682805895805,0.1098725050687789,-4.225763404974714e-06,0.0,9.336161019746214e-05,0.0,0.0,4.259389877319336,0.0,0.0,0.0,0.2712450325489044,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190936848521232,-851.797119140625,304.1498107910156,0.5845353007316589,0.0591825172305107,0.0540711507201194,293.1542358398437,297.1499938964844,293.1499938964844,0.0228763557970523,-981.2713623046876,304.1501770019531,0.6047598719596863,0.0648082122206687,0.0622882358729839,293.158935546875,297.1499938964844,293.1499938964844,0.0294364392757415,-818.6300048828125,304.15069580078125,0.6297088265419006,0.0732947066426277,0.0519621483981609,293.150390625,297.1499938964844,293.1499938964844,0.0479248575866222,-1429.7921142578125,304.1497497558594,0.686116099357605,0.0949252694845199,0.090762048959732,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463786721229553,0.050000000745058,0.2289707213640213,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1757202148437,293.3166809082031,291.1470031738281,1.0,0.1429436653852462,1.0,1.0,0.9844471216201782,1.0,-0.5856868028640747,0.2542270123958587,0.3314598202705383,0.0875707268714904,0.0,0.0,0.1278441399335861,25.026485443115234,25.0,-0.1839650422334671,-4122.1259765625,36.34660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919934064149856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098682805895805,0.1098725050687789,-4.225763404974714e-06,0.0,9.336161019746214e-05,0.0,0.0,4.259389877319336,0.0,0.0,0.0,0.2712450325489044,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191534850746393,-853.1522827148438,304.1497802734375,0.5849656462669373,0.0592806003987789,0.0541563890874385,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773076087236,-981.2955322265624,304.1501159667969,0.6048281788825989,0.0648147612810134,0.0622889995574951,293.1584777832031,297.1499938964844,293.1499938964844,0.0293163526803255,-817.1564331054688,304.1506652832031,0.629409909248352,0.0731645300984382,0.0518678165972232,293.1498107910156,297.1499938964844,293.1499938964844,0.0480164065957069,-1431.3836669921875,304.1496887207031,0.6864582300186157,0.0950354412198066,0.0908619910478591,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464440584182739,0.050000000745058,0.2289683371782302,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1700134277344,293.3168640136719,291.1468505859375,1.0,0.1429355889558792,1.0,1.0,0.9841449856758118,1.0,-0.5857939124107361,0.2541980445384979,0.3315958678722381,0.0877765715122222,0.0,0.0,0.1282721608877182,25.017353057861328,25.0,-0.2387414872646331,-4126.0615234375,36.34830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920813828706741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100485622882843,0.1100527867674827,-4.226043074595509e-06,0.0,9.34508934733458e-05,0.0,0.0,4.266804218292236,0.0,0.0,0.0,0.2712731957435608,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191534850746393,-853.1522827148438,304.1497802734375,0.5849656462669373,0.0592806003987789,0.0541563890874385,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773076087236,-981.2955322265624,304.1501159667969,0.6048281788825989,0.0648147612810134,0.0622889995574951,293.1584777832031,297.1499938964844,293.1499938964844,0.0293163526803255,-817.1564331054688,304.1506652832031,0.629409909248352,0.0731645300984382,0.0518678165972232,293.1498107910156,297.1499938964844,293.1499938964844,0.0480164065957069,-1431.3836669921875,304.1496887207031,0.6864582300186157,0.0950354412198066,0.0908619910478591,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464440584182739,0.050000000745058,0.2289683371782302,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1700134277344,293.3168640136719,291.1468505859375,1.0,0.1429355889558792,1.0,1.0,0.9841449856758118,1.0,-0.5857939124107361,0.2541980445384979,0.3315958678722381,0.0877765715122222,0.0,0.0,0.1282721608877182,25.017353057861328,25.0,-0.2387414872646331,-4126.0615234375,36.34830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920813828706741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100485622882843,0.1100527867674827,-4.226043074595509e-06,0.0,9.34508934733458e-05,0.0,0.0,4.266804218292236,0.0,0.0,0.0,0.2712731957435608,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192199144512414,-854.6542358398438,304.14971923828125,0.5854397416114807,0.0593890100717544,0.0542508028447628,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926111012697,-981.6211547851562,304.1500549316406,0.6049689650535583,0.0648417845368385,0.0623087547719478,293.1579895019531,297.1499938964844,293.1499938964844,0.0291817765682935,-815.87255859375,304.1506652832031,0.6291589140892029,0.0730510428547859,0.051784910261631,293.14923095703125,297.1499938964844,293.1499938964844,0.0481210313737392,-1433.202880859375,304.14959716796875,0.6868447065353394,0.0951607674360275,0.0909761562943458,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5465150475502014,0.050000000745058,0.2289657443761825,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1645812988281,293.3170471191406,291.1466369628906,1.0,0.1429320275783538,1.0,1.0,0.983843982219696,1.0,-0.5859653353691101,0.2541933357715606,0.3317719995975494,0.0880022943019867,0.0,0.0,0.1287285983562469,25.007768630981445,25.0,-0.2920261919498443,-4130.2958984375,36.35605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.092168241739273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102407351136207,0.1102449595928192,-4.226340479362989e-06,0.0,9.353904897579925e-05,0.0,0.0,4.274707794189453,0.0,0.0,0.0,0.2713031768798828,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192199144512414,-854.6542358398438,304.14971923828125,0.5854397416114807,0.0593890100717544,0.0542508028447628,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926111012697,-981.6211547851562,304.1500549316406,0.6049689650535583,0.0648417845368385,0.0623087547719478,293.1579895019531,297.1499938964844,293.1499938964844,0.0291817765682935,-815.87255859375,304.1506652832031,0.6291589140892029,0.0730510428547859,0.051784910261631,293.14923095703125,297.1499938964844,293.1499938964844,0.0481210313737392,-1433.202880859375,304.14959716796875,0.6868447065353394,0.0951607674360275,0.0909761562943458,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5465150475502014,0.050000000745058,0.2289657443761825,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1645812988281,293.3170471191406,291.1466369628906,1.0,0.1429320275783538,1.0,1.0,0.983843982219696,1.0,-0.5859653353691101,0.2541933357715606,0.3317719995975494,0.0880022943019867,0.0,0.0,0.1287285983562469,25.007768630981445,25.0,-0.2920261919498443,-4130.2958984375,36.35605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.092168241739273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102407351136207,0.1102449595928192,-4.226340479362989e-06,0.0,9.353904897579925e-05,0.0,0.0,4.274707794189453,0.0,0.0,0.0,0.2713031768798828,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192936174571514,-856.3162231445312,304.1496887207031,0.5859615206718445,0.0595086775720119,0.0543552488088607,293.1524658203125,297.1499938964844,293.1499938964844,0.0229241885244846,-982.2879638671876,304.1499938964844,0.6051916480064392,0.0648919343948364,0.0623500496149063,293.1574401855469,297.1499938964844,293.1499938964844,0.0289189405739307,-814.8463134765625,304.15087890625,0.628961980342865,0.0729562416672706,0.0517148971557617,293.14862060546875,297.1499938964844,293.1499938964844,0.0482398010790348,-1435.2686767578125,304.1495361328125,0.6872793436050415,0.0953025072813034,0.0911057442426681,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546592116355896,0.050000000745058,0.2289629280567169,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593933105469,293.3172302246094,291.1463928222656,1.0,0.1429334729909896,1.0,1.0,0.9835429191589355,1.0,-0.5862083435058594,0.2542161047458648,0.3319922685623169,0.0882491916418075,0.0,0.0,0.1292193084955215,24.99769592285156,25.0,-0.3377236723899841,-4134.86572265625,36.370548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922557786107063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104475334286689,0.1104517579078674,-4.226659712003311e-06,0.0,9.36278884182684e-05,0.0,0.0,4.283214569091797,0.0,0.0,0.0,0.2713354527950287,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192936174571514,-856.3162231445312,304.1496887207031,0.5859615206718445,0.0595086775720119,0.0543552488088607,293.1524658203125,297.1499938964844,293.1499938964844,0.0229241885244846,-982.2879638671876,304.1499938964844,0.6051916480064392,0.0648919343948364,0.0623500496149063,293.1574401855469,297.1499938964844,293.1499938964844,0.0289189405739307,-814.8463134765625,304.15087890625,0.628961980342865,0.0729562416672706,0.0517148971557617,293.14862060546875,297.1499938964844,293.1499938964844,0.0482398010790348,-1435.2686767578125,304.1495361328125,0.6872793436050415,0.0953025072813034,0.0911057442426681,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546592116355896,0.050000000745058,0.2289629280567169,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593933105469,293.3172302246094,291.1463928222656,1.0,0.1429334729909896,1.0,1.0,0.9835429191589355,1.0,-0.5862083435058594,0.2542161047458648,0.3319922685623169,0.0882491916418075,0.0,0.0,0.1292193084955215,24.99769592285156,25.0,-0.3377236723899841,-4134.86572265625,36.370548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922557786107063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104475334286689,0.1104517579078674,-4.226659712003311e-06,0.0,9.36278884182684e-05,0.0,0.0,4.283214569091797,0.0,0.0,0.0,0.2713354527950287,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193332061171531,-857.2069702148438,304.1496887207031,0.5862401127815247,0.0595727302134037,0.0544112250208854,293.1521301269531,297.1499938964844,293.1499938964844,0.0229462683200836,-982.7529907226562,304.14996337890625,0.6053344011306763,0.064925916492939,0.0623790100216865,293.1571655273437,297.1499938964844,293.1499938964844,0.0287980716675519,-814.3348388671875,304.15093994140625,0.6288843154907227,0.072916105389595,0.051684845238924,293.1483154296875,297.1499938964844,293.1499938964844,0.0483044497668743,-1436.393310546875,304.1495056152344,0.6875146627426147,0.0953795090317726,0.0911763086915016,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466328859329224,0.050000000745058,0.2289614528417587,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.15692138671875,293.3172912597656,291.1462707519531,1.0,0.1429361402988433,1.0,1.0,0.9833924174308776,1.0,-0.5863571166992188,0.2542379796504974,0.3321191668510437,0.0883806198835372,0.0,0.0,0.1294784247875213,24.992481231689453,25.0,-0.356463074684143,-4137.27783203125,36.38037490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923004895448684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105568557977676,0.1105610877275466,-4.22682842327049e-06,0.0,9.367326128995046e-05,0.0,0.0,4.287712574005127,0.0,0.0,0.0,0.2713525295257568,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193747151643037,-858.1394653320312,304.149658203125,0.5865310430526733,0.0596396960318088,0.0544698275625705,293.1517944335937,297.1499938964844,293.1499938964844,0.0229728464037179,-983.3118896484376,304.14990234375,0.6054995059967041,0.0649662315845489,0.0624139159917831,293.1568908691406,297.1499938964844,293.1499938964844,0.0287137180566787,-813.9271240234375,304.15093994140625,0.6288220286369324,0.0728813558816909,0.0516584850847721,293.14801025390625,297.1499938964844,293.1499938964844,0.0483727715909481,-1437.5819091796875,304.14947509765625,0.687762439250946,0.0954607650637626,0.0912508964538574,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466753244400024,0.050000000745058,0.2289599031209945,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.154541015625,293.3173828125,291.1461181640625,1.0,0.1429401934146881,1.0,1.0,0.9832427501678468,1.0,-0.5865253806114197,0.2542674243450165,0.3322579562664032,0.0885175690054893,0.0,0.0,0.1297475546598434,24.987144470214844,25.0,-0.3725208342075348,-4139.78076171875,36.39204788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923462435603141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106705367565155,0.1106747612357139,-4.227003955747932e-06,0.0,9.37197037274018e-05,0.0,0.0,4.2923903465271,0.0,0.0,0.0,0.2713702619075775,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194629430770874,-860.1163940429688,304.1496276855469,0.5871458649635315,0.059781577438116,0.0545941106975078,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383668094873,-984.6866455078124,304.1498413085937,0.6058906316757202,0.0650642365217208,0.0625000074505806,293.15631103515625,297.1499938964844,293.1499938964844,0.0286194905638694,-813.25,304.1507873535156,0.6287401914596558,0.0728266984224319,0.0516159981489181,293.1473999023437,297.1499938964844,293.1499938964844,0.0485192351043224,-1440.1307373046875,304.1494140625,0.6882916688919067,0.0956347808241844,0.0914108976721763,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467644333839417,0.050000000745058,0.2289566546678543,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1499938964844,293.3175354003906,291.1458435058594,1.0,0.1429521292448043,1.0,1.0,0.9829434156417848,1.0,-0.5869149565696716,0.2543467581272125,0.3325681984424591,0.0888069570064544,0.0,0.0,0.1303132176399231,24.97615432739257,25.0,-0.3930835127830505,-4145.02978515625,36.42045593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924416035413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109099835157394,0.1109142079949379,-4.227373665344203e-06,0.0,9.381647396367045e-05,0.0,0.0,4.302245616912842,0.0,0.0,0.0,0.2714076340198517,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194629430770874,-860.1163940429688,304.1496276855469,0.5871458649635315,0.059781577438116,0.0545941106975078,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383668094873,-984.6866455078124,304.1498413085937,0.6058906316757202,0.0650642365217208,0.0625000074505806,293.15631103515625,297.1499938964844,293.1499938964844,0.0286194905638694,-813.25,304.1507873535156,0.6287401914596558,0.0728266984224319,0.0516159981489181,293.1473999023437,297.1499938964844,293.1499938964844,0.0485192351043224,-1440.1307373046875,304.1494140625,0.6882916688919067,0.0956347808241844,0.0914108976721763,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467644333839417,0.050000000745058,0.2289566546678543,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1499938964844,293.3175354003906,291.1458435058594,1.0,0.1429521292448043,1.0,1.0,0.9829434156417848,1.0,-0.5869149565696716,0.2543467581272125,0.3325681984424591,0.0888069570064544,0.0,0.0,0.1303132176399231,24.97615432739257,25.0,-0.3930835127830505,-4145.02978515625,36.42045593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924416035413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109099835157394,0.1109142079949379,-4.227373665344203e-06,0.0,9.381647396367045e-05,0.0,0.0,4.302245616912842,0.0,0.0,0.0,0.2714076340198517,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.019558472558856,-862.2490844726562,304.14959716796875,0.5878062844276428,0.0599345043301582,0.0547282770276069,293.1503601074219,297.1499938964844,293.1499938964844,0.0231214668601751,-986.4249877929688,304.1497497558594,0.6063674092292786,0.0651868358254432,0.0626091882586479,293.1557006835937,297.1499938964844,293.1499938964844,0.0285307634621858,-812.56396484375,304.1506652832031,0.6287188529968262,0.072792962193489,0.0515880547463893,293.14678955078125,297.1499938964844,293.1499938964844,0.0486792996525764,-1442.9169921875,304.1493530273437,0.6888675689697266,0.0958247780799865,0.0915859639644622,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468593835830688,0.050000000745058,0.2289532124996185,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.14581298828125,293.3176574707031,291.14556884765625,1.0,0.14296954870224,1.0,1.0,0.982644021511078,1.0,-0.5873794555664062,0.2544551789760589,0.3329242765903473,0.0891178399324417,0.0,0.0,0.13091641664505,24.964750289916992,25.0,-0.3948853015899658,-4150.61474609375,36.45604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925437211990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111166276037693,0.111170507967472,-4.227770659781527e-06,0.0,9.392011270392686e-05,0.0,0.0,4.312798976898193,0.0,0.0,0.0,0.2714476883411407,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.019558472558856,-862.2490844726562,304.14959716796875,0.5878062844276428,0.0599345043301582,0.0547282770276069,293.1503601074219,297.1499938964844,293.1499938964844,0.0231214668601751,-986.4249877929688,304.1497497558594,0.6063674092292786,0.0651868358254432,0.0626091882586479,293.1557006835937,297.1499938964844,293.1499938964844,0.0285307634621858,-812.56396484375,304.1506652832031,0.6287188529968262,0.072792962193489,0.0515880547463893,293.14678955078125,297.1499938964844,293.1499938964844,0.0486792996525764,-1442.9169921875,304.1493530273437,0.6888675689697266,0.0958247780799865,0.0915859639644622,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468593835830688,0.050000000745058,0.2289532124996185,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.14581298828125,293.3176574707031,291.14556884765625,1.0,0.14296954870224,1.0,1.0,0.982644021511078,1.0,-0.5873794555664062,0.2544551789760589,0.3329242765903473,0.0891178399324417,0.0,0.0,0.13091641664505,24.964750289916992,25.0,-0.3948853015899658,-4150.61474609375,36.45604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925437211990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111166276037693,0.111170507967472,-4.227770659781527e-06,0.0,9.392011270392686e-05,0.0,0.0,4.312798976898193,0.0,0.0,0.0,0.2714476883411407,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196612123399972,-864.5335693359375,304.1495666503906,0.5885108709335327,0.060098223388195,0.0548721216619014,293.14959716796875,297.1499938964844,293.1499938964844,0.0232222471386194,-988.5263671875,304.149658203125,0.6069288849830627,0.0653339847922325,0.0627414807677269,293.155029296875,297.1499938964844,293.1499938964844,0.0286154244095087,-812.9241333007812,304.1504821777344,0.6287606954574585,0.0727811455726623,0.0515753291547298,293.14617919921875,297.1499938964844,293.1499938964844,0.0488526001572608,-1445.9345703125,304.1492614746094,0.68948894739151,0.0960303917527198,0.0917757973074913,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469601154327393,0.050000000745058,0.2289495468139648,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1420593261719,293.3177795410156,291.1452941894531,1.0,0.1429925262928009,1.0,1.0,0.9823468923568726,1.0,-0.5879189968109131,0.2545927464962005,0.3333262503147125,0.0894501358270645,0.0,0.0,0.1315548419952392,24.95296287536621,25.0,-0.3804150819778442,-4156.52099609375,36.49888229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.0926540866494178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114386618137359,0.111442893743515,-4.228194484312553e-06,0.0,9.40321187954396e-05,0.0,0.0,4.324020385742188,0.0,0.0,0.0,0.2714903056621551,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196612123399972,-864.5335693359375,304.1495666503906,0.5885108709335327,0.060098223388195,0.0548721216619014,293.14959716796875,297.1499938964844,293.1499938964844,0.0232222471386194,-988.5263671875,304.149658203125,0.6069288849830627,0.0653339847922325,0.0627414807677269,293.155029296875,297.1499938964844,293.1499938964844,0.0286154244095087,-812.9241333007812,304.1504821777344,0.6287606954574585,0.0727811455726623,0.0515753291547298,293.14617919921875,297.1499938964844,293.1499938964844,0.0488526001572608,-1445.9345703125,304.1492614746094,0.68948894739151,0.0960303917527198,0.0917757973074913,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469601154327393,0.050000000745058,0.2289495468139648,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1420593261719,293.3177795410156,291.1452941894531,1.0,0.1429925262928009,1.0,1.0,0.9823468923568726,1.0,-0.5879189968109131,0.2545927464962005,0.3333262503147125,0.0894501358270645,0.0,0.0,0.1315548419952392,24.95296287536621,25.0,-0.3804150819778442,-4156.52099609375,36.49888229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.0926540866494178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114386618137359,0.111442893743515,-4.228194484312553e-06,0.0,9.40321187954396e-05,0.0,0.0,4.324020385742188,0.0,0.0,0.0,0.2714903056621551,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197715926915407,-866.9775390625,304.1495361328125,0.5892607569694519,0.0602732971310615,0.055026177316904,293.1487731933594,297.1499938964844,293.1499938964844,0.023342203348875,-991.0185546875,304.1495666503906,0.6075800061225891,0.0655075386166572,0.0628986954689025,293.15435791015625,297.1499938964844,293.1499938964844,0.0286165624856948,-812.9531860351562,304.1502685546875,0.6288628578186035,0.0727903917431831,0.0515772216022014,293.14556884765625,297.1499938964844,293.1499938964844,0.0490398295223712,-1449.19580078125,304.1492004394531,0.690157413482666,0.0962524935603141,0.0919812396168708,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470660924911499,0.050000000745058,0.2289457023143768,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1387023925781,293.3179016113281,291.1450500488281,1.0,0.1430215388536453,1.0,1.0,0.9820497632026672,1.0,-0.5885367393493652,0.2547608911991119,0.3337758779525757,0.089804470539093,0.0,0.0,0.1322279423475265,24.940916061401367,25.0,-0.3541331589221954,-4162.7529296875,36.54942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.092774674296379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117271408438682,0.1117313653230667,-4.2286451389372814e-06,0.0,9.415450040251017e-05,0.0,0.0,4.335910797119141,0.0,0.0,0.0,0.2715354561805725,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197715926915407,-866.9775390625,304.1495361328125,0.5892607569694519,0.0602732971310615,0.055026177316904,293.1487731933594,297.1499938964844,293.1499938964844,0.023342203348875,-991.0185546875,304.1495666503906,0.6075800061225891,0.0655075386166572,0.0628986954689025,293.15435791015625,297.1499938964844,293.1499938964844,0.0286165624856948,-812.9531860351562,304.1502685546875,0.6288628578186035,0.0727903917431831,0.0515772216022014,293.14556884765625,297.1499938964844,293.1499938964844,0.0490398295223712,-1449.19580078125,304.1492004394531,0.690157413482666,0.0962524935603141,0.0919812396168708,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470660924911499,0.050000000745058,0.2289457023143768,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1387023925781,293.3179016113281,291.1450500488281,1.0,0.1430215388536453,1.0,1.0,0.9820497632026672,1.0,-0.5885367393493652,0.2547608911991119,0.3337758779525757,0.089804470539093,0.0,0.0,0.1322279423475265,24.940916061401367,25.0,-0.3541331589221954,-4162.7529296875,36.54942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.092774674296379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117271408438682,0.1117313653230667,-4.2286451389372814e-06,0.0,9.415450040251017e-05,0.0,0.0,4.335910797119141,0.0,0.0,0.0,0.2715354561805725,4.0,0.0,1.0
