time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198296308517456,-868.2582397460938,304.1495056152344,0.5896523594856262,0.0603650361299514,0.0551069751381874,293.1483764648437,297.1499938964844,293.1499938964844,0.0234094318002462,-992.4111938476562,304.1495361328125,0.6079388856887817,0.0656042248010635,0.0629866570234298,293.1540222167969,297.1499938964844,293.1499938964844,0.0285507254302501,-812.93017578125,304.1503295898437,0.6289389729499817,0.072803720831871,0.051584243774414,293.145263671875,297.1499938964844,293.1499938964844,0.0491385757923126,-1450.9163818359375,304.149169921875,0.6905091404914856,0.0963696390390396,0.0920897424221038,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471211075782776,0.050000000745058,0.2289437055587768,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.13720703125,293.31793212890625,291.1449279785156,1.0,0.1430383771657943,1.0,1.0,0.981901228427887,1.0,-0.5888755321502686,0.2548566460609436,0.3340188860893249,0.0899900272488594,0.0,0.0,0.1325763016939163,24.93478775024414,25.0,-0.3366765677928924,-4165.98681640625,36.57764053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928391143679618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118769794702529,0.1118812039494514,-4.22888024331769e-06,0.0,9.421989670954643e-05,0.0,0.0,4.342089653015137,0.0,0.0,0.0,0.271558940410614,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198894813656806,-869.5758666992188,304.14947509765625,0.5900542736053467,0.0604593902826309,0.0551901459693908,293.14794921875,297.1499938964844,293.1499938964844,0.0234813056886196,-993.89697265625,304.14947509765625,0.6083186268806458,0.0657071769237518,0.0630805641412735,293.1536560058594,297.1499938964844,293.1499938964844,0.0285847950726747,-812.9976806640625,304.15020751953125,0.6290310025215149,0.0728226974606514,0.0515951514244079,293.1449584960937,297.1499938964844,293.1499938964844,0.0492405444383621,-1452.693359375,304.1491394042969,0.6908717751502991,0.096490629017353,0.0922018811106681,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5471773743629456,0.050000000745058,0.2289416640996933,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1358337402344,293.3179931640625,291.1448059082031,1.0,0.1430566906929016,1.0,1.0,0.9817540645599364,1.0,-0.5892332792282104,0.2549597918987274,0.334273487329483,0.0901810005307197,0.0,0.0,0.1329314857721328,24.928606033325195,25.0,-0.3174107372760772,-4169.29150390625,36.60774612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929062813520431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120301038026809,0.11203433573246,-4.229120804666309e-06,0.0,9.428806515643372e-05,0.0,0.0,4.348405361175537,0.0,0.0,0.0,0.2715829610824585,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200145971029996,-872.3203125,304.1494445800781,0.5908883213996887,0.0606559440493583,0.0553635470569133,293.1470947265625,297.1499938964844,293.1499938964844,0.0236391127109527,-997.148193359375,304.1493835449219,0.6091400980949402,0.0659319758415222,0.0632862746715545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286140348762273,-813.3807983398438,304.15008544921875,0.6292625069618225,0.0728772282600402,0.0516285933554172,293.14434814453125,297.1499938964844,293.1499938964844,0.0494540557265281,-1456.4156494140625,304.1490783691406,0.6916292905807495,0.0967440456151962,0.0924370214343071,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.547293484210968,0.050000000745058,0.2289374619722366,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1334533691406,293.3180847167969,291.1446228027344,1.0,0.1430978775024414,1.0,1.0,0.9814598560333252,1.0,-0.5900055170059204,0.2551881968975067,0.3348173201084137,0.090579092502594,0.0,0.0,0.133660227060318,24.91611862182617,25.0,-0.2717841267585754,-4176.1044921875,36.67366027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930489972233772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123454123735427,0.1123496443033218,-4.2296182982681785e-06,0.0,9.443290036870168e-05,0.0,0.0,4.361416816711426,0.0,0.0,0.0,0.2716324627399444,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200145971029996,-872.3203125,304.1494445800781,0.5908883213996887,0.0606559440493583,0.0553635470569133,293.1470947265625,297.1499938964844,293.1499938964844,0.0236391127109527,-997.148193359375,304.1493835449219,0.6091400980949402,0.0659319758415222,0.0632862746715545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286140348762273,-813.3807983398438,304.15008544921875,0.6292625069618225,0.0728772282600402,0.0516285933554172,293.14434814453125,297.1499938964844,293.1499938964844,0.0494540557265281,-1456.4156494140625,304.1490783691406,0.6916292905807495,0.0967440456151962,0.0924370214343071,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.547293484210968,0.050000000745058,0.2289374619722366,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1334533691406,293.3180847167969,291.1446228027344,1.0,0.1430978775024414,1.0,1.0,0.9814598560333252,1.0,-0.5900055170059204,0.2551881968975067,0.3348173201084137,0.090579092502594,0.0,0.0,0.133660227060318,24.91611862182617,25.0,-0.2717841267585754,-4176.1044921875,36.67366027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930489972233772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123454123735427,0.1123496443033218,-4.2296182982681785e-06,0.0,9.443290036870168e-05,0.0,0.0,4.361416816711426,0.0,0.0,0.0,0.2716324627399444,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201468635350465,-875.2071533203125,304.1494140625,0.59176105260849,0.0608627051115036,0.0555461570620536,293.146240234375,297.1499938964844,293.1499938964844,0.0238156709820032,-1000.768310546875,304.1492919921875,0.6100418567657471,0.0661816820502281,0.063515618443489,293.1521911621094,297.1499938964844,293.1499938964844,0.0287708491086959,-814.2764892578125,304.1498107910156,0.6295576095581055,0.0729541927576065,0.0516776740550994,293.14373779296875,297.1499938964844,293.1499938964844,0.0496800318360328,-1460.3570556640625,304.1490173339844,0.6924287676811218,0.0970124304294586,0.0926863774657249,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474140644073486,0.050000000745058,0.2289330959320068,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1316223144531,293.3181457519531,291.1444396972656,1.0,0.1431451886892318,1.0,1.0,0.9811655879020692,1.0,-0.5908528566360474,0.2554457783699035,0.3354070484638214,0.0909989029169082,0.0,0.0,0.1344087868928909,24.90351104736328,25.0,-0.2154011726379394,-4183.16650390625,36.74717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932027325034141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126709952950477,0.1126752197742462,-4.2301348912587855e-06,0.0,9.45889187278226e-05,0.0,0.0,4.374860286712647,0.0,0.0,0.0,0.2716836333274841,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201468635350465,-875.2071533203125,304.1494140625,0.59176105260849,0.0608627051115036,0.0555461570620536,293.146240234375,297.1499938964844,293.1499938964844,0.0238156709820032,-1000.768310546875,304.1492919921875,0.6100418567657471,0.0661816820502281,0.063515618443489,293.1521911621094,297.1499938964844,293.1499938964844,0.0287708491086959,-814.2764892578125,304.1498107910156,0.6295576095581055,0.0729541927576065,0.0516776740550994,293.14373779296875,297.1499938964844,293.1499938964844,0.0496800318360328,-1460.3570556640625,304.1490173339844,0.6924287676811218,0.0970124304294586,0.0926863774657249,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474140644073486,0.050000000745058,0.2289330959320068,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1316223144531,293.3181457519531,291.1444396972656,1.0,0.1431451886892318,1.0,1.0,0.9811655879020692,1.0,-0.5908528566360474,0.2554457783699035,0.3354070484638214,0.0909989029169082,0.0,0.0,0.1344087868928909,24.90351104736328,25.0,-0.2154011726379394,-4183.16650390625,36.74717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932027325034141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126709952950477,0.1126752197742462,-4.2301348912587855e-06,0.0,9.45889187278226e-05,0.0,0.0,4.374860286712647,0.0,0.0,0.0,0.2716836333274841,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202860254794359,-878.2283325195312,304.1493835449219,0.5926697850227356,0.0610791854560375,0.0557375848293304,293.1453552246094,297.1499938964844,293.1499938964844,0.0240106601268053,-1004.74560546875,304.1492004394531,0.6110196113586426,0.0664555504918098,0.0637679621577262,293.15142822265625,297.1499938964844,293.1499938964844,0.0289924815297126,-815.2628173828125,304.1495056152344,0.6299145221710205,0.0730529502034187,0.0517420433461666,293.14312744140625,297.1499938964844,293.1499938964844,0.049917846918106,-1464.507080078125,304.14892578125,0.6932680606842041,0.0972951799631118,0.0929494425654411,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.547538697719574,0.050000000745058,0.2289285808801651,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1307373046875,293.3182067871094,291.14434814453125,1.0,0.1431985795497894,1.0,1.0,0.9808750748634338,1.0,-0.5917729735374451,0.2557315826416015,0.3360413610935211,0.0914397984743118,0.0,0.0,0.1351682692766189,24.8908634185791,25.0,-0.0898499637842178,-4190.36279296875,36.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.093366764485836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130036190152168,0.1130078509449958,-4.230666490911972e-06,0.0,9.475539991399272e-05,0.0,0.0,4.388604164123535,0.0,0.0,0.0,0.2717359662055969,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202860254794359,-878.2283325195312,304.1493835449219,0.5926697850227356,0.0610791854560375,0.0557375848293304,293.1453552246094,297.1499938964844,293.1499938964844,0.0240106601268053,-1004.74560546875,304.1492004394531,0.6110196113586426,0.0664555504918098,0.0637679621577262,293.15142822265625,297.1499938964844,293.1499938964844,0.0289924815297126,-815.2628173828125,304.1495056152344,0.6299145221710205,0.0730529502034187,0.0517420433461666,293.14312744140625,297.1499938964844,293.1499938964844,0.049917846918106,-1464.507080078125,304.14892578125,0.6932680606842041,0.0972951799631118,0.0929494425654411,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.547538697719574,0.050000000745058,0.2289285808801651,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1307373046875,293.3182067871094,291.14434814453125,1.0,0.1431985795497894,1.0,1.0,0.9808750748634338,1.0,-0.5917729735374451,0.2557315826416015,0.3360413610935211,0.0914397984743118,0.0,0.0,0.1351682692766189,24.8908634185791,25.0,-0.0898499637842178,-4190.36279296875,36.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.093366764485836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130036190152168,0.1130078509449958,-4.230666490911972e-06,0.0,9.475539991399272e-05,0.0,0.0,4.388604164123535,0.0,0.0,0.0,0.2717359662055969,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.020431650802493,-881.3707275390625,304.1493530273437,0.5936119556427002,0.0613049007952213,0.0559375062584877,293.1444702148437,297.1499938964844,293.1499938964844,0.0242238491773605,-1009.068115234375,304.14910888671875,0.612066388130188,0.0667532458901405,0.0640431344509124,293.1506652832031,297.1499938964844,293.1499938964844,0.02923403121531,-816.4580078125,304.1492919921875,0.6303330659866333,0.0731734409928321,0.0518218129873275,293.1425170898437,297.1499938964844,293.1499938964844,0.0501665025949478,-1468.8466796875,304.1488647460937,0.6941453218460083,0.0975918099284172,0.0932258665561676,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5476667881011963,0.050000000745058,0.228923961520195,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.13134765625,293.3182678222656,291.1444702148437,1.0,0.1432582139968872,1.0,1.0,0.9805845022201538,1.0,-0.5927650332450867,0.2560454308986664,0.3367196023464203,0.0919014364480972,0.0,0.0,0.1359085738658905,24.878284454345703,25.0,0.1900479048490524,-4197.49658203125,36.91674423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935398787260055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133332103490829,0.113337442278862,-4.231203092786018e-06,0.0,9.49310851865448e-05,0.0,0.0,4.4022393226623535,0.0,0.0,0.0,0.2717880308628082,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.020431650802493,-881.3707275390625,304.1493530273437,0.5936119556427002,0.0613049007952213,0.0559375062584877,293.1444702148437,297.1499938964844,293.1499938964844,0.0242238491773605,-1009.068115234375,304.14910888671875,0.612066388130188,0.0667532458901405,0.0640431344509124,293.1506652832031,297.1499938964844,293.1499938964844,0.02923403121531,-816.4580078125,304.1492919921875,0.6303330659866333,0.0731734409928321,0.0518218129873275,293.1425170898437,297.1499938964844,293.1499938964844,0.0501665025949478,-1468.8466796875,304.1488647460937,0.6941453218460083,0.0975918099284172,0.0932258665561676,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5476667881011963,0.050000000745058,0.228923961520195,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.13134765625,293.3182678222656,291.1444702148437,1.0,0.1432582139968872,1.0,1.0,0.9805845022201538,1.0,-0.5927650332450867,0.2560454308986664,0.3367196023464203,0.0919014364480972,0.0,0.0,0.1359085738658905,24.878284454345703,25.0,0.1900479048490524,-4197.49658203125,36.91674423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935398787260055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133332103490829,0.113337442278862,-4.231203092786018e-06,0.0,9.49310851865448e-05,0.0,0.0,4.4022393226623535,0.0,0.0,0.0,0.2717880308628082,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205066483467817,-882.9812622070312,304.1493225097656,0.5940937399864197,0.0614208653569221,0.056040346622467,293.14404296875,297.1499938964844,293.1499938964844,0.0243369489908218,-1011.350341796875,304.1490783691406,0.6126108765602112,0.0669105127453804,0.0641888380050659,293.1502685546875,297.1499938964844,293.1499938964844,0.0293123479932546,-817.20361328125,304.1492919921875,0.6305633187294006,0.0732411593198776,0.05186702683568,293.1422119140625,297.1499938964844,293.1499938964844,0.0502944476902484,-1471.0797119140625,304.1488647460937,0.6945966482162476,0.0977448970079422,0.0933687165379524,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477316975593567,0.050000000745058,0.2289216220378875,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.13214111328125,293.3182983398437,291.1446228027344,1.0,0.1432903259992599,1.0,1.0,0.9804392457008362,1.0,-0.5932862162590027,0.2562120854854584,0.3370741307735443,0.0921396762132644,0.0,0.0,0.1362589597702026,24.872079849243164,25.0,0.3425970375537872,-4200.9619140625,36.96373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,304.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0936289727687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134912073612213,0.1134954392910003,-4.231466391502181e-06,0.0,9.502150351181626e-05,0.0,0.0,4.408783435821533,0.0,0.0,0.0,0.2718131244182586,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205829814076423,-884.6154174804688,304.1493225097656,0.5945816040039062,0.0615386441349983,0.0561448819935321,293.1435852050781,297.1499938964844,293.1499938964844,0.0244541205465793,-1013.7072143554688,304.1490173339844,0.6131675243377686,0.0670729354023933,0.0643395110964775,293.14990234375,297.1499938964844,293.1499938964844,0.0293800812214612,-817.98046875,304.1492919921875,0.6308066248893738,0.0733135640621185,0.051915556192398,293.1419372558594,297.1499938964844,293.1499938964844,0.0504245869815349,-1473.351318359375,304.1488342285156,0.6950554251670837,0.097900852560997,0.0935143455862999,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5477970242500305,0.050000000745058,0.2289192676544189,291.14471435546875,291.1499938964844,272.0256652832031,271.5902709960937,284.13330078125,293.3182983398437,291.1448059082031,1.0,0.1433238983154297,1.0,1.0,0.9802958965301514,1.0,-0.5938226580619812,0.2563845813274383,0.3374381065368652,0.0923825353384018,0.0,0.0,0.1365927755832672,24.86595344543457,25.0,0.4778304696083069,-4204.33203125,37.01241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0937190875411033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136426851153373,0.1136469170451164,-4.231721504766028e-06,0.0,9.511296229902656e-05,0.0,0.0,4.415061473846436,0.0,0.0,0.0,0.2718372046947479,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206763837486505,-886.6082763671875,304.1492919921875,0.5951746106147766,0.0616823993623256,0.0562725625932216,293.14306640625,297.1499938964844,293.1499938964844,0.0246003530919551,-1016.6385498046876,304.14898681640625,0.6138517260551453,0.0672748610377311,0.0645270943641662,293.1494445800781,297.1499938964844,293.1499938964844,0.0294555090367794,-818.95166015625,304.1492919921875,0.6311163306236267,0.0734069347381591,0.0519783832132816,293.1416015625,297.1499938964844,293.1499938964844,0.0505837798118591,-1476.1304931640625,304.1488037109375,0.6956157088279724,0.0980918258428573,0.0936928316950798,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5478758811950684,0.050000000745058,0.2289164364337921,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.13507080078125,293.3183288574219,291.1451110839844,1.0,0.1433662325143814,1.0,1.0,0.9801238775253296,1.0,-0.5944872498512268,0.2565996050834656,0.3378876447677612,0.0926802158355712,0.0,0.0,0.1369677633047104,24.858736038208008,25.0,0.6030223369598389,-4208.232421875,37.07316207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.093827873468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138138324022293,0.1138180643320083,-4.232012997817947e-06,0.0,9.522336040390655e-05,0.0,0.0,4.422160625457764,0.0,0.0,0.0,0.271864503622055,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207397397607564,-887.9559936523438,304.1492919921875,0.5955742001533508,0.061779610812664,0.0563589669764041,293.1427307128906,297.1499938964844,293.1499938964844,0.0247012581676244,-1018.65478515625,304.1489562988281,0.6143172383308411,0.0674136355519294,0.0646561607718467,293.1491394042969,297.1499938964844,293.1499938964844,0.0295065343379974,-819.6428833007812,304.1493225097656,0.6313334703445435,0.0734730884432792,0.0520230308175087,293.141357421875,297.1499938964844,293.1499938964844,0.050691720098257,-1478.0155029296875,304.1487731933594,0.6959948539733887,0.0982213839888572,0.0938139930367469,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5479286909103394,0.050000000745058,0.2289145290851593,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1365051269531,293.318359375,291.1452941894531,1.0,0.1433956772089004,1.0,1.0,0.9800091981887816,1.0,-0.594942569732666,0.2567476332187652,0.3381949365139007,0.0928824767470359,0.0,0.0,0.1372016221284866,24.85401725769043,25.0,0.6593545079231262,-4210.74169921875,37.11505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939002037048339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113920971751213,0.1139252036809921,-4.232197170495056e-06,0.0,9.529676754027604e-05,0.0,0.0,4.42660665512085,0.0,0.0,0.0,0.271881639957428,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209013260900974,-891.3800659179688,304.1492614746094,0.5965839624404907,0.0620265267789363,0.0565785802900791,293.1418762207031,297.1499938964844,293.1499938964844,0.0249636154621839,-1023.874755859375,304.1488647460937,0.6155049204826355,0.0677725225687027,0.0649903938174247,293.1483764648437,297.1499938964844,293.1499938964844,0.0296379756182432,-821.4998168945312,304.1493225097656,0.6319072842597961,0.0736498832702636,0.0521427504718303,293.14080810546875,297.1499938964844,293.1499938964844,0.0509668514132499,-1482.8228759765625,304.1487121582031,0.6969578862190247,0.0985516086220741,0.0941230505704879,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548060953617096,0.050000000745058,0.2289097756147384,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.14080810546875,293.31842041015625,291.14581298828125,1.0,0.1434729248285293,1.0,1.0,0.979722499847412,1.0,-0.5961161255836487,0.2571310698986053,0.3389850258827209,0.0933993533253669,0.0,0.0,0.1377388089895248,24.84253692626953,25.0,0.7272109389305115,-4216.7373046875,37.22387313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.094078704714775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141679510474205,0.1141721829771995,-4.232624633004889e-06,0.0,9.54779316089116e-05,0.0,0.0,4.436861515045166,0.0,0.0,0.0,0.2719211876392364,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209013260900974,-891.3800659179688,304.1492614746094,0.5965839624404907,0.0620265267789363,0.0565785802900791,293.1418762207031,297.1499938964844,293.1499938964844,0.0249636154621839,-1023.874755859375,304.1488647460937,0.6155049204826355,0.0677725225687027,0.0649903938174247,293.1483764648437,297.1499938964844,293.1499938964844,0.0296379756182432,-821.4998168945312,304.1493225097656,0.6319072842597961,0.0736498832702636,0.0521427504718303,293.14080810546875,297.1499938964844,293.1499938964844,0.0509668514132499,-1482.8228759765625,304.1487121582031,0.6969578862190247,0.0985516086220741,0.0941230505704879,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548060953617096,0.050000000745058,0.2289097756147384,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.14080810546875,293.31842041015625,291.14581298828125,1.0,0.1434729248285293,1.0,1.0,0.979722499847412,1.0,-0.5961161255836487,0.2571310698986053,0.3389850258827209,0.0933993533253669,0.0,0.0,0.1377388089895248,24.84253692626953,25.0,0.7272109389305115,-4216.7373046875,37.22387313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.094078704714775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141679510474205,0.1141721829771995,-4.232624633004889e-06,0.0,9.54779316089116e-05,0.0,0.0,4.436861515045166,0.0,0.0,0.0,0.2719211876392364,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210676360875368,-894.8844604492188,304.14923095703125,0.5976080894470215,0.0622788779437541,0.0568032413721084,293.1410522460937,297.1499938964844,293.1499938964844,0.0252410229295492,-1029.3594970703125,304.1487731933594,0.6167269945144653,0.0681487023830413,0.065341368317604,293.14764404296875,297.1499938964844,293.1499938964844,0.0297802425920963,-823.5438842773438,304.1493225097656,0.6325265765190125,0.0738435015082359,0.0522744134068489,293.1402893066406,297.1499938964844,293.1499938964844,0.0512496903538703,-1487.7694091796875,304.148681640625,0.6979422569274902,0.0988908633589744,0.0944408997893333,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5481935143470764,0.050000000745058,0.2289050221443176,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14617919921875,293.3184509277344,291.14630126953125,1.0,0.1435555964708328,1.0,1.0,0.9794397354125975,1.0,-0.5973407030105591,0.2575335800647735,0.3398071527481079,0.0939329788088798,0.0,0.0,0.1382072418928146,24.831579208374023,25.0,0.7114433646202087,-4222.3505859375,37.338714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942504554986953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143841445446014,0.1143883764743805,-4.233001163811423e-06,0.0,9.565223444951698e-05,0.0,0.0,4.445843696594238,0.0,0.0,0.0,0.2719558775424957,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210676360875368,-894.8844604492188,304.14923095703125,0.5976080894470215,0.0622788779437541,0.0568032413721084,293.1410522460937,297.1499938964844,293.1499938964844,0.0252410229295492,-1029.3594970703125,304.1487731933594,0.6167269945144653,0.0681487023830413,0.065341368317604,293.14764404296875,297.1499938964844,293.1499938964844,0.0297802425920963,-823.5438842773438,304.1493225097656,0.6325265765190125,0.0738435015082359,0.0522744134068489,293.1402893066406,297.1499938964844,293.1499938964844,0.0512496903538703,-1487.7694091796875,304.148681640625,0.6979422569274902,0.0988908633589744,0.0944408997893333,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5481935143470764,0.050000000745058,0.2289050221443176,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14617919921875,293.3184509277344,291.14630126953125,1.0,0.1435555964708328,1.0,1.0,0.9794397354125975,1.0,-0.5973407030105591,0.2575335800647735,0.3398071527481079,0.0939329788088798,0.0,0.0,0.1382072418928146,24.831579208374023,25.0,0.7114433646202087,-4222.3505859375,37.338714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942504554986953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143841445446014,0.1143883764743805,-4.233001163811423e-06,0.0,9.565223444951698e-05,0.0,0.0,4.445843696594238,0.0,0.0,0.0,0.2719558775424957,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212381444871425,-898.4578857421875,304.1492004394531,0.5986425280570984,0.0625357627868652,0.0570321232080459,293.1402282714844,297.1499938964844,293.1499938964844,0.0255319382995367,-1035.0758056640625,304.1487121582031,0.6179760098457336,0.0685398504137992,0.0657068565487861,293.1469116210937,297.1499938964844,293.1499938964844,0.0299418736249208,-825.7532348632812,304.1492614746094,0.6331859230995178,0.0740520358085632,0.052416693419218,293.1398010253906,297.1499938964844,293.1499938964844,0.0515393018722534,-1492.8397216796875,304.1486511230469,0.6989437937736511,0.0992378517985344,0.0947662591934204,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5483258962631226,0.050000000745058,0.2289002686738968,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.15240478515625,293.3185119628906,291.1467590332031,1.0,0.1436431407928466,1.0,1.0,0.9791569113731384,1.0,-0.5986095070838928,0.2579524517059326,0.3406570553779602,0.0944816470146179,0.0,0.0,0.138619065284729,24.821157455444336,25.0,0.6399117708206177,-4227.650390625,37.458927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0944125577807426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145743653178215,0.1145785972476005,-4.233333584124921e-06,0.0,9.581674385117368e-05,0.0,0.0,4.453749656677246,0.0,0.0,0.0,0.2719864249229431,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212381444871425,-898.4578857421875,304.1492004394531,0.5986425280570984,0.0625357627868652,0.0570321232080459,293.1402282714844,297.1499938964844,293.1499938964844,0.0255319382995367,-1035.0758056640625,304.1487121582031,0.6179760098457336,0.0685398504137992,0.0657068565487861,293.1469116210937,297.1499938964844,293.1499938964844,0.0299418736249208,-825.7532348632812,304.1492614746094,0.6331859230995178,0.0740520358085632,0.052416693419218,293.1398010253906,297.1499938964844,293.1499938964844,0.0515393018722534,-1492.8397216796875,304.1486511230469,0.6989437937736511,0.0992378517985344,0.0947662591934204,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5483258962631226,0.050000000745058,0.2289002686738968,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.15240478515625,293.3185119628906,291.1467590332031,1.0,0.1436431407928466,1.0,1.0,0.9791569113731384,1.0,-0.5986095070838928,0.2579524517059326,0.3406570553779602,0.0944816470146179,0.0,0.0,0.138619065284729,24.821157455444336,25.0,0.6399117708206177,-4227.650390625,37.458927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0944125577807426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145743653178215,0.1145785972476005,-4.233333584124921e-06,0.0,9.581674385117368e-05,0.0,0.0,4.453749656677246,0.0,0.0,0.0,0.2719864249229431,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213249400258064,-900.2693481445312,304.1492004394531,0.5991629362106323,0.0626657828688621,0.057148028165102,293.1398620605469,297.1499938964844,293.1499938964844,0.025682371109724,-1038.017578125,304.148681640625,0.6186098456382751,0.0687407478690147,0.0658947825431823,293.14654541015625,297.1499938964844,293.1499938964844,0.0300289932638406,-826.92041015625,304.14923095703125,0.6335301399230957,0.0741617158055305,0.0524916984140872,293.1395568847656,297.1499938964844,293.1499938964844,0.0516865365207195,-1495.41943359375,304.14862060546875,0.6994504928588867,0.0994140803813934,0.0949316099286079,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5483919382095337,0.050000000745058,0.2288978993892669,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.1558532714844,293.31854248046875,291.14697265625,1.0,0.1436887085437774,1.0,1.0,0.9790155291557312,1.0,-0.5992597937583923,0.2581676840782165,0.3410920798778534,0.0947616249322891,0.0,0.0,0.1388060748577118,24.816160202026367,25.0,0.5953183770179749,-4230.19921875,37.520992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0944891199469566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146607398986816,0.1146649718284607,-4.233484105498064e-06,0.0,9.589444380253552e-05,0.0,0.0,4.457339763641357,0.0,0.0,0.0,0.2720002830028534,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214127581566572,-902.0972290039062,304.149169921875,0.5996853113174438,0.0627968311309814,0.0572648979723453,293.13946533203125,297.1499938964844,293.1499938964844,0.0258361604064703,-1041.015380859375,304.14862060546875,0.6192499399185181,0.0689452290534973,0.0660861805081367,293.1462097167969,297.1499938964844,293.1499938964844,0.0301193986088037,-828.13037109375,304.14923095703125,0.6338841319084167,0.0742750838398933,0.0525693371891975,293.13934326171875,297.1499938964844,293.1499938964844,0.0518354102969169,-1498.029541015625,304.1485900878906,0.6999609470367432,0.0995921567082405,0.0950987413525581,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5484578013420105,0.050000000745058,0.2288955450057983,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.1594543457031,293.31854248046875,291.14715576171875,1.0,0.1437355130910873,1.0,1.0,0.9788761734962464,1.0,-0.5999206304550171,0.2583867907524109,0.3415338397026062,0.0950452536344528,0.0,0.0,0.1389812231063842,24.811325073242188,25.0,0.5439039468765259,-4232.6865234375,37.58440017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0945621132850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114741563796997,0.1147457957267761,-4.233624622429488e-06,0.0,9.596852032700554e-05,0.0,0.0,4.460699558258057,0.0,0.0,0.0,0.2720132768154144,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215911231935024,-905.7946166992188,304.1491394042969,0.6007338166236877,0.0630614981055259,0.0575010292232036,293.13873291015625,297.1499938964844,293.1499938964844,0.0261525493115186,-1047.1531982421875,304.1485595703125,0.6205442547798157,0.0693631097674369,0.0664777085185051,293.1455078125,297.1499938964844,293.1499938964844,0.0303086694329977,-830.6598510742188,304.149169921875,0.634617269039154,0.074511207640171,0.052731342613697,293.1388854980469,297.1499938964844,293.1499938964844,0.052137341350317,-1503.3277587890625,304.1485595703125,0.700991153717041,0.0999529585242271,0.095437541604042,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5485889911651611,0.050000000745058,0.2288908511400222,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.16717529296875,293.318603515625,291.1474609375,1.0,0.1438323408365249,1.0,1.0,0.9785973429679872,1.0,-0.6012693047523499,0.2588346302509308,0.3424347043037414,0.0956226959824562,0.0,0.0,0.1393054127693176,24.802095413208008,25.0,0.4335619807243347,-4237.51708984375,37.71468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0946978628635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148906946182251,0.1148949265480041,-4.233882464177441e-06,0.0,9.61062905844301e-05,0.0,0.0,4.466897964477539,0.0,0.0,0.0,0.2720371782779693,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215911231935024,-905.7946166992188,304.1491394042969,0.6007338166236877,0.0630614981055259,0.0575010292232036,293.13873291015625,297.1499938964844,293.1499938964844,0.0261525493115186,-1047.1531982421875,304.1485595703125,0.6205442547798157,0.0693631097674369,0.0664777085185051,293.1455078125,297.1499938964844,293.1499938964844,0.0303086694329977,-830.6598510742188,304.149169921875,0.634617269039154,0.074511207640171,0.052731342613697,293.1388854980469,297.1499938964844,293.1499938964844,0.052137341350317,-1503.3277587890625,304.1485595703125,0.700991153717041,0.0999529585242271,0.095437541604042,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5485889911651611,0.050000000745058,0.2288908511400222,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.16717529296875,293.318603515625,291.1474609375,1.0,0.1438323408365249,1.0,1.0,0.9785973429679872,1.0,-0.6012693047523499,0.2588346302509308,0.3424347043037414,0.0956226959824562,0.0,0.0,0.1393054127693176,24.802095413208008,25.0,0.4335619807243347,-4237.51708984375,37.71468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0946978628635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148906946182251,0.1148949265480041,-4.233882464177441e-06,0.0,9.61062905844301e-05,0.0,0.0,4.466897964477539,0.0,0.0,0.0,0.2720371782779693,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217728856950998,-909.5415649414062,304.1491394042969,0.6017855405807495,0.0633291900157928,0.057739995419979,293.1380310058594,297.1499938964844,293.1499938964844,0.0264799669384956,-1053.4632568359375,304.14849853515625,0.6218546628952026,0.0697916746139526,0.0668797194957733,293.1448669433594,297.1499938964844,293.1499938964844,0.0305083878338336,-833.323486328125,304.14910888671875,0.6353808641433716,0.0747587755322456,0.0529015846550464,293.1384582519531,297.1499938964844,293.1499938964844,0.0524443127214908,-1508.7208251953125,304.1485290527344,0.7020317316055298,0.1003194004297256,0.0957818403840065,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5487192273139954,0.050000000745058,0.2288862019777298,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1754455566406,293.31866455078125,291.147705078125,1.0,0.1439332067966461,1.0,1.0,0.9783185720443726,1.0,-0.60265052318573,0.2592938244342804,0.3433566987514496,0.0962130576372146,0.0,0.0,0.1396018713712692,24.79345893859864,25.0,0.3298825919628143,-4242.1943359375,37.84929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,304.2995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948199778795242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115026518702507,0.115030750632286,-4.234115294821095e-06,0.0,9.623022197047248e-05,0.0,0.0,4.4725422859191895,0.0,0.0,0.0,0.2720589339733124,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217728856950998,-909.5415649414062,304.1491394042969,0.6017855405807495,0.0633291900157928,0.057739995419979,293.1380310058594,297.1499938964844,293.1499938964844,0.0264799669384956,-1053.4632568359375,304.14849853515625,0.6218546628952026,0.0697916746139526,0.0668797194957733,293.1448669433594,297.1499938964844,293.1499938964844,0.0305083878338336,-833.323486328125,304.14910888671875,0.6353808641433716,0.0747587755322456,0.0529015846550464,293.1384582519531,297.1499938964844,293.1499938964844,0.0524443127214908,-1508.7208251953125,304.1485290527344,0.7020317316055298,0.1003194004297256,0.0957818403840065,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5487192273139954,0.050000000745058,0.2288862019777298,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1754455566406,293.31866455078125,291.147705078125,1.0,0.1439332067966461,1.0,1.0,0.9783185720443726,1.0,-0.60265052318573,0.2592938244342804,0.3433566987514496,0.0962130576372146,0.0,0.0,0.1396018713712692,24.79345893859864,25.0,0.3298825919628143,-4242.1943359375,37.84929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,304.2995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948199778795242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115026518702507,0.115030750632286,-4.234115294821095e-06,0.0,9.623022197047248e-05,0.0,0.0,4.4725422859191895,0.0,0.0,0.0,0.2720589339733124,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219578929245471,-913.3342895507812,304.14910888671875,0.6028389930725098,0.0635996386408805,0.0579815544188022,293.1373596191406,297.1499938964844,293.1499938964844,0.0268348716199398,-1059.920654296875,304.1484069824219,0.62317955493927,0.0702300518751144,0.0672914162278175,293.14422607421875,297.1499938964844,293.1499938964844,0.0307181514799594,-836.114990234375,304.1490478515625,0.6361732482910156,0.0750171691179275,0.0530796535313129,293.1380920410156,297.1499938964844,293.1499938964844,0.05275609344244,-1514.205078125,304.14849853515625,0.7030814290046692,0.1006912216544151,0.0961313918232917,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5488481521606445,0.050000000745058,0.2288815975189209,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1841735839844,293.3187255859375,291.1478576660156,1.0,0.1440380662679672,1.0,1.0,0.978043794631958,1.0,-0.6040621995925903,0.2597634792327881,0.3442986905574798,0.0968158170580864,0.0,0.0,0.139877587556839,24.785476684570312,25.0,0.228320837020874,-4246.75048828125,37.98810958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,304.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949280709028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151521056890487,0.1151563376188278,-4.23432811658131e-06,0.0,9.633992885937914e-05,0.0,0.0,4.47775936126709,0.0,0.0,0.0,0.2720789909362793,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219578929245471,-913.3342895507812,304.14910888671875,0.6028389930725098,0.0635996386408805,0.0579815544188022,293.1373596191406,297.1499938964844,293.1499938964844,0.0268348716199398,-1059.920654296875,304.1484069824219,0.62317955493927,0.0702300518751144,0.0672914162278175,293.14422607421875,297.1499938964844,293.1499938964844,0.0307181514799594,-836.114990234375,304.1490478515625,0.6361732482910156,0.0750171691179275,0.0530796535313129,293.1380920410156,297.1499938964844,293.1499938964844,0.05275609344244,-1514.205078125,304.14849853515625,0.7030814290046692,0.1006912216544151,0.0961313918232917,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5488481521606445,0.050000000745058,0.2288815975189209,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1841735839844,293.3187255859375,291.1478576660156,1.0,0.1440380662679672,1.0,1.0,0.978043794631958,1.0,-0.6040621995925903,0.2597634792327881,0.3442986905574798,0.0968158170580864,0.0,0.0,0.139877587556839,24.785476684570312,25.0,0.228320837020874,-4246.75048828125,37.98810958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,304.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949280709028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151521056890487,0.1151563376188278,-4.23432811658131e-06,0.0,9.633992885937914e-05,0.0,0.0,4.47775936126709,0.0,0.0,0.0,0.2720789909362793,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221458319574594,-917.1658935546876,304.14910888671875,0.6038919687271118,0.0638723447918891,0.0582252591848373,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527506411075,-1066.54248046875,304.1484069824219,0.6245148181915283,0.0706762969493866,0.0677110031247139,293.1436462402344,297.1499938964844,293.1499938964844,0.0309366360306739,-839.01611328125,304.1490173339844,0.6369897723197937,0.0752846822142601,0.0532643795013427,293.1377258300781,297.1499938964844,293.1499938964844,0.0530720725655555,-1519.7703857421875,304.1484680175781,0.7041381001472473,0.1010677441954612,0.0964855477213859,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5489754676818848,0.050000000745058,0.2288770526647567,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1932373046875,293.3188171386719,291.1479797363281,1.0,0.144146516919136,1.0,1.0,0.9777690172195436,1.0,-0.6054995059967041,0.2602416276931762,0.3452578485012054,0.0974300578236579,0.0,0.0,0.1401429325342178,24.77815628051757,25.0,0.1305677741765976,-4251.23046875,38.130653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950238183140754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152720302343368,0.1152762696146965,-4.2345282054157e-06,0.0,9.643709927331656e-05,0.0,0.0,4.482738971710205,0.0,0.0,0.0,0.2720980942249298,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221458319574594,-917.1658935546876,304.14910888671875,0.6038919687271118,0.0638723447918891,0.0582252591848373,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527506411075,-1066.54248046875,304.1484069824219,0.6245148181915283,0.0706762969493866,0.0677110031247139,293.1436462402344,297.1499938964844,293.1499938964844,0.0309366360306739,-839.01611328125,304.1490173339844,0.6369897723197937,0.0752846822142601,0.0532643795013427,293.1377258300781,297.1499938964844,293.1499938964844,0.0530720725655555,-1519.7703857421875,304.1484680175781,0.7041381001472473,0.1010677441954612,0.0964855477213859,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5489754676818848,0.050000000745058,0.2288770526647567,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1932373046875,293.3188171386719,291.1479797363281,1.0,0.144146516919136,1.0,1.0,0.9777690172195436,1.0,-0.6054995059967041,0.2602416276931762,0.3452578485012054,0.0974300578236579,0.0,0.0,0.1401429325342178,24.77815628051757,25.0,0.1305677741765976,-4251.23046875,38.130653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950238183140754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152720302343368,0.1152762696146965,-4.2345282054157e-06,0.0,9.643709927331656e-05,0.0,0.0,4.482738971710205,0.0,0.0,0.0,0.2720980942249298,4.0,0.0,1.0
