time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222408231347799,-919.0944213867188,304.1490783691406,0.6044177412986755,0.0640094205737114,0.0583478063344955,293.1364440917969,297.1499938964844,293.1499938964844,0.0272935815155506,-1069.8724365234375,304.1484375,0.6251851916313171,0.0709017813205719,0.0679232254624366,293.1433410644531,297.1499938964844,293.1499938964844,0.0310487803071737,-840.502685546875,304.14898681640625,0.6374058723449707,0.0754213780164718,0.0533589161932468,293.1375427246094,297.1499938964844,293.1499938964844,0.0532314851880073,-1522.5806884765625,304.1484680175781,0.7046684622764587,0.1012575924396514,0.0966641902923584,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5490384697914124,0.050000000745058,0.2288748174905777,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.1978454589844,293.31884765625,291.1479797363281,1.0,0.1442019939422607,1.0,1.0,0.9776316285133362,1.0,-0.60622638463974,0.2604832947254181,0.3457430899143219,0.0977412238717079,0.0,0.0,0.1402744501829147,24.774757385253903,25.0,0.0845024362206459,-4253.45458984375,38.20320510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950676575303077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153311356902122,0.1153353676199913,-4.234625521348789e-06,0.0,9.64815917541273e-05,0.0,0.0,4.485191822052002,0.0,0.0,0.0,0.2721074819564819,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022336445748806,-921.0303955078124,304.1490783691406,0.6049426198005676,0.0641469210386276,0.0584707483649253,293.1361694335937,297.1499938964844,293.1499938964844,0.0274305641651153,-1073.2386474609375,304.1484680175781,0.6258566379547119,0.0711285918951034,0.0681367740035057,293.14306640625,297.1499938964844,293.1499938964844,0.0311626214534044,-842.0099487304688,304.1489562988281,0.6378262639045715,0.0755597576498985,0.0534547008574008,293.13739013671875,297.1499938964844,293.1499938964844,0.0533917546272277,-1525.4080810546875,304.1484375,0.7051998376846313,0.1014484316110611,0.0968437865376472,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549100935459137,0.050000000745058,0.2288725972175598,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2025146484375,293.3188781738281,291.14801025390625,1.0,0.1442582607269287,1.0,1.0,0.9774964451789856,1.0,-0.6069580912590027,0.2607263624668121,0.3462316989898681,0.0980548933148384,0.0,0.0,0.1404066383838653,24.77153205871582,25.0,0.0404001846909523,-4255.6748046875,38.27653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951092392206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153903231024742,0.1153945550322532,-4.234722382534528e-06,0.0,9.652378503233194e-05,0.0,0.0,4.487648010253906,0.0,0.0,0.0,0.272116869688034,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225294362753629,-924.92138671875,304.1490783691406,0.6059891581535339,0.0644229352474212,0.0587176419794559,293.1356506347656,297.1499938964844,293.1499938964844,0.027700999751687,-1080.0279541015625,304.1485290527344,0.6272011995315552,0.0715851336717605,0.0685670003294944,293.142578125,297.1499938964844,293.1499938964844,0.0313946008682251,-845.0759887695312,304.14892578125,0.638677716255188,0.075840525329113,0.0536493360996246,293.1370544433594,297.1499938964844,293.1499938964844,0.0537146106362342,-1531.109130859375,304.1484375,0.7062647342681885,0.1018327251076698,0.0972055792808532,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492240786552429,0.050000000745058,0.2288682162761688,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2119140625,293.3189697265625,291.1479797363281,1.0,0.1443729251623153,1.0,1.0,0.9772259593009948,1.0,-0.6084332466125488,0.2612157166004181,0.3472175598144531,0.09868935495615,0.0,0.0,0.1406769305467605,24.76561546325684,25.0,-0.0413576066493988,-4260.12255859375,38.42530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951870754361152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155107840895652,0.1155150160193443,-4.234917014400708e-06,0.0,9.660278010414912e-05,0.0,0.0,4.492644309997559,0.0,0.0,0.0,0.2721359431743622,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225294362753629,-924.92138671875,304.1490783691406,0.6059891581535339,0.0644229352474212,0.0587176419794559,293.1356506347656,297.1499938964844,293.1499938964844,0.027700999751687,-1080.0279541015625,304.1485290527344,0.6272011995315552,0.0715851336717605,0.0685670003294944,293.142578125,297.1499938964844,293.1499938964844,0.0313946008682251,-845.0759887695312,304.14892578125,0.638677716255188,0.075840525329113,0.0536493360996246,293.1370544433594,297.1499938964844,293.1499938964844,0.0537146106362342,-1531.109130859375,304.1484375,0.7062647342681885,0.1018327251076698,0.0972055792808532,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492240786552429,0.050000000745058,0.2288682162761688,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2119140625,293.3189697265625,291.1479797363281,1.0,0.1443729251623153,1.0,1.0,0.9772259593009948,1.0,-0.6084332466125488,0.2612157166004181,0.3472175598144531,0.09868935495615,0.0,0.0,0.1406769305467605,24.76561546325684,25.0,-0.0413576066493988,-4260.12255859375,38.42530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951870754361152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155107840895652,0.1155150160193443,-4.234917014400708e-06,0.0,9.660278010414912e-05,0.0,0.0,4.492644309997559,0.0,0.0,0.0,0.2721359431743622,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227244850248098,-928.8321533203124,304.1490478515625,0.6070296764373779,0.0646999552845954,0.0589655451476573,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794856905937,-1086.8526611328125,304.1485595703125,0.6285444498062134,0.0720439702272415,0.0689998716115951,293.14208984375,297.1499938964844,293.1499938964844,0.0316308438777923,-848.191162109375,304.1488952636719,0.6395384073257446,0.076124869287014,0.0538468472659587,293.13677978515625,297.1499938964844,293.1499938964844,0.0540400594472885,-1536.8636474609375,304.1484069824219,0.7073308229446411,0.1022199913859367,0.0975703448057174,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5493447780609131,0.050000000745058,0.228863924741745,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2212829589844,293.3190612792969,291.1478881835937,1.0,0.1444900929927826,1.0,1.0,0.9769554734230042,1.0,-0.6099199056625366,0.2617075443267822,0.3482123613357544,0.0993323996663093,0.0,0.0,0.1409605592489242,24.760417938232425,25.0,-0.1141533181071281,-4264.6103515625,38.57644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952603444457054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156365647912025,0.1156408041715622,-4.2351175579824485e-06,0.0,9.667714039096607e-05,0.0,0.0,4.497859954833984,0.0,0.0,0.0,0.2721558213233948,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227244850248098,-928.8321533203124,304.1490478515625,0.6070296764373779,0.0646999552845954,0.0589655451476573,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794856905937,-1086.8526611328125,304.1485595703125,0.6285444498062134,0.0720439702272415,0.0689998716115951,293.14208984375,297.1499938964844,293.1499938964844,0.0316308438777923,-848.191162109375,304.1488952636719,0.6395384073257446,0.076124869287014,0.0538468472659587,293.13677978515625,297.1499938964844,293.1499938964844,0.0540400594472885,-1536.8636474609375,304.1484069824219,0.7073308229446411,0.1022199913859367,0.0975703448057174,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5493447780609131,0.050000000745058,0.228863924741745,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2212829589844,293.3190612792969,291.1478881835937,1.0,0.1444900929927826,1.0,1.0,0.9769554734230042,1.0,-0.6099199056625366,0.2617075443267822,0.3482123613357544,0.0993323996663093,0.0,0.0,0.1409605592489242,24.760417938232425,25.0,-0.1141533181071281,-4264.6103515625,38.57644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952603444457054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156365647912025,0.1156408041715622,-4.2351175579824485e-06,0.0,9.667714039096607e-05,0.0,0.0,4.497859954833984,0.0,0.0,0.0,0.2721558213233948,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229213293641805,-932.7571411132812,304.1490478515625,0.6080626845359802,0.0649776384234428,0.0592141337692737,293.1347961425781,297.1499938964844,293.1499938964844,0.0282619092613458,-1093.700439453125,304.1485595703125,0.6298825144767761,0.0725032687187194,0.0694336146116256,293.1416931152344,297.1499938964844,293.1499938964844,0.0318696685135364,-851.3330688476562,304.1488647460937,0.6404029726982117,0.0764108449220657,0.0540458373725414,293.1365051269531,297.1499938964844,293.1499938964844,0.0543676167726516,-1542.6629638671875,304.1484069824219,0.7083964347839355,0.1026097610592842,0.0979375913739204,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5494626760482788,0.050000000745058,0.2288597375154495,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2305603027344,293.3191833496094,291.14776611328125,1.0,0.1446094065904617,1.0,1.0,0.9766899347305298,1.0,-0.6114133596420288,0.2621997594833374,0.349213570356369,0.0999830141663551,0.0,0.0,0.1412632316350937,24.75595092773437,25.0,-0.1782411634922027,-4269.17431640625,38.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953319072723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157703772187233,0.1157746165990829,-4.235329015500611e-06,0.0,9.674976899987088e-05,0.0,0.0,4.503407001495361,0.0,0.0,0.0,0.2721769213676452,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229213293641805,-932.7571411132812,304.1490478515625,0.6080626845359802,0.0649776384234428,0.0592141337692737,293.1347961425781,297.1499938964844,293.1499938964844,0.0282619092613458,-1093.700439453125,304.1485595703125,0.6298825144767761,0.0725032687187194,0.0694336146116256,293.1416931152344,297.1499938964844,293.1499938964844,0.0318696685135364,-851.3330688476562,304.1488647460937,0.6404029726982117,0.0764108449220657,0.0540458373725414,293.1365051269531,297.1499938964844,293.1499938964844,0.0543676167726516,-1542.6629638671875,304.1484069824219,0.7083964347839355,0.1026097610592842,0.0979375913739204,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5494626760482788,0.050000000745058,0.2288597375154495,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2305603027344,293.3191833496094,291.14776611328125,1.0,0.1446094065904617,1.0,1.0,0.9766899347305298,1.0,-0.6114133596420288,0.2621997594833374,0.349213570356369,0.0999830141663551,0.0,0.0,0.1412632316350937,24.75595092773437,25.0,-0.1782411634922027,-4269.17431640625,38.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953319072723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157703772187233,0.1157746165990829,-4.235329015500611e-06,0.0,9.674976899987088e-05,0.0,0.0,4.503407001495361,0.0,0.0,0.0,0.2721769213676452,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231199208647012,-936.6952514648438,304.1490173339844,0.6090881824493408,0.0652560368180275,0.0594633519649505,293.1344299316406,297.1499938964844,293.1499938964844,0.02854910120368,-1100.5404052734375,304.1485595703125,0.6312139630317688,0.0729623213410377,0.0698672533035278,293.14129638671875,297.1499938964844,293.1499938964844,0.0321101583540439,-854.48974609375,304.1488342285156,0.6412689089775085,0.0766977444291114,0.0542455650866031,293.1362609863281,297.1499938964844,293.1499938964844,0.05469711124897,-1548.5045166015625,304.1483764648437,0.709454357624054,0.1030019894242286,0.0983071699738502,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5495780110359192,0.050000000745058,0.2288556545972824,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2396240234375,293.3193054199219,291.1476135253906,1.0,0.1447305232286453,1.0,1.0,0.9764243960380554,1.0,-0.6129111647605896,0.262691468000412,0.3502197265625,0.1006407588720321,0.0,0.0,0.1415903866291046,24.75214958190918,25.0,-0.2386607378721237,-4273.85791015625,38.88414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954044982790947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159147322177887,0.1159189641475677,-4.235555479681352e-06,0.0,9.682343807071447e-05,0.0,0.0,4.509390830993652,0.0,0.0,0.0,0.2721996605396271,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231199208647012,-936.6952514648438,304.1490173339844,0.6090881824493408,0.0652560368180275,0.0594633519649505,293.1344299316406,297.1499938964844,293.1499938964844,0.02854910120368,-1100.5404052734375,304.1485595703125,0.6312139630317688,0.0729623213410377,0.0698672533035278,293.14129638671875,297.1499938964844,293.1499938964844,0.0321101583540439,-854.48974609375,304.1488342285156,0.6412689089775085,0.0766977444291114,0.0542455650866031,293.1362609863281,297.1499938964844,293.1499938964844,0.05469711124897,-1548.5045166015625,304.1483764648437,0.709454357624054,0.1030019894242286,0.0983071699738502,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5495780110359192,0.050000000745058,0.2288556545972824,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2396240234375,293.3193054199219,291.1476135253906,1.0,0.1447305232286453,1.0,1.0,0.9764243960380554,1.0,-0.6129111647605896,0.262691468000412,0.3502197265625,0.1006407588720321,0.0,0.0,0.1415903866291046,24.75214958190918,25.0,-0.2386607378721237,-4273.85791015625,38.88414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954044982790947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159147322177887,0.1159189641475677,-4.235555479681352e-06,0.0,9.682343807071447e-05,0.0,0.0,4.509390830993652,0.0,0.0,0.0,0.2721996605396271,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023219920694828,-938.6702270507812,304.1490173339844,0.6095986366271973,0.0653955787420272,0.0595882572233676,293.13427734375,297.1499938964844,293.1499938964844,0.0288116075098514,-1103.57666015625,304.1483459472656,0.631878137588501,0.0731920078396797,0.0700841099023819,293.1411437988281,297.1499938964844,293.1499938964844,0.032231006771326,-856.073486328125,304.1488342285156,0.6417025923728943,0.0768415778875351,0.0543456897139549,293.1361389160156,297.1499938964844,293.1499938964844,0.0548626072704792,-1551.441650390625,304.1483764648437,0.7099790573120117,0.1031990721821785,0.0984928682446479,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5496350526809692,0.050000000745058,0.22885362803936,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2440490722656,293.3193664550781,291.1474914550781,1.0,0.1447916775941848,1.0,1.0,0.9762915968894958,1.0,-0.6136619448661804,0.2629372179508209,0.3507247269153595,0.1009723022580146,0.0,0.0,0.1417647898197174,24.750444412231445,25.0,-0.2712619602680206,-4276.2607421875,38.962039947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954419448971748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159915626049041,0.1159958019852638,-4.235675532981986e-06,0.0,9.686144039733335e-05,0.0,0.0,4.512575626373291,0.0,0.0,0.0,0.2722117304801941,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233203899115324,-940.649169921875,304.1490173339844,0.610107958316803,0.0655353963375091,0.0597133673727512,293.13409423828125,297.1499938964844,293.1499938964844,0.0293512940406799,-1107.2041015625,304.1477355957031,0.6325432062149048,0.0734226033091545,0.0703015476465225,293.1409912109375,297.1499938964844,293.1499938964844,0.0323522426187992,-857.66064453125,304.1488342285156,0.6421371102333069,0.0769857093691825,0.0544459894299507,293.13604736328125,297.1499938964844,293.1499938964844,0.0550285540521144,-1554.3887939453125,304.1483764648437,0.7105013132095337,0.103396788239479,0.0986791104078292,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5496919751167297,0.050000000745058,0.2288516163825988,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.24835205078125,293.3194274902344,291.1473999023437,1.0,0.1448531448841095,1.0,1.0,0.9761595129966736,1.0,-0.6144145131111145,0.2631832063198089,0.3512313067913055,0.1013056710362434,0.0,0.0,0.1419463902711868,24.7488021850586,25.0,-0.3079582452774048,-4278.7119140625,39.040306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954803526401519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160714924335479,0.116075724363327,-4.235799679008778e-06,0.0,9.690041770227252e-05,0.0,0.0,4.515888214111328,0.0,0.0,0.0,0.2722243070602417,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.023523211479187,-944.6282348632812,304.1490173339844,0.6111242771148682,0.0658163279294967,0.0599646791815757,293.1338195800781,297.1499938964844,293.1499938964844,0.0297379251569509,-1114.227783203125,304.1478271484375,0.6338719129562378,0.0738830864429473,0.0707365870475769,293.14068603515625,297.1499938964844,293.1499938964844,0.0325964987277984,-860.853515625,304.1488037109375,0.6430098414421082,0.0772754251956939,0.0546475313603878,293.13580322265625,297.1499938964844,293.1499938964844,0.0553626380860805,-1560.3284912109375,304.1483459472656,0.7115405201911926,0.1037949621677398,0.0990541130304336,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5498051643371582,0.050000000745058,0.2288476079702377,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.2566223144531,293.3195495605469,291.1471252441406,1.0,0.1449772864580154,1.0,1.0,0.9758952856063844,1.0,-0.6159253716468811,0.2636758387088775,0.3522495329380035,0.1019781455397605,0.0,0.0,0.1423432528972625,24.74580764770508,25.0,-0.3907899856567383,-4283.83154296875,39.198089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955623388290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11624576151371,0.1162500008940696,-4.236069798935205e-06,0.0,9.698362555354834e-05,0.0,0.0,4.523111343383789,0.0,0.0,0.0,0.272251695394516,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.023523211479187,-944.6282348632812,304.1490173339844,0.6111242771148682,0.0658163279294967,0.0599646791815757,293.1338195800781,297.1499938964844,293.1499938964844,0.0297379251569509,-1114.227783203125,304.1478271484375,0.6338719129562378,0.0738830864429473,0.0707365870475769,293.14068603515625,297.1499938964844,293.1499938964844,0.0325964987277984,-860.853515625,304.1488037109375,0.6430098414421082,0.0772754251956939,0.0546475313603878,293.13580322265625,297.1499938964844,293.1499938964844,0.0553626380860805,-1560.3284912109375,304.1483459472656,0.7115405201911926,0.1037949621677398,0.0990541130304336,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5498051643371582,0.050000000745058,0.2288476079702377,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.2566223144531,293.3195495605469,291.1471252441406,1.0,0.1449772864580154,1.0,1.0,0.9758952856063844,1.0,-0.6159253716468811,0.2636758387088775,0.3522495329380035,0.1019781455397605,0.0,0.0,0.1423432528972625,24.74580764770508,25.0,-0.3907899856567383,-4283.83154296875,39.198089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955623388290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11624576151371,0.1162500008940696,-4.236069798935205e-06,0.0,9.698362555354834e-05,0.0,0.0,4.523111343383789,0.0,0.0,0.0,0.272251695394516,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.023728635162115,-948.6372680664062,304.14898681640625,0.6121342778205872,0.0660992190241813,0.0602176450192928,293.1335754394531,297.1499938964844,293.1499938964844,0.0301099233329296,-1121.1151123046875,304.14794921875,0.6352002024650574,0.0743442177772522,0.0711718946695327,293.1404113769531,297.1499938964844,293.1499938964844,0.0328432470560073,-864.0728759765625,304.1488037109375,0.6438890695571899,0.077567309141159,0.05485051125288,293.1356201171875,297.1499938964844,293.1499938964844,0.0556996464729309,-1566.3291015625,304.1483459472656,0.712574303150177,0.1041968688368797,0.0994325131177902,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5499182939529419,0.050000000745058,0.2288436144590377,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26434326171875,293.3197021484375,291.14678955078125,1.0,0.1451027393341064,1.0,1.0,0.9756311178207396,1.0,-0.6174443364143372,0.264169842004776,0.3532744646072387,0.1026579216122627,0.0,0.0,0.1427872031927108,24.7430362701416,25.0,-0.4740248620510101,-4289.2900390625,39.35743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956525057554245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164406910538673,0.1164449304342269,-4.236370386934141e-06,0.0,9.707512799650432e-05,0.0,0.0,4.531191349029541,0.0,0.0,0.0,0.2722823321819305,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023728635162115,-948.6372680664062,304.14898681640625,0.6121342778205872,0.0660992190241813,0.0602176450192928,293.1335754394531,297.1499938964844,293.1499938964844,0.0301099233329296,-1121.1151123046875,304.14794921875,0.6352002024650574,0.0743442177772522,0.0711718946695327,293.1404113769531,297.1499938964844,293.1499938964844,0.0328432470560073,-864.0728759765625,304.1488037109375,0.6438890695571899,0.077567309141159,0.05485051125288,293.1356201171875,297.1499938964844,293.1499938964844,0.0556996464729309,-1566.3291015625,304.1483459472656,0.712574303150177,0.1041968688368797,0.0994325131177902,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5499182939529419,0.050000000745058,0.2288436144590377,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26434326171875,293.3197021484375,291.14678955078125,1.0,0.1451027393341064,1.0,1.0,0.9756311178207396,1.0,-0.6174443364143372,0.264169842004776,0.3532744646072387,0.1026579216122627,0.0,0.0,0.1427872031927108,24.7430362701416,25.0,-0.4740248620510101,-4289.2900390625,39.35743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956525057554245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164406910538673,0.1164449304342269,-4.236370386934141e-06,0.0,9.707512799650432e-05,0.0,0.0,4.531191349029541,0.0,0.0,0.0,0.2722823321819305,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.023937027901411,-952.6829223632812,304.14898681640625,0.6131361722946167,0.0663844943046569,0.0604726336896419,293.1333312988281,297.1499938964844,293.1499938964844,0.0304921045899391,-1128.0316162109375,304.1479797363281,0.636532723903656,0.0748070403933525,0.0716085657477378,293.1401672363281,297.1499938964844,293.1499938964844,0.0330928228795528,-867.3231201171875,304.1487731933594,0.6447767019271851,0.0778617337346077,0.0550551787018775,293.1354064941406,297.1499938964844,293.1499938964844,0.0560399256646633,-1572.3970947265625,304.1483154296875,0.7136054039001465,0.1046029478311538,0.0998147279024124,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5500322580337524,0.050000000745058,0.2288395911455154,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2713928222656,293.3198547363281,291.1463928222656,1.0,0.1452294439077377,1.0,1.0,0.9753701090812684,1.0,-0.6189739108085632,0.264666199684143,0.3543077111244201,0.1033454984426498,0.0,0.0,0.14328533411026,24.74033737182617,25.0,-0.5682817101478577,-4295.16552734375,39.51847457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957527458667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166594177484512,0.1166636571288108,-4.236706899973797e-06,0.0,9.717686043586582e-05,0.0,0.0,4.540258884429932,0.0,0.0,0.0,0.2723166644573211,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.023937027901411,-952.6829223632812,304.14898681640625,0.6131361722946167,0.0663844943046569,0.0604726336896419,293.1333312988281,297.1499938964844,293.1499938964844,0.0304921045899391,-1128.0316162109375,304.1479797363281,0.636532723903656,0.0748070403933525,0.0716085657477378,293.1401672363281,297.1499938964844,293.1499938964844,0.0330928228795528,-867.3231201171875,304.1487731933594,0.6447767019271851,0.0778617337346077,0.0550551787018775,293.1354064941406,297.1499938964844,293.1499938964844,0.0560399256646633,-1572.3970947265625,304.1483154296875,0.7136054039001465,0.1046029478311538,0.0998147279024124,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5500322580337524,0.050000000745058,0.2288395911455154,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2713928222656,293.3198547363281,291.1463928222656,1.0,0.1452294439077377,1.0,1.0,0.9753701090812684,1.0,-0.6189739108085632,0.264666199684143,0.3543077111244201,0.1033454984426498,0.0,0.0,0.14328533411026,24.74033737182617,25.0,-0.5682817101478577,-4295.16552734375,39.51847457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957527458667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166594177484512,0.1166636571288108,-4.236706899973797e-06,0.0,9.717686043586582e-05,0.0,0.0,4.540258884429932,0.0,0.0,0.0,0.2723166644573211,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241489522159099,-956.7759399414062,304.1489562988281,0.614133894443512,0.0666729137301445,0.060730293393135,293.13311767578125,297.1499938964844,293.1499938964844,0.030878260731697,-1134.98974609375,304.14801025390625,0.6378732323646545,0.0752724558115005,0.0720475018024444,293.1399230957031,297.1499938964844,293.1499938964844,0.0333457663655281,-870.6114501953125,304.1487731933594,0.6456750631332397,0.0781593024730682,0.0552619583904743,293.1351928710937,297.1499938964844,293.1499938964844,0.0563842765986919,-1578.54736328125,304.1483154296875,0.7146372199058533,0.1050141677260398,0.1002016142010688,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5501477718353271,0.050000000745058,0.2288355231285095,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2776184082031,293.3200378417969,291.1459045410156,1.0,0.14535753428936,1.0,1.0,0.9751091599464417,1.0,-0.6205174922943115,0.2651665508747101,0.3553509414196014,0.1040413603186607,0.0,0.0,0.1438513398170471,24.73760414123535,25.0,-0.6644057631492615,-4301.580078125,39.68146133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958659127354621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169081702828407,0.1169124096632003,-4.2370884330011904e-06,0.0,9.72917114268057e-05,0.0,0.0,4.550573348999023,0.0,0.0,0.0,0.2723557353019714,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241489522159099,-956.7759399414062,304.1489562988281,0.614133894443512,0.0666729137301445,0.060730293393135,293.13311767578125,297.1499938964844,293.1499938964844,0.030878260731697,-1134.98974609375,304.14801025390625,0.6378732323646545,0.0752724558115005,0.0720475018024444,293.1399230957031,297.1499938964844,293.1499938964844,0.0333457663655281,-870.6114501953125,304.1487731933594,0.6456750631332397,0.0781593024730682,0.0552619583904743,293.1351928710937,297.1499938964844,293.1499938964844,0.0563842765986919,-1578.54736328125,304.1483154296875,0.7146372199058533,0.1050141677260398,0.1002016142010688,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5501477718353271,0.050000000745058,0.2288355231285095,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2776184082031,293.3200378417969,291.1459045410156,1.0,0.14535753428936,1.0,1.0,0.9751091599464417,1.0,-0.6205174922943115,0.2651665508747101,0.3553509414196014,0.1040413603186607,0.0,0.0,0.1438513398170471,24.73760414123535,25.0,-0.6644057631492615,-4301.580078125,39.68146133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958659127354621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169081702828407,0.1169124096632003,-4.2370884330011904e-06,0.0,9.72917114268057e-05,0.0,0.0,4.550573348999023,0.0,0.0,0.0,0.2723557353019714,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242563113570213,-958.8413696289062,304.1489562988281,0.6146324872970581,0.0668183714151382,0.0608602054417133,293.1330261230469,297.1499938964844,293.1499938964844,0.0310728922486305,-1138.4857177734375,304.14801025390625,0.6385477185249329,0.0755062252283096,0.0722679272294044,293.1398010253906,297.1499938964844,293.1499938964844,0.0334735140204429,-872.27001953125,304.1487731933594,0.6461291313171387,0.0783092603087425,0.0553661584854126,293.13507080078125,297.1499938964844,293.1499938964844,0.0565598160028457,-1581.6866455078125,304.1482849121094,0.7151594161987305,0.105228304862976,0.1003989800810813,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5502069592475891,0.050000000745058,0.2288334369659423,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2804260253906,293.3200988769531,291.1456298828125,1.0,0.145422101020813,1.0,1.0,0.9749786257743835,1.0,-0.6212974190711975,0.2654194831848144,0.3558779060840606,0.1043928787112236,0.0,0.0,0.144160971045494,24.73609733581543,25.0,-0.7143476605415344,-4305.01513671875,39.763858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,304.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959276929497718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170444786548614,0.1170487105846405,-4.237297616782598e-06,0.0,9.735441562952474e-05,0.0,0.0,4.5562262535095215,0.0,0.0,0.0,0.2723771333694458,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243646688759326,-960.9208984375,304.1489562988281,0.6151449680328369,0.0669648796319961,0.0609908699989318,293.1329345703125,297.1499938964844,293.1499938964844,0.0312686003744602,-1141.994384765625,304.14801025390625,0.6392388343811035,0.0757408663630485,0.0724890008568763,293.13970947265625,297.1499938964844,293.1499938964844,0.0336021557450294,-873.9390258789062,304.14874267578125,0.646600604057312,0.0784601718187332,0.0554708838462829,293.1344299316406,297.1499938964844,293.1499938964844,0.0567793697118759,-1585.6240234375,304.1482238769531,0.7158135771751404,0.1055449098348617,0.1006474941968917,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5502819418907166,0.050000000745058,0.2288308143615722,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.282958984375,293.3201904296875,291.1453552246094,1.0,0.145487904548645,1.0,1.0,0.9748504161834716,1.0,-0.6221402287483215,0.2656995356082916,0.3564406931400299,0.1047570705413818,0.0,0.0,0.1444925516843795,24.732196807861328,25.0,-0.8290328979492188,-4308.76708984375,39.85065078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0959935560822486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171901747584343,0.1171944141387939,-4.237520897731884e-06,0.0,9.742125257616864e-05,0.0,0.0,4.562270164489746,0.0,0.0,0.0,0.2724000215530395,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245860144495964,-965.157470703125,304.14892578125,0.6162384748458862,0.0672625079751014,0.0612552240490913,293.1327209472656,297.1499938964844,293.1499938964844,0.031664952635765,-1149.084228515625,304.14801025390625,0.6406980752944946,0.0762136951088905,0.0729335322976112,293.13946533203125,297.1499938964844,293.1499938964844,0.0338640324771404,-877.3361206054688,304.14874267578125,0.6476241946220398,0.0787660554051399,0.0556823760271072,293.1319885253906,297.1499938964844,293.1499938964844,0.0574478209018707,-1597.6544189453125,304.1476745605469,0.7177842855453491,0.1064338088035583,0.1014077290892601,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5505061745643616,0.050000000745058,0.2288229614496231,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.287109375,293.3202819824219,291.1442565917969,1.0,0.1456275135278701,1.0,1.0,0.9745938777923584,1.0,-0.6241477131843567,0.2663986980915069,0.3577490150928497,0.1055494993925094,0.0,0.0,0.1452749222517013,24.713350296020508,25.0,-1.6439496278762815,-4317.779296875,40.04779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.096139408648014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175251826643943,0.117529422044754,-4.238019300828455e-06,0.0,9.75692819338292e-05,0.0,0.0,4.5761542320251465,0.0,0.0,0.0,0.2724524736404419,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245860144495964,-965.157470703125,304.14892578125,0.6162384748458862,0.0672625079751014,0.0612552240490913,293.1327209472656,297.1499938964844,293.1499938964844,0.031664952635765,-1149.084228515625,304.14801025390625,0.6406980752944946,0.0762136951088905,0.0729335322976112,293.13946533203125,297.1499938964844,293.1499938964844,0.0338640324771404,-877.3361206054688,304.14874267578125,0.6476241946220398,0.0787660554051399,0.0556823760271072,293.1319885253906,297.1499938964844,293.1499938964844,0.0574478209018707,-1597.6544189453125,304.1476745605469,0.7177842855453491,0.1064338088035583,0.1014077290892601,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5505061745643616,0.050000000745058,0.2288229614496231,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.287109375,293.3202819824219,291.1442565917969,1.0,0.1456275135278701,1.0,1.0,0.9745938777923584,1.0,-0.6241477131843567,0.2663986980915069,0.3577490150928497,0.1055494993925094,0.0,0.0,0.1452749222517013,24.713350296020508,25.0,-1.6439496278762815,-4317.779296875,40.04779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.096139408648014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175251826643943,0.117529422044754,-4.238019300828455e-06,0.0,9.75692819338292e-05,0.0,0.0,4.5761542320251465,0.0,0.0,0.0,0.2724524736404419,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248172339051961,-969.571044921875,304.1488952636719,0.6173861026763916,0.0675693154335022,0.0615267604589462,293.13250732421875,297.1499938964844,293.1499938964844,0.0320715904235839,-1156.341796875,304.14801025390625,0.6422218680381775,0.0766937285661697,0.0733838751912117,293.1392517089844,297.1499938964844,293.1499938964844,0.0341361872851848,-880.8690185546875,304.1487121582031,0.6487157344818115,0.0790801122784614,0.0558988042175769,293.12896728515625,297.1499938964844,293.1499938964844,0.0583068579435348,-1613.1678466796875,304.14703369140625,0.7202497124671936,0.1075018793344497,0.1023830324411392,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5507787466049194,0.050000000745058,0.2288134545087814,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2900085449219,293.3203125,291.1423034667969,1.0,0.1457798182964325,1.0,1.0,0.9743373394012452,1.0,-0.6264328360557556,0.267217218875885,0.3592156171798706,0.1063994690775871,0.0,0.0,0.1463513672351837,24.688064575195312,25.0,-2.6780495643615723,-4329.337890625,40.26900100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.0963118821382522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117977887392044,0.1179821267724037,-4.238656856614398e-06,0.0,9.774431237019598e-05,0.0,0.0,4.594887733459473,0.0,0.0,0.0,0.2725227475166321,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248172339051961,-969.571044921875,304.1488952636719,0.6173861026763916,0.0675693154335022,0.0615267604589462,293.13250732421875,297.1499938964844,293.1499938964844,0.0320715904235839,-1156.341796875,304.14801025390625,0.6422218680381775,0.0766937285661697,0.0733838751912117,293.1392517089844,297.1499938964844,293.1499938964844,0.0341361872851848,-880.8690185546875,304.1487121582031,0.6487157344818115,0.0790801122784614,0.0558988042175769,293.12896728515625,297.1499938964844,293.1499938964844,0.0583068579435348,-1613.1678466796875,304.14703369140625,0.7202497124671936,0.1075018793344497,0.1023830324411392,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5507787466049194,0.050000000745058,0.2288134545087814,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2900085449219,293.3203125,291.1423034667969,1.0,0.1457798182964325,1.0,1.0,0.9743373394012452,1.0,-0.6264328360557556,0.267217218875885,0.3592156171798706,0.1063994690775871,0.0,0.0,0.1463513672351837,24.688064575195312,25.0,-2.6780495643615723,-4329.337890625,40.26900100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.0963118821382522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117977887392044,0.1179821267724037,-4.238656856614398e-06,0.0,9.774431237019598e-05,0.0,0.0,4.594887733459473,0.0,0.0,0.0,0.2725227475166321,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250587202608585,-974.1597900390624,304.1488647460937,0.618558943271637,0.0678866282105445,0.0618074983358383,293.1322937011719,297.1499938964844,293.1499938964844,0.0324883908033371,-1163.7574462890625,304.1479797363281,0.643780529499054,0.0771822035312652,0.0738419592380523,293.13897705078125,297.1499938964844,293.1499938964844,0.0344183333218097,-884.5286254882812,304.1486511230469,0.6498437523841858,0.0794033706188201,0.0561215467751026,293.1258850097656,297.1499938964844,293.1499938964844,0.0592505522072315,-1630.2650146484375,304.1464538574219,0.7228931188583374,0.1086564362049102,0.1034548878669738,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5510609745979309,0.050000000745058,0.2288036495447158,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2915344238281,293.3202514648437,291.1400756835937,1.0,0.1459445506334304,1.0,1.0,0.974089741706848,1.0,-0.6288614273071289,0.2680965960025787,0.3607648015022278,0.1072814837098121,0.0,0.0,0.1477592885494232,24.662458419799805,25.0,-3.0960381031036377,-4343.6513671875,40.50645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965217277407646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185850501060485,0.1185892894864082,-4.2395231503178366e-06,0.0,9.795728692552076e-05,0.0,0.0,4.620041370391846,0.0,0.0,0.0,0.2726170122623443,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250587202608585,-974.1597900390624,304.1488647460937,0.618558943271637,0.0678866282105445,0.0618074983358383,293.1322937011719,297.1499938964844,293.1499938964844,0.0324883908033371,-1163.7574462890625,304.1479797363281,0.643780529499054,0.0771822035312652,0.0738419592380523,293.13897705078125,297.1499938964844,293.1499938964844,0.0344183333218097,-884.5286254882812,304.1486511230469,0.6498437523841858,0.0794033706188201,0.0561215467751026,293.1258850097656,297.1499938964844,293.1499938964844,0.0592505522072315,-1630.2650146484375,304.1464538574219,0.7228931188583374,0.1086564362049102,0.1034548878669738,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5510609745979309,0.050000000745058,0.2288036495447158,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2915344238281,293.3202514648437,291.1400756835937,1.0,0.1459445506334304,1.0,1.0,0.974089741706848,1.0,-0.6288614273071289,0.2680965960025787,0.3607648015022278,0.1072814837098121,0.0,0.0,0.1477592885494232,24.662458419799805,25.0,-3.0960381031036377,-4343.6513671875,40.50645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965217277407646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185850501060485,0.1185892894864082,-4.2395231503178366e-06,0.0,9.795728692552076e-05,0.0,0.0,4.620041370391846,0.0,0.0,0.0,0.2726170122623443,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025309370830655,-978.8928833007812,304.1488342285156,0.6197495460510254,0.0682146698236465,0.0620979592204093,293.1320495605469,297.1499938964844,293.1499938964844,0.0329133570194244,-1171.2884521484375,304.14794921875,0.6453653573989868,0.0776787623763084,0.0743080005049705,293.13873291015625,297.1499938964844,293.1499938964844,0.0347078517079353,-888.2753295898438,304.14862060546875,0.6509970426559448,0.0797346830368042,0.0563503205776214,293.1229248046875,297.1499938964844,293.1499938964844,0.0602455325424671,-1648.3492431640625,304.14599609375,0.7256313562393188,0.1098721623420715,0.1045893058180809,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5513423085212708,0.050000000745058,0.2287938892841339,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2916259765625,293.32012939453125,291.13800048828125,1.0,0.1461213529109954,1.0,1.0,0.9738421440124512,1.0,-0.631393551826477,0.26901975274086,0.3623738288879394,0.108188159763813,0.0,0.0,0.1494533121585846,24.63817024230957,25.0,-2.895730495452881,-4360.41943359375,40.75774383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.096781313419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193360090255737,0.1193402484059333,-4.240640464558965e-06,0.0,9.822072752285747e-05,0.0,0.0,4.651227951049805,0.0,0.0,0.0,0.2727344632148742,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025309370830655,-978.8928833007812,304.1488342285156,0.6197495460510254,0.0682146698236465,0.0620979592204093,293.1320495605469,297.1499938964844,293.1499938964844,0.0329133570194244,-1171.2884521484375,304.14794921875,0.6453653573989868,0.0776787623763084,0.0743080005049705,293.13873291015625,297.1499938964844,293.1499938964844,0.0347078517079353,-888.2753295898438,304.14862060546875,0.6509970426559448,0.0797346830368042,0.0563503205776214,293.1229248046875,297.1499938964844,293.1499938964844,0.0602455325424671,-1648.3492431640625,304.14599609375,0.7256313562393188,0.1098721623420715,0.1045893058180809,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5513423085212708,0.050000000745058,0.2287938892841339,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2916259765625,293.32012939453125,291.13800048828125,1.0,0.1461213529109954,1.0,1.0,0.9738421440124512,1.0,-0.631393551826477,0.26901975274086,0.3623738288879394,0.108188159763813,0.0,0.0,0.1494533121585846,24.63817024230957,25.0,-2.895730495452881,-4360.41943359375,40.75774383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.096781313419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193360090255737,0.1193402484059333,-4.240640464558965e-06,0.0,9.822072752285747e-05,0.0,0.0,4.651227951049805,0.0,0.0,0.0,0.2727344632148742,4.0,0.0,1.0
