time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254378523677587,-981.306396484375,304.1488037109375,0.6203504800796509,0.0683825835585594,0.0622467659413814,293.1319274902344,297.1499938964844,293.1499938964844,0.0331281386315822,-1175.082763671875,304.1479187011719,0.6461651921272278,0.0779295191168785,0.0745435357093811,293.1386108398437,297.1499938964844,293.1499938964844,0.0348543114960193,-890.1666870117188,304.14862060546875,0.6515797972679138,0.0799024775624275,0.0564663857221603,293.1214904785156,297.1499938964844,293.1499938964844,0.0607580691576004,-1657.6884765625,304.1457824707031,0.7270282506942749,0.1104999482631683,0.105176031589508,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5514814853668213,0.050000000745058,0.2287890762090683,291.1374816894531,291.1499938964844,272.1016540527344,271.5303039550781,284.2911071777344,293.3200378417969,291.1371154785156,1.0,0.1462140679359436,1.0,1.0,0.9737183451652528,1.0,-0.6326925158500671,0.2694951295852661,0.3631973564624786,0.1086495965719223,0.0,0.0,0.1503877192735672,24.626680374145508,25.0,-2.674238681793213,-4369.5771484375,40.88814163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,304.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.880859375,18000.0,0.0,0.0,0.0969331040978431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197569295763969,0.1197611689567565,-4.24128438680782e-06,0.0,9.837477409746498e-05,0.0,0.0,4.668739795684815,0.0,0.0,0.0,0.2728006839752197,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255681909620761,-983.7463989257812,304.1487731933594,0.6209545135498047,0.0685527771711349,0.0623976439237594,293.1318054199219,297.1499938964844,293.1499938964844,0.0333442576229572,-1178.892822265625,304.1479187011719,0.6469696760177612,0.0781820118427276,0.0747805386781692,293.13848876953125,297.1499938964844,293.1499938964844,0.0350016877055168,-892.0673828125,304.1485900878906,0.6521661877632141,0.0800718739628791,0.0565834008157253,293.1200561523437,297.1499938964844,293.1499938964844,0.0612787082791328,-1667.1927490234375,304.1455993652344,0.7284405827522278,0.111139103770256,0.1057737097144126,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.551619827747345,0.050000000745058,0.228784292936325,291.1366271972656,291.1499938964844,272.09326171875,271.51885986328125,284.29022216796875,293.3199462890625,291.13629150390625,1.0,0.1463092714548111,1.0,1.0,0.9736008644104004,1.0,-0.6340099573135376,0.2699781954288482,0.3640317916870117,0.1091156601905822,0.0,0.0,0.151366651058197,24.61557006835937,25.0,-2.4273874759674072,-4379.15478515625,41.02131271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,304.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.673828125,18000.0,0.0,0.0,0.0970991477370262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202016472816467,0.1202058941125869,-4.241972874297062e-06,0.0,9.854329255176708e-05,0.0,0.0,4.687261581420898,0.0,0.0,0.0,0.2728708386421203,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258348491042852,-988.7129516601562,304.14874267578125,0.6221751570701599,0.0689004436135292,0.0627060234546661,293.1315612792969,297.1499938964844,293.1499938964844,0.0337835364043712,-1186.614990234375,304.1478881835937,0.6486039161682129,0.0786968320608139,0.0752623900771141,293.13818359375,297.1499938964844,293.1499938964844,0.0353030748665332,-895.9471435546875,304.1485595703125,0.653363823890686,0.0804212987422943,0.0568234510719776,293.1173400878906,297.1499938964844,293.1499938964844,0.0623453967273235,-1686.7208251953125,304.1452941894531,0.7313204407691956,0.1124531775712966,0.1070034876465797,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5518958568572998,0.050000000745058,0.2287747859954834,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.28717041015625,293.3197631835937,291.1348876953125,1.0,0.1465076208114624,1.0,1.0,0.9733657836914062,1.0,-0.6367108821868896,0.270972192287445,0.3657387197017669,0.1100639030337333,0.0,0.0,0.153450921177864,24.59423065185547,25.0,-1.9760308265686035,-4399.56689453125,41.29689407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.0974799171090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211590990424156,0.1211633384227752,-4.243479452270549e-06,0.0,9.892972593661398e-05,0.0,0.0,4.727200031280518,0.0,0.0,0.0,0.2730225026607513,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258348491042852,-988.7129516601562,304.14874267578125,0.6221751570701599,0.0689004436135292,0.0627060234546661,293.1315612792969,297.1499938964844,293.1499938964844,0.0337835364043712,-1186.614990234375,304.1478881835937,0.6486039161682129,0.0786968320608139,0.0752623900771141,293.13818359375,297.1499938964844,293.1499938964844,0.0353030748665332,-895.9471435546875,304.1485595703125,0.653363823890686,0.0804212987422943,0.0568234510719776,293.1173400878906,297.1499938964844,293.1499938964844,0.0623453967273235,-1686.7208251953125,304.1452941894531,0.7313204407691956,0.1124531775712966,0.1070034876465797,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5518958568572998,0.050000000745058,0.2287747859954834,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.28717041015625,293.3197631835937,291.1348876953125,1.0,0.1465076208114624,1.0,1.0,0.9733657836914062,1.0,-0.6367108821868896,0.270972192287445,0.3657387197017669,0.1100639030337333,0.0,0.0,0.153450921177864,24.59423065185547,25.0,-1.9760308265686035,-4399.56689453125,41.29689407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.0974799171090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211590990424156,0.1211633384227752,-4.243479452270549e-06,0.0,9.892972593661398e-05,0.0,0.0,4.727200031280518,0.0,0.0,0.0,0.2730225026607513,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261094588786363,-993.7948608398438,304.1487121582031,0.6234154105186462,0.0692573264241218,0.0630226656794548,293.1312255859375,297.1499938964844,293.1499938964844,0.0342377983033657,-1194.5732421875,304.1478271484375,0.6502925157546997,0.079230710864067,0.075760394334793,293.1378479003906,297.1499938964844,293.1499938964844,0.0356205031275749,-900.0248413085938,304.14849853515625,0.6546200513839722,0.0807924568653106,0.0570769943296909,293.11474609375,297.1499938964844,293.1499938964844,0.0634423866868019,-1706.8857421875,304.1450500488281,0.7342746257781982,0.1138105615973472,0.1082747802138328,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5521754026412964,0.050000000745058,0.2287651747465133,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2823791503906,293.319580078125,291.1336669921875,1.0,0.1467159390449524,1.0,1.0,0.9731307625770568,1.0,-0.6395070552825928,0.2720063626766205,0.3675006628036499,0.1110355481505394,0.0,0.0,0.1556817591190338,24.573354721069336,25.0,-1.6986783742904663,-4421.57177734375,41.58496475219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.998046875,18000.0,0.0,0.0,0.0979233756661415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221955269575119,0.1221997737884521,-4.245131549396319e-06,0.0,9.937978029483928e-05,0.0,0.0,4.770513534545898,0.0,0.0,0.0,0.2731873095035553,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261094588786363,-993.7948608398438,304.1487121582031,0.6234154105186462,0.0692573264241218,0.0630226656794548,293.1312255859375,297.1499938964844,293.1499938964844,0.0342377983033657,-1194.5732421875,304.1478271484375,0.6502925157546997,0.079230710864067,0.075760394334793,293.1378479003906,297.1499938964844,293.1499938964844,0.0356205031275749,-900.0248413085938,304.14849853515625,0.6546200513839722,0.0807924568653106,0.0570769943296909,293.11474609375,297.1499938964844,293.1499938964844,0.0634423866868019,-1706.8857421875,304.1450500488281,0.7342746257781982,0.1138105615973472,0.1082747802138328,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5521754026412964,0.050000000745058,0.2287651747465133,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2823791503906,293.319580078125,291.1336669921875,1.0,0.1467159390449524,1.0,1.0,0.9731307625770568,1.0,-0.6395070552825928,0.2720063626766205,0.3675006628036499,0.1110355481505394,0.0,0.0,0.1556817591190338,24.573354721069336,25.0,-1.6986783742904663,-4421.57177734375,41.58496475219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.998046875,18000.0,0.0,0.0,0.0979233756661415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221955269575119,0.1221997737884521,-4.245131549396319e-06,0.0,9.937978029483928e-05,0.0,0.0,4.770513534545898,0.0,0.0,0.0,0.2731873095035553,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263923071324825,-998.997314453125,304.148681640625,0.6246963739395142,0.0696234703063964,0.0633474588394165,293.1308288574219,297.1499938964844,293.1499938964844,0.0347113162279129,-1202.8431396484375,304.14776611328125,0.6520707011222839,0.0797866359353065,0.0762788504362106,293.1374206542969,297.1499938964844,293.1499938964844,0.0359588786959648,-904.3638305664062,304.1484375,0.6559722423553467,0.0811884254217147,0.0573476441204547,293.1119079589844,297.1499938964844,293.1499938964844,0.0645954832434654,-1728.178955078125,304.144775390625,0.7373982071876526,0.1152772828936576,0.1096186265349388,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5524815917015076,0.050000000745058,0.2287546843290329,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2770080566406,293.3193664550781,291.1325988769531,1.0,0.1469348818063736,1.0,1.0,0.9729037880897522,1.0,-0.6424440145492554,0.2730495631694793,0.3693944215774536,0.1121551692485809,0.0,0.0,0.1580545455217361,24.550989151000977,25.0,-1.4469722509384155,-4445.12646484375,41.8886833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984290391206741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233097463846206,0.1233139932155609,-4.246921434969408e-06,0.0,9.989296086132526e-05,0.0,0.0,4.817159175872803,0.0,0.0,0.0,0.2733649909496307,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263923071324825,-998.997314453125,304.148681640625,0.6246963739395142,0.0696234703063964,0.0633474588394165,293.1308288574219,297.1499938964844,293.1499938964844,0.0347113162279129,-1202.8431396484375,304.14776611328125,0.6520707011222839,0.0797866359353065,0.0762788504362106,293.1374206542969,297.1499938964844,293.1499938964844,0.0359588786959648,-904.3638305664062,304.1484375,0.6559722423553467,0.0811884254217147,0.0573476441204547,293.1119079589844,297.1499938964844,293.1499938964844,0.0645954832434654,-1728.178955078125,304.144775390625,0.7373982071876526,0.1152772828936576,0.1096186265349388,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5524815917015076,0.050000000745058,0.2287546843290329,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2770080566406,293.3193664550781,291.1325988769531,1.0,0.1469348818063736,1.0,1.0,0.9729037880897522,1.0,-0.6424440145492554,0.2730495631694793,0.3693944215774536,0.1121551692485809,0.0,0.0,0.1580545455217361,24.550989151000977,25.0,-1.4469722509384155,-4445.12646484375,41.8886833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984290391206741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233097463846206,0.1233139932155609,-4.246921434969408e-06,0.0,9.989296086132526e-05,0.0,0.0,4.817159175872803,0.0,0.0,0.0,0.2733649909496307,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0266959909349679,-1004.314453125,304.1485900878906,0.6260826587677002,0.0700009614229202,0.0636810585856437,293.13037109375,297.1499938964844,293.1499938964844,0.0352037921547889,-1211.416748046875,304.1476745605469,0.6540092825889587,0.0803655683994293,0.0768180564045906,293.13690185546875,297.1499938964844,293.1499938964844,0.0363177545368671,-908.9559326171876,304.1483764648437,0.6574915647506714,0.0816101282835006,0.057635486125946,293.10772705078125,297.1499938964844,293.1499938964844,0.0659652054309845,-1753.6190185546875,304.14422607421875,0.741176426410675,0.1170854941010475,0.1112300232052803,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5528841018676758,0.050000000745058,0.2287409454584121,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2726135253906,293.3191223144531,291.1317443847656,1.0,0.1471694856882095,1.0,1.0,0.9726767539978028,1.0,-0.6457542777061462,0.2741533517837524,0.3716008961200714,0.1135820746421814,0.0,0.0,0.1605301648378372,24.51839065551757,25.0,-1.182409644126892,-4470.46044921875,42.2248649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989952757954597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244899332523346,0.1244941800832748,-4.248841378284851e-06,0.0,0.0001004676232696,0.0,0.0,4.866669178009033,0.0,0.0,0.0,0.2735538780689239,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0266959909349679,-1004.314453125,304.1485900878906,0.6260826587677002,0.0700009614229202,0.0636810585856437,293.13037109375,297.1499938964844,293.1499938964844,0.0352037921547889,-1211.416748046875,304.1476745605469,0.6540092825889587,0.0803655683994293,0.0768180564045906,293.13690185546875,297.1499938964844,293.1499938964844,0.0363177545368671,-908.9559326171876,304.1483764648437,0.6574915647506714,0.0816101282835006,0.057635486125946,293.10772705078125,297.1499938964844,293.1499938964844,0.0659652054309845,-1753.6190185546875,304.14422607421875,0.741176426410675,0.1170854941010475,0.1112300232052803,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5528841018676758,0.050000000745058,0.2287409454584121,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2726135253906,293.3191223144531,291.1317443847656,1.0,0.1471694856882095,1.0,1.0,0.9726767539978028,1.0,-0.6457542777061462,0.2741533517837524,0.3716008961200714,0.1135820746421814,0.0,0.0,0.1605301648378372,24.51839065551757,25.0,-1.182409644126892,-4470.46044921875,42.2248649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989952757954597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244899332523346,0.1244941800832748,-4.248841378284851e-06,0.0,0.0001004676232696,0.0,0.0,4.866669178009033,0.0,0.0,0.0,0.2735538780689239,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268517695367336,-1007.050537109375,304.1485900878906,0.6268319487571716,0.0701957270503044,0.0638524293899536,293.1300964355469,297.1499938964844,293.1499938964844,0.0354583449661731,-1215.8397216796875,304.14764404296875,0.6550559997558594,0.0806649029254913,0.0770962759852409,293.1366271972656,297.1499938964844,293.1499938964844,0.0365062318742275,-911.3650512695312,304.1483154296875,0.658331573009491,0.0818320289254188,0.0577865727245807,293.10498046875,297.1499938964844,293.1499938964844,0.0667759925127029,-1768.75146484375,304.143798828125,0.7434410452842712,0.1181615367531776,0.1121899560093879,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5531356334686279,0.050000000745058,0.2287324070930481,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2707214355469,293.3189392089844,291.1312866210937,1.0,0.147295281291008,1.0,1.0,0.9725632071495056,1.0,-0.6476169228553772,0.2747590839862823,0.3728578388690948,0.1144206151366233,0.0,0.0,0.16180981695652,24.49631690979004,25.0,-1.2577790021896362,-4483.94580078125,42.41081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301818847656,304.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993007197976112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251024156808853,0.1251066625118255,-4.249843186698854e-06,0.0,0.0001007776081678,0.0,0.0,4.892400741577148,0.0,0.0,0.0,0.2736521661281585,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269936062395572,-1009.8515014648438,304.1485900878906,0.6276203393936157,0.0703950971364975,0.0640274360775947,293.1298217773437,297.1499938964844,293.1499938964844,0.0357190668582916,-1220.3656005859375,304.1476135253906,0.6561551690101624,0.0809710398316383,0.0773804560303688,293.1363220214844,297.1499938964844,293.1499938964844,0.0367013923823833,-913.8587646484376,304.1482849121094,0.6592258810997009,0.0820615366101265,0.0579426065087318,293.1018371582031,297.1499938964844,293.1499938964844,0.0676730275154113,-1785.5538330078125,304.143310546875,0.7459643483161926,0.1193524003028869,0.1132556796073913,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5534201860427856,0.050000000745058,0.2287227660417556,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.26904296875,293.3187561035156,291.1307067871094,1.0,0.1474276036024093,1.0,1.0,0.9724550247192384,1.0,-0.6496226787567139,0.2754035294055938,0.37421914935112,0.1153417080640792,0.0,0.0,0.1631312072277069,24.47056579589844,25.0,-1.4765686988830566,-4498.076171875,42.60955429077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229797363281,304.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0996197313070297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257348209619522,0.1257390677928924,-4.250873644195963e-06,0.0,0.0001011013664538,0.0,0.0,4.918986797332764,0.0,0.0,0.0,0.2737537026405334,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272570177912712,-1015.7081298828124,304.14862060546875,0.6293268203735352,0.07081089168787,0.0643911808729171,293.12921142578125,297.1499938964844,293.1499938964844,0.0362621322274208,-1229.78173828125,304.1474914550781,0.6585237979888916,0.0816066414117813,0.077969454228878,293.1356201171875,297.1499938964844,293.1499938964844,0.0371151603758335,-919.1442260742188,304.1481628417969,0.6611908674240112,0.0825465694069862,0.0582717470824718,293.09423828125,297.1499938964844,293.1499938964844,0.06974858045578,-1824.6595458984373,304.1420593261719,0.7518633008003235,0.1221060901880264,0.11573426425457,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5540919899940491,0.050000000745058,0.2287001311779022,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2661437988281,293.3182373046875,291.129150390625,1.0,0.147716149687767,1.0,1.0,0.9722386598587036,1.0,-0.654108464717865,0.2768318355083465,0.3772766292095184,0.1174345463514328,0.0,0.0,0.1659546643495559,24.40798568725586,25.0,-2.169128656387329,-4528.85546875,43.05106735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,304.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1003007590770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270883381366729,0.1270925998687744,-4.253059159964323e-06,0.0,0.0001017925169435,0.0,0.0,4.975942611694336,0.0,0.0,0.0,0.2739709913730621,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272570177912712,-1015.7081298828124,304.14862060546875,0.6293268203735352,0.07081089168787,0.0643911808729171,293.12921142578125,297.1499938964844,293.1499938964844,0.0362621322274208,-1229.78173828125,304.1474914550781,0.6585237979888916,0.0816066414117813,0.077969454228878,293.1356201171875,297.1499938964844,293.1499938964844,0.0371151603758335,-919.1442260742188,304.1481628417969,0.6611908674240112,0.0825465694069862,0.0582717470824718,293.09423828125,297.1499938964844,293.1499938964844,0.06974858045578,-1824.6595458984373,304.1420593261719,0.7518633008003235,0.1221060901880264,0.11573426425457,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5540919899940491,0.050000000745058,0.2287001311779022,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2661437988281,293.3182373046875,291.129150390625,1.0,0.147716149687767,1.0,1.0,0.9722386598587036,1.0,-0.654108464717865,0.2768318355083465,0.3772766292095184,0.1174345463514328,0.0,0.0,0.1659546643495559,24.40798568725586,25.0,-2.169128656387329,-4528.85546875,43.05106735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,304.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1003007590770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270883381366729,0.1270925998687744,-4.253059159964323e-06,0.0,0.0001017925169435,0.0,0.0,4.975942611694336,0.0,0.0,0.0,0.2739709913730621,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275177396833896,-1021.9524536132812,304.1486511230469,0.6312161684036255,0.0712534114718437,0.0647770911455154,293.1285095214844,297.1499938964844,293.1499938964844,0.0368370153009891,-1239.7344970703125,304.1473693847656,0.6611270308494568,0.0822764337062835,0.0785891115665435,293.1348571777344,297.1499938964844,293.1499938964844,0.0375633537769317,-924.8665771484376,304.14801025390625,0.6633983850479126,0.0830694809556007,0.0586261041462421,293.0851745605469,297.1499938964844,293.1499938964844,0.0722027644515037,-1871.2786865234373,304.140625,0.758932888507843,0.125360906124115,0.1186861768364906,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5548955202102661,0.050000000745058,0.2286732643842697,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.263671875,293.3175048828125,291.1270446777344,1.0,0.1480420976877212,1.0,1.0,0.972022294998169,1.0,-0.6592509150505066,0.2784635126590729,0.3807874321937561,0.11985345184803,0.0,0.0,0.1690858453512191,24.33204841613769,25.0,-2.9084227085113525,-4563.67724609375,43.55684280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1010432764887809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285997778177261,0.1286040395498275,-4.255483418091899e-06,0.0,0.0001025460805976,0.0,0.0,5.039647579193115,0.0,0.0,0.0,0.2742137312889099,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275177396833896,-1021.9524536132812,304.1486511230469,0.6312161684036255,0.0712534114718437,0.0647770911455154,293.1285095214844,297.1499938964844,293.1499938964844,0.0368370153009891,-1239.7344970703125,304.1473693847656,0.6611270308494568,0.0822764337062835,0.0785891115665435,293.1348571777344,297.1499938964844,293.1499938964844,0.0375633537769317,-924.8665771484376,304.14801025390625,0.6633983850479126,0.0830694809556007,0.0586261041462421,293.0851745605469,297.1499938964844,293.1499938964844,0.0722027644515037,-1871.2786865234373,304.140625,0.758932888507843,0.125360906124115,0.1186861768364906,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5548955202102661,0.050000000745058,0.2286732643842697,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.263671875,293.3175048828125,291.1270446777344,1.0,0.1480420976877212,1.0,1.0,0.972022294998169,1.0,-0.6592509150505066,0.2784635126590729,0.3807874321937561,0.11985345184803,0.0,0.0,0.1690858453512191,24.33204841613769,25.0,-2.9084227085113525,-4563.67724609375,43.55684280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1010432764887809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285997778177261,0.1286040395498275,-4.255483418091899e-06,0.0,0.0001025460805976,0.0,0.0,5.039647579193115,0.0,0.0,0.0,0.2742137312889099,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0277967918664217,-1028.623046875,304.14862060546875,0.6332905292510986,0.0717254355549812,0.0651881098747253,293.1277160644531,297.1499938964844,293.1499938964844,0.0374449416995048,-1250.2427978515625,304.1472473144531,0.6639620065689087,0.0829820707440376,0.079241432249546,293.13397216796875,297.1499938964844,293.1499938964844,0.0380471646785736,-931.0387573242188,304.1478881835937,0.6658447980880737,0.0836318209767341,0.0590071082115173,293.0747985839844,297.1499938964844,293.1499938964844,0.0750168338418006,-1925.1907958984373,304.1390686035156,0.7671418786048889,0.1291003674268722,0.1220976784825325,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.555819034576416,0.050000000745058,0.2286426872014999,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2613830566406,293.3165588378906,291.12457275390625,1.0,0.1484101414680481,1.0,1.0,0.9718238711357116,1.0,-0.6650418639183044,0.2803053557872772,0.3847364783287048,0.1225753203034401,0.0,0.0,0.172568216919899,24.245155334472656,25.0,-3.457655191421509,-4603.0068359375,44.13033676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018540486693382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303010284900665,0.1303052902221679,-4.258215540176025e-06,0.0,0.0001033689113683,0.0,0.0,5.111512660980225,0.0,0.0,0.0,0.2744875848293304,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277967918664217,-1028.623046875,304.14862060546875,0.6332905292510986,0.0717254355549812,0.0651881098747253,293.1277160644531,297.1499938964844,293.1499938964844,0.0374449416995048,-1250.2427978515625,304.1472473144531,0.6639620065689087,0.0829820707440376,0.079241432249546,293.13397216796875,297.1499938964844,293.1499938964844,0.0380471646785736,-931.0387573242188,304.1478881835937,0.6658447980880737,0.0836318209767341,0.0590071082115173,293.0747985839844,297.1499938964844,293.1499938964844,0.0750168338418006,-1925.1907958984373,304.1390686035156,0.7671418786048889,0.1291003674268722,0.1220976784825325,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.555819034576416,0.050000000745058,0.2286426872014999,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2613830566406,293.3165588378906,291.12457275390625,1.0,0.1484101414680481,1.0,1.0,0.9718238711357116,1.0,-0.6650418639183044,0.2803053557872772,0.3847364783287048,0.1225753203034401,0.0,0.0,0.172568216919899,24.245155334472656,25.0,-3.457655191421509,-4603.0068359375,44.13033676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018540486693382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303010284900665,0.1303052902221679,-4.258215540176025e-06,0.0,0.0001033689113683,0.0,0.0,5.111512660980225,0.0,0.0,0.0,0.2744875848293304,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281018652021884,-1035.7506103515625,304.1485900878906,0.6355520486831665,0.0722292065620422,0.0656266510486602,293.1268310546875,297.1499938964844,293.1499938964844,0.0380868054926395,-1261.3199462890625,304.1470947265625,0.6670246720314026,0.0837250649929046,0.079928234219551,293.13299560546875,297.1499938964844,293.1499938964844,0.0385674051940441,-937.668701171875,304.147705078125,0.6685255765914917,0.0842349082231521,0.0594159960746765,293.0634460449219,297.1499938964844,293.1499938964844,0.0781757608056068,-1986.2176513671875,304.137451171875,0.77643883228302,0.1333085596561432,0.1259581744670868,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.556850790977478,0.050000000745058,0.2286088615655899,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.25885009765625,293.3153991699219,291.1218566894531,1.0,0.1488249748945236,1.0,1.0,0.9716253876686096,1.0,-0.6714756488800049,0.282370001077652,0.3891056776046753,0.1255698800086975,0.0,0.0,0.1764253973960876,24.14952087402344,25.0,-3.764382362365722,-4647.18701171875,44.77542495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027444303035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322145909070968,0.1322188526391983,-4.261311005393509e-06,0.0,0.0001042725416482,0.0,0.0,5.192573070526123,0.0,0.0,0.0,0.2747967839241028,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281018652021884,-1035.7506103515625,304.1485900878906,0.6355520486831665,0.0722292065620422,0.0656266510486602,293.1268310546875,297.1499938964844,293.1499938964844,0.0380868054926395,-1261.3199462890625,304.1470947265625,0.6670246720314026,0.0837250649929046,0.079928234219551,293.13299560546875,297.1499938964844,293.1499938964844,0.0385674051940441,-937.668701171875,304.147705078125,0.6685255765914917,0.0842349082231521,0.0594159960746765,293.0634460449219,297.1499938964844,293.1499938964844,0.0781757608056068,-1986.2176513671875,304.137451171875,0.77643883228302,0.1333085596561432,0.1259581744670868,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.556850790977478,0.050000000745058,0.2286088615655899,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.25885009765625,293.3153991699219,291.1218566894531,1.0,0.1488249748945236,1.0,1.0,0.9716253876686096,1.0,-0.6714756488800049,0.282370001077652,0.3891056776046753,0.1255698800086975,0.0,0.0,0.1764253973960876,24.14952087402344,25.0,-3.764382362365722,-4647.18701171875,44.77542495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027444303035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322145909070968,0.1322188526391983,-4.261311005393509e-06,0.0,0.0001042725416482,0.0,0.0,5.192573070526123,0.0,0.0,0.0,0.2747967839241028,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282633304595947,-1039.4876708984375,304.1485290527344,0.6367517709732056,0.0724933519959449,0.0658566802740097,293.1263732910156,297.1499938964844,293.1499938964844,0.0384204760193824,-1267.0716552734375,304.1470031738281,0.6686376333236694,0.084110714495182,0.0802848190069198,293.1324768066406,297.1499938964844,293.1499938964844,0.0388411432504653,-941.154296875,304.14764404296875,0.6699497699737549,0.0845517665147781,0.059631023555994,293.0574645996094,297.1499938964844,293.1499938964844,0.0798769295215606,-2019.27392578125,304.1366271972656,0.7814580798149109,0.1355789899826049,0.1280490159988403,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5574023127555847,0.050000000745058,0.2285909205675125,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.25732421875,293.3147277832031,291.1204833984375,1.0,0.1490510404109954,1.0,1.0,0.9715262055397034,1.0,-0.6749254465103149,0.2834879159927368,0.3914375305175781,0.1271561533212661,0.0,0.0,0.1784970015287399,24.0992374420166,25.0,-3.833674430847168,-4671.15576171875,45.12549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.1032233610749244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133255586028099,0.1332598477602005,-4.263007213012315e-06,0.0,0.0001047585901687,0.0,0.0,5.2367753982543945,0.0,0.0,0.0,0.2749655842781067,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284339748322963,-1043.343017578125,304.14849853515625,0.6379950046539307,0.0727655217051506,0.0660938546061515,293.1258850097656,297.1499938964844,293.1499938964844,0.0387623570859432,-1272.9608154296875,304.1469421386719,0.6703006625175476,0.0845055133104324,0.0806500241160392,293.1319580078125,297.1499938964844,293.1499938964844,0.0391236133873462,-944.7490234375,304.1475524902344,0.6714254021644592,0.084878459572792,0.0598529167473316,293.0513610839844,297.1499938964844,293.1499938964844,0.0816519632935524,-2053.886962890625,304.1358337402344,0.7866888642311096,0.1379505544900894,0.1302382498979568,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5579739212989807,0.050000000745058,0.2285724431276321,291.11962890625,291.1499938964844,271.6983642578125,271.056640625,284.2555847167969,293.31402587890625,291.1191101074219,1.0,0.1492897123098373,1.0,1.0,0.9714406728744508,1.0,-0.6785199046134949,0.2846617102622986,0.3938581645488739,0.1287914663553238,0.0,0.0,0.1806613802909851,24.04784202575684,25.0,-3.8563873767852783,-4696.3681640625,45.49367141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,304.5821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.1037265658378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343533098697662,0.1343575865030288,-4.264806648279773e-06,0.0,0.0001052692750818,0.0,0.0,5.283468246459961,0.0,0.0,0.0,0.2751440703868866,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.029464254155755,-1052.841796875,304.1472473144531,0.6406082510948181,0.0733356103301048,0.0665905103087425,293.1248779296875,297.1499938964844,293.1499938964844,0.0394700020551681,-1285.138671875,304.14678955078125,0.6737636923789978,0.0853218585252761,0.0814057663083076,293.1308288574219,297.1499938964844,293.1499938964844,0.0397138111293315,-952.2540283203124,304.1473693847656,0.6745171546936035,0.0855603367090225,0.060316726565361,293.0389404296875,297.1499938964844,293.1499938964844,0.0854056477546691,-2127.407470703125,304.1343078613281,0.7976698279380798,0.1429702192544937,0.1348881870508194,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5591661334037781,0.050000000745058,0.2285342365503311,291.11688232421875,291.1499938964844,271.6385192871094,270.9894104003906,284.2509460449219,293.3124389648437,291.1163635253906,1.0,0.1498054713010788,1.0,1.0,0.9712696075439452,1.0,-0.6861143112182617,0.2871777415275574,0.3989365696907043,0.1321777403354644,0.0,0.0,0.1852619349956512,23.94316291809082,25.0,-3.795470952987671,-4750.54052734375,46.28388977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.104811705648899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367211490869522,0.1367254257202148,-4.268723841960309e-06,0.0,0.0001063705567503,0.0,0.0,5.3844757080078125,0.0,0.0,0.0,0.2755306959152221,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.029464254155755,-1052.841796875,304.1472473144531,0.6406082510948181,0.0733356103301048,0.0665905103087425,293.1248779296875,297.1499938964844,293.1499938964844,0.0394700020551681,-1285.138671875,304.14678955078125,0.6737636923789978,0.0853218585252761,0.0814057663083076,293.1308288574219,297.1499938964844,293.1499938964844,0.0397138111293315,-952.2540283203124,304.1473693847656,0.6745171546936035,0.0855603367090225,0.060316726565361,293.0389404296875,297.1499938964844,293.1499938964844,0.0854056477546691,-2127.407470703125,304.1343078613281,0.7976698279380798,0.1429702192544937,0.1348881870508194,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5591661334037781,0.050000000745058,0.2285342365503311,291.11688232421875,291.1499938964844,271.6385192871094,270.9894104003906,284.2509460449219,293.3124389648437,291.1163635253906,1.0,0.1498054713010788,1.0,1.0,0.9712696075439452,1.0,-0.6861143112182617,0.2871777415275574,0.3989365696907043,0.1321777403354644,0.0,0.0,0.1852619349956512,23.94316291809082,25.0,-3.795470952987671,-4750.54052734375,46.28388977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.104811705648899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367211490869522,0.1367254257202148,-4.268723841960309e-06,0.0,0.0001063705567503,0.0,0.0,5.3844757080078125,0.0,0.0,0.0,0.2755306959152221,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298020336776971,-1059.80712890625,304.1475524902344,0.6433680653572083,0.0739348754286766,0.0671150684356689,293.1238098144531,297.1499938964844,293.1499938964844,0.0402082875370979,-1297.830810546875,304.1466064453125,0.6773802638053894,0.0861725211143493,0.082194410264492,293.12969970703125,297.1499938964844,293.1499938964844,0.0403361096978187,-960.16015625,304.147216796875,0.6777663826942444,0.0862783193588256,0.0608062148094177,293.0265197753906,297.1499938964844,293.1499938964844,0.0893987789750099,-2205.9208984375,304.1329040527344,0.8090672492980957,0.1483050882816314,0.1398536115884781,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5604001879692078,0.050000000745058,0.2284951657056808,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2442626953125,293.3106994628906,291.1137390136719,1.0,0.15037302672863,1.0,1.0,0.97109854221344,1.0,-0.6941900849342346,0.2899160087108612,0.4042741060256958,0.1356550604104995,0.0,0.0,0.1902166157960891,23.83891487121582,25.0,-3.643967866897583,-4809.74169921875,47.14435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.106012724339962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393236815929412,0.1393279582262039,-4.273086688044714e-06,0.0,0.0001075894324458,0.0,0.0,5.495956897735596,0.0,0.0,0.0,0.2759583294391632,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298020336776971,-1059.80712890625,304.1475524902344,0.6433680653572083,0.0739348754286766,0.0671150684356689,293.1238098144531,297.1499938964844,293.1499938964844,0.0402082875370979,-1297.830810546875,304.1466064453125,0.6773802638053894,0.0861725211143493,0.082194410264492,293.12969970703125,297.1499938964844,293.1499938964844,0.0403361096978187,-960.16015625,304.147216796875,0.6777663826942444,0.0862783193588256,0.0608062148094177,293.0265197753906,297.1499938964844,293.1499938964844,0.0893987789750099,-2205.9208984375,304.1329040527344,0.8090672492980957,0.1483050882816314,0.1398536115884781,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5604001879692078,0.050000000745058,0.2284951657056808,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2442626953125,293.3106994628906,291.1137390136719,1.0,0.15037302672863,1.0,1.0,0.97109854221344,1.0,-0.6941900849342346,0.2899160087108612,0.4042741060256958,0.1356550604104995,0.0,0.0,0.1902166157960891,23.83891487121582,25.0,-3.643967866897583,-4809.74169921875,47.14435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.106012724339962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393236815929412,0.1393279582262039,-4.273086688044714e-06,0.0,0.0001075894324458,0.0,0.0,5.495956897735596,0.0,0.0,0.0,0.2759583294391632,4.0,0.0,1.0
318060,293.1314697265625,297.1499938964844,293.1499938964844,0.0303142499178648,-1068.6668701171875,304.14752197265625,0.6462370157241821,0.0745607987046241,0.0676636397838592,293.12274169921875,297.1499938964844,293.1499938964844,0.0409733727574348,-1310.974853515625,304.146484375,0.6811015009880066,0.0870532244443893,0.0830123201012611,293.1285400390625,297.1499938964844,293.1499938964844,0.0409860350191593,-968.4118041992188,304.1470642089844,0.6811230778694153,0.0870272293686866,0.0613180883228778,293.0145568847656,297.1499938964844,293.1499938964844,0.0935733392834663,-2288.0703125,304.13165283203125,0.820043683052063,0.1538613587617874,0.1450485438108444,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5616434216499329,0.050000000745058,0.2284562736749649,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.23486328125,293.3088684082031,291.1112670898437,1.0,0.1509887278079986,1.0,1.0,0.9709591865539552,1.0,-0.702632486820221,0.2928560972213745,0.409776359796524,0.1391314566135406,0.0,0.0,0.1954907029867172,23.73859214782715,25.0,-3.4158294200897217,-4873.74853515625,48.06764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.599609375,18000.0,0.0,0.0,0.1073343306779861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421543061733245,0.1421585828065872,-4.277895641280338e-06,0.0,0.0001089307043002,0.0,0.0,5.617762565612793,0.0,0.0,0.0,0.2764265835285187,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0303142499178648,-1068.6668701171875,304.14752197265625,0.6462370157241821,0.0745607987046241,0.0676636397838592,293.12274169921875,297.1499938964844,293.1499938964844,0.0409733727574348,-1310.974853515625,304.146484375,0.6811015009880066,0.0870532244443893,0.0830123201012611,293.1285400390625,297.1499938964844,293.1499938964844,0.0409860350191593,-968.4118041992188,304.1470642089844,0.6811230778694153,0.0870272293686866,0.0613180883228778,293.0145568847656,297.1499938964844,293.1499938964844,0.0935733392834663,-2288.0703125,304.13165283203125,0.820043683052063,0.1538613587617874,0.1450485438108444,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5616434216499329,0.050000000745058,0.2284562736749649,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.23486328125,293.3088684082031,291.1112670898437,1.0,0.1509887278079986,1.0,1.0,0.9709591865539552,1.0,-0.702632486820221,0.2928560972213745,0.409776359796524,0.1391314566135406,0.0,0.0,0.1954907029867172,23.73859214782715,25.0,-3.4158294200897217,-4873.74853515625,48.06764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.599609375,18000.0,0.0,0.0,0.1073343306779861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421543061733245,0.1421585828065872,-4.277895641280338e-06,0.0,0.0001089307043002,0.0,0.0,5.617762565612793,0.0,0.0,0.0,0.2764265835285187,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308499243110418,-1077.8714599609375,304.1474609375,0.6491817235946655,0.0752111449837684,0.068235196173191,293.1216735839844,297.1499938964844,293.1499938964844,0.0417624339461326,-1324.5263671875,304.1463317871094,0.6848776936531067,0.0879609659314155,0.0838570445775985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416601449251174,-976.967041015625,304.1469116210937,0.6845365762710571,0.0878031924366951,0.0618499517440795,293.0034484863281,297.1499938964844,293.1499938964844,0.0978819653391838,-2372.60791015625,304.1305847167969,0.8307319283485413,0.1595518440008163,0.1503940820693969,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5628607869148254,0.050000000745058,0.2284186333417892,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2220153808594,293.30694580078125,291.1090393066406,1.0,0.151650071144104,1.0,1.0,0.9708198308944702,1.0,-0.7113408446311951,0.2959850132465362,0.4153558611869812,0.1425185352563858,0.0,0.0,0.2010616958141327,23.64584732055664,25.0,-3.1120879650115967,-4942.48583984375,49.04787063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087850555777549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452131420373916,0.1452174186706543,-4.283168891561218e-06,0.0,0.0001104030015994,0.0,0.0,5.750051975250244,0.0,0.0,0.0,0.276936411857605,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308499243110418,-1077.8714599609375,304.1474609375,0.6491817235946655,0.0752111449837684,0.068235196173191,293.1216735839844,297.1499938964844,293.1499938964844,0.0417624339461326,-1324.5263671875,304.1463317871094,0.6848776936531067,0.0879609659314155,0.0838570445775985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416601449251174,-976.967041015625,304.1469116210937,0.6845365762710571,0.0878031924366951,0.0618499517440795,293.0034484863281,297.1499938964844,293.1499938964844,0.0978819653391838,-2372.60791015625,304.1305847167969,0.8307319283485413,0.1595518440008163,0.1503940820693969,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5628607869148254,0.050000000745058,0.2284186333417892,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2220153808594,293.30694580078125,291.1090393066406,1.0,0.151650071144104,1.0,1.0,0.9708198308944702,1.0,-0.7113408446311951,0.2959850132465362,0.4153558611869812,0.1425185352563858,0.0,0.0,0.2010616958141327,23.64584732055664,25.0,-3.1120879650115967,-4942.48583984375,49.04787063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087850555777549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452131420373916,0.1452174186706543,-4.283168891561218e-06,0.0,0.0001104030015994,0.0,0.0,5.750051975250244,0.0,0.0,0.0,0.276936411857605,4.0,0.0,1.0
