time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311256330460309,-1082.5855712890625,304.1474304199219,0.6506683230400085,0.0755441412329673,0.0685285329818725,293.12115478515625,297.1499938964844,293.1499938964844,0.0421646125614643,-1331.433349609375,304.1462707519531,0.6867684125900269,0.0884235501289367,0.0842882245779037,293.1268310546875,297.1499938964844,293.1499938964844,0.0420047007501125,-981.3391723632812,304.1468505859375,0.6862462162971497,0.088199570775032,0.0621222518384456,292.9983215332031,297.1499938964844,293.1499938964844,0.100068412721157,-2415.296875,304.1301574707031,0.8360307216644287,0.16241554915905,0.1530933678150177,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5634481906890869,0.050000000745058,0.228400632739067,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2141418457031,293.3059997558594,291.1080017089844,1.0,0.1519961357116699,1.0,1.0,0.9707502126693726,1.0,-0.7157551050186157,0.2976110577583313,0.4181440770626068,0.1441515982151031,0.0,0.0,0.2039460241794586,23.603445053100582,25.0,-2.92319130897522,-4978.53466796875,49.55631256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,304.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1171875,18000.0,0.0,0.0,0.1095595806837081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468251496553421,0.1468294262886047,-4.285979684937047e-06,0.0,0.0001111890451284,0.0,0.0,5.820051193237305,0.0,0.0,0.0,0.277206689119339,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314059108495712,-1087.3619384765625,304.1473693847656,0.65215665102005,0.0758814811706543,0.0688262209296226,293.1206359863281,297.1499938964844,293.1499938964844,0.0425709635019302,-1338.4124755859375,304.1462097167969,0.6886512041091919,0.0888908058404922,0.0847244411706924,293.12628173828125,297.1499938964844,293.1499938964844,0.0423531495034694,-985.760498046875,304.14678955078125,0.6879478096961975,0.088600069284439,0.0623980052769184,292.9935302734375,297.1499938964844,293.1499938964844,0.1022665649652481,-2458.01513671875,304.1297607421875,0.841304361820221,0.165275290608406,0.15579454600811,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5640157461166382,0.050000000745058,0.2283833175897598,291.1073608398437,291.1499938964844,271.3785095214844,270.7007141113281,284.2052917480469,293.3050537109375,291.1070556640625,1.0,0.1523513197898864,1.0,1.0,0.97069650888443,1.0,-0.7201879620552063,0.2992715239524841,0.4209164381027221,0.1457321047782898,0.0,0.0,0.2068870514631271,23.564197540283203,25.0,-2.6967077255249023,-5015.62548828125,50.07511520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,304.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.1103666648268699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484893709421157,0.1484936624765396,-4.288905984140001e-06,0.0,0.0001120081360568,0.0,0.0,5.892525672912598,0.0,0.0,0.0,0.2774869203567505,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319777987897396,-1097.0606689453125,304.1473083496094,0.6551163792610168,0.0765667408704757,0.0694324895739555,293.11962890625,297.1499938964844,293.1499938964844,0.043392363935709,-1352.5235595703125,304.1461181640625,0.6923644542694092,0.0898358225822448,0.0856084674596786,293.1252746582031,297.1499938964844,293.1499938964844,0.0430567637085914,-994.6883544921876,304.1466979980469,0.6912949681282043,0.0894088149070739,0.0629563331604003,292.9851379394531,297.1499938964844,293.1499938964844,0.1066659167408943,-2542.90087890625,304.1291809082031,0.8517428636550903,0.17094486951828,0.1611631065607071,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.565077543258667,0.050000000745058,0.2283511757850647,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1846618652344,293.30322265625,291.10552978515625,1.0,0.1530855298042297,1.0,1.0,0.9705891013145448,1.0,-0.7290511727333069,0.3026730418205261,0.4263781309127807,0.1487195491790771,0.0,0.0,0.2129043787717819,23.496488571166992,25.0,-2.09185528755188,-5092.62255859375,51.13850021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,304.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.734375,18000.0,0.0,0.0,0.11207777261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519616842269897,0.1519659757614135,-4.295094640838215e-06,0.0,0.0001137446888606,0.0,0.0,6.044436931610107,0.0,0.0,0.0,0.278075635433197,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319777987897396,-1097.0606689453125,304.1473083496094,0.6551163792610168,0.0765667408704757,0.0694324895739555,293.11962890625,297.1499938964844,293.1499938964844,0.043392363935709,-1352.5235595703125,304.1461181640625,0.6923644542694092,0.0898358225822448,0.0856084674596786,293.1252746582031,297.1499938964844,293.1499938964844,0.0430567637085914,-994.6883544921876,304.1466979980469,0.6912949681282043,0.0894088149070739,0.0629563331604003,292.9851379394531,297.1499938964844,293.1499938964844,0.1066659167408943,-2542.90087890625,304.1291809082031,0.8517428636550903,0.17094486951828,0.1611631065607071,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.565077543258667,0.050000000745058,0.2283511757850647,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1846618652344,293.30322265625,291.10552978515625,1.0,0.1530855298042297,1.0,1.0,0.9705891013145448,1.0,-0.7290511727333069,0.3026730418205261,0.4263781309127807,0.1487195491790771,0.0,0.0,0.2129043787717819,23.496488571166992,25.0,-2.09185528755188,-5092.62255859375,51.13850021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,304.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.734375,18000.0,0.0,0.0,0.11207777261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519616842269897,0.1519659757614135,-4.295094640838215e-06,0.0,0.0001137446888606,0.0,0.0,6.044436931610107,0.0,0.0,0.0,0.278075635433197,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325600914657115,-1106.8734130859375,304.147216796875,0.6580352187156677,0.0772610232234001,0.070048950612545,293.1186828613281,297.1499938964844,293.1499938964844,0.0442244224250316,-1366.825439453125,304.1460266113281,0.6960023045539856,0.0907985046505928,0.0865081697702407,293.124267578125,297.1499938964844,293.1499938964844,0.0437710583209991,-1003.753173828125,304.1466064453125,0.6945713758468628,0.0902370288968086,0.0635259971022605,292.9783020019531,297.1499938964844,293.1499938964844,0.1110310703516006,-2626.349609375,304.1288452148437,0.8619787096977234,0.1765138506889343,0.1664441972970962,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5660404562950134,0.050000000745058,0.228322297334671,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16082763671875,293.301513671875,291.1045837402344,1.0,0.1538456827402115,1.0,1.0,0.9704816937446594,1.0,-0.73785799741745,0.3061428368091583,0.431715190410614,0.1514999717473983,0.0,0.0,0.2190266847610473,23.44295883178711,25.0,-1.261386156082153,-5172.66748046875,52.22966384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528686523437,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.974609375,18000.0,0.0,0.0,0.11391182243824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555916965007782,0.1555960029363632,-4.30169438914163e-06,0.0,0.0001156060170615,0.0,0.0,6.204288005828857,0.0,0.0,0.0,0.2786971628665924,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325600914657115,-1106.8734130859375,304.147216796875,0.6580352187156677,0.0772610232234001,0.070048950612545,293.1186828613281,297.1499938964844,293.1499938964844,0.0442244224250316,-1366.825439453125,304.1460266113281,0.6960023045539856,0.0907985046505928,0.0865081697702407,293.124267578125,297.1499938964844,293.1499938964844,0.0437710583209991,-1003.753173828125,304.1466064453125,0.6945713758468628,0.0902370288968086,0.0635259971022605,292.9783020019531,297.1499938964844,293.1499938964844,0.1110310703516006,-2626.349609375,304.1288452148437,0.8619787096977234,0.1765138506889343,0.1664441972970962,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5660404562950134,0.050000000745058,0.228322297334671,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16082763671875,293.301513671875,291.1045837402344,1.0,0.1538456827402115,1.0,1.0,0.9704816937446594,1.0,-0.73785799741745,0.3061428368091583,0.431715190410614,0.1514999717473983,0.0,0.0,0.2190266847610473,23.44295883178711,25.0,-1.261386156082153,-5172.66748046875,52.22966384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528686523437,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.974609375,18000.0,0.0,0.0,0.11391182243824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555916965007782,0.1555960029363632,-4.30169438914163e-06,0.0,0.0001156060170615,0.0,0.0,6.204288005828857,0.0,0.0,0.0,0.2786971628665924,4.0,0.0,1.0
318660,293.1273803710937,297.1499938964844,293.1499938964844,0.0331466384232044,-1116.6976318359375,304.1471862792969,0.6609257459640503,0.0779585093259811,0.0706699714064598,293.1177062988281,297.1499938964844,293.1499938964844,0.0450745820999145,-1381.4505615234375,304.1459350585937,0.6996252536773682,0.0917905494570732,0.0874331891536712,293.1231994628906,297.1499938964844,293.1499938964844,0.0445122830569744,-1013.1640014648438,304.146484375,0.6978660821914673,0.091107003390789,0.0641212165355682,292.9726867675781,297.1499938964844,293.1499938964844,0.1153572797775268,-2708.327392578125,304.1286926269531,0.8720303773880005,0.1820030063390731,0.1716391146183014,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5669398307800293,0.050000000745058,0.2282955348491668,291.10430908203125,291.1499938964844,271.17138671875,270.47412109375,284.1353759765625,293.29998779296875,291.1043701171875,1.0,0.154626652598381,1.0,1.0,0.9704033136367798,1.0,-0.7466304898262024,0.3096427023410797,0.4369877874851227,0.1541857421398162,0.0,0.0,0.2251473218202591,23.3996696472168,25.0,-0.2296082675457,-5254.77978515625,53.34708786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232971191406,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1158563122153282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593241542577743,0.1593284606933593,-4.3086311052320525e-06,0.0,0.0001175794241135,0.0,0.0,6.369802474975586,0.0,0.0,0.0,0.2793429791927337,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331466384232044,-1116.6976318359375,304.1471862792969,0.6609257459640503,0.0779585093259811,0.0706699714064598,293.1177062988281,297.1499938964844,293.1499938964844,0.0450745820999145,-1381.4505615234375,304.1459350585937,0.6996252536773682,0.0917905494570732,0.0874331891536712,293.1231994628906,297.1499938964844,293.1499938964844,0.0445122830569744,-1013.1640014648438,304.146484375,0.6978660821914673,0.091107003390789,0.0641212165355682,292.9726867675781,297.1499938964844,293.1499938964844,0.1153572797775268,-2708.327392578125,304.1286926269531,0.8720303773880005,0.1820030063390731,0.1716391146183014,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5669398307800293,0.050000000745058,0.2282955348491668,291.10430908203125,291.1499938964844,271.17138671875,270.47412109375,284.1353759765625,293.29998779296875,291.1043701171875,1.0,0.154626652598381,1.0,1.0,0.9704033136367798,1.0,-0.7466304898262024,0.3096427023410797,0.4369877874851227,0.1541857421398162,0.0,0.0,0.2251473218202591,23.3996696472168,25.0,-0.2296082675457,-5254.77978515625,53.34708786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232971191406,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1158563122153282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593241542577743,0.1593284606933593,-4.3086311052320525e-06,0.0,0.0001175794241135,0.0,0.0,6.369802474975586,0.0,0.0,0.0,0.2793429791927337,4.0,0.0,1.0
318780,293.12677001953125,297.1499938964844,293.1499938964844,0.0337334498763084,-1126.47119140625,304.1471252441406,0.6638156771659851,0.0786560177803039,0.0712916478514671,293.1166687011719,297.1499938964844,293.1499938964844,0.0459480658173561,-1396.495361328125,304.1458435058594,0.703292727470398,0.0928155109286308,0.0883897468447685,293.1220092773437,297.1499938964844,293.1499938964844,0.0452905409038066,-1023.0534057617188,304.1463623046875,0.70125412940979,0.0920250564813613,0.0647504553198814,292.9678955078125,297.1499938964844,293.1499938964844,0.1196828708052635,-2789.615478515625,304.12860107421875,0.8819959759712219,0.18746879696846,0.1767995506525039,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5678189992904663,0.050000000745058,0.2282695919275283,291.1047058105469,291.1499938964844,271.1018371582031,270.3986511230469,284.1093139648437,293.2986145019531,291.1048889160156,1.0,0.1554262489080429,1.0,1.0,0.9703249335289,1.0,-0.7554420232772827,0.3131800293922424,0.4422620236873626,0.1568523347377777,0.0,0.0,0.2311632186174392,23.36134529113769,25.0,0.6736771464347839,-5338.12158203125,54.49450302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.13671875,18000.0,0.0,0.0,0.1178936138749122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630933433771133,0.1630976647138595,-4.31579610449262e-06,0.0,0.0001196470257127,0.0,0.0,6.538167953491211,0.0,0.0,0.0,0.2800024449825287,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.0337334498763084,-1126.47119140625,304.1471252441406,0.6638156771659851,0.0786560177803039,0.0712916478514671,293.1166687011719,297.1499938964844,293.1499938964844,0.0459480658173561,-1396.495361328125,304.1458435058594,0.703292727470398,0.0928155109286308,0.0883897468447685,293.1220092773437,297.1499938964844,293.1499938964844,0.0452905409038066,-1023.0534057617188,304.1463623046875,0.70125412940979,0.0920250564813613,0.0647504553198814,292.9678955078125,297.1499938964844,293.1499938964844,0.1196828708052635,-2789.615478515625,304.12860107421875,0.8819959759712219,0.18746879696846,0.1767995506525039,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5678189992904663,0.050000000745058,0.2282695919275283,291.1047058105469,291.1499938964844,271.1018371582031,270.3986511230469,284.1093139648437,293.2986145019531,291.1048889160156,1.0,0.1554262489080429,1.0,1.0,0.9703249335289,1.0,-0.7554420232772827,0.3131800293922424,0.4422620236873626,0.1568523347377777,0.0,0.0,0.2311632186174392,23.36134529113769,25.0,0.6736771464347839,-5338.12158203125,54.49450302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.13671875,18000.0,0.0,0.0,0.1178936138749122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630933433771133,0.1630976647138595,-4.31579610449262e-06,0.0,0.0001196470257127,0.0,0.0,6.538167953491211,0.0,0.0,0.0,0.2800024449825287,4.0,0.0,1.0
318900,293.1264953613281,297.1499938964844,293.1499938964844,0.0340268909931182,-1131.3409423828125,304.1471252441406,0.6652626991271973,0.0790044963359832,0.071602314710617,293.1161804199219,297.1499938964844,293.1499938964844,0.0463930964469909,-1404.170654296875,304.1457824707031,0.7051432728767395,0.093338742852211,0.0888788551092147,293.12139892578125,297.1499938964844,293.1499938964844,0.0456925369799137,-1028.166748046875,304.14630126953125,0.7029813528060913,0.0924995392560958,0.0650766119360923,292.9657287597656,297.1499938964844,293.1499938964844,0.1218532845377922,-2830.160400390625,304.1285400390625,0.8869521617889404,0.1901984810829162,0.1793759316205978,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5682553052902222,0.050000000745058,0.2282567918300628,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0960998535156,293.2979736328125,291.10528564453125,1.0,0.1558326929807663,1.0,1.0,0.970285713672638,1.0,-0.7598700523376465,0.3149656653404236,0.4449043869972229,0.1581810861825943,0.0,0.0,0.2341188490390777,23.343441009521484,25.0,0.9594245553016664,-5380.1123046875,55.0799446105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6833801269531,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.056640625,18000.0,0.0,0.0,0.1189406812191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649783849716186,0.1649827063083648,-4.3194331738050096e-06,0.0,0.0001207096720463,0.0,0.0,6.622829437255859,0.0,0.0,0.0,0.2803349494934082,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343204997479915,-1136.2034912109375,304.1471252441406,0.6667104363441467,0.0793526619672775,0.0719127878546714,293.1156616210937,297.1499938964844,293.1499938964844,0.0468427389860153,-1411.93359375,304.1457214355469,0.7070004343986511,0.0938677713274955,0.0893738865852356,293.12078857421875,297.1499938964844,293.1499938964844,0.0461016334593296,-1033.3748779296875,304.146240234375,0.7047243118286133,0.0929823517799377,0.0654090419411659,292.9637451171875,297.1499938964844,293.1499938964844,0.1240293160080909,-2870.6533203125,304.12847900390625,0.891882598400116,0.1929250508546829,0.1819498986005783,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5686894059181213,0.050000000745058,0.2282440960407257,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.0827941894531,293.2973937988281,291.105712890625,1.0,0.1562431752681732,1.0,1.0,0.9702627062797546,1.0,-0.7643097043037415,0.3167606890201568,0.447549045085907,0.1595060676336288,0.0,0.0,0.2370408326387405,23.326335906982425,25.0,1.1531296968460083,-5422.30859375,55.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6718139648437,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200021356344223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668627262115478,0.166867047548294,-4.323097073211102e-06,0.0,0.0001217869139509,0.0,0.0,6.707757949829102,0.0,0.0,0.0,0.2806689441204071,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349079184234142,-1145.904052734375,304.1470947265625,0.6696022152900696,0.0800477936863899,0.0725328177213668,293.1146545410156,297.1499938964844,293.1499938964844,0.0477530099451541,-1427.6766357421875,304.1456298828125,0.7106894254684448,0.0949399471282959,0.0903784707188606,293.1195678710937,297.1499938964844,293.1499938964844,0.0469373017549514,-1044.0291748046875,304.1460876464844,0.708238959312439,0.0939687937498092,0.0660895258188247,292.960205078125,297.1499938964844,293.1499938964844,0.128392606973648,-2951.3857421875,304.1283874511719,0.9016264081001282,0.1983604282140731,0.1870837360620498,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5695477724075317,0.050000000745058,0.2282191514968872,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0560302734375,293.2962951660156,291.106689453125,1.0,0.1570751965045929,1.0,1.0,0.9702165722846984,1.0,-0.7732077836990356,0.320372611284256,0.4528351724147796,0.1621427834033966,0.0,0.0,0.2427809536457061,23.29489517211914,25.0,1.395456075668335,-5507.28271484375,56.87957382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65185546875,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.122156411409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706271171569824,0.1706314384937286,-4.330499905336183e-06,0.0,0.0001239732227986,0.0,0.0,6.878327369689941,0.0,0.0,0.0,0.2813410460948944,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349079184234142,-1145.904052734375,304.1470947265625,0.6696022152900696,0.0800477936863899,0.0725328177213668,293.1146545410156,297.1499938964844,293.1499938964844,0.0477530099451541,-1427.6766357421875,304.1456298828125,0.7106894254684448,0.0949399471282959,0.0903784707188606,293.1195678710937,297.1499938964844,293.1499938964844,0.0469373017549514,-1044.0291748046875,304.1460876464844,0.708238959312439,0.0939687937498092,0.0660895258188247,292.960205078125,297.1499938964844,293.1499938964844,0.128392606973648,-2951.3857421875,304.1283874511719,0.9016264081001282,0.1983604282140731,0.1870837360620498,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5695477724075317,0.050000000745058,0.2282191514968872,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0560302734375,293.2962951660156,291.106689453125,1.0,0.1570751965045929,1.0,1.0,0.9702165722846984,1.0,-0.7732077836990356,0.320372611284256,0.4528351724147796,0.1621427834033966,0.0,0.0,0.2427809536457061,23.29489517211914,25.0,1.395456075668335,-5507.28271484375,56.87957382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65185546875,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.122156411409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706271171569824,0.1706314384937286,-4.330499905336183e-06,0.0,0.0001239732227986,0.0,0.0,6.878327369689941,0.0,0.0,0.0,0.2813410460948944,4.0,0.0,1.0
319140,293.1253967285156,297.1499938964844,293.1499938964844,0.0354949757456779,-1155.56591796875,304.1470947265625,0.6724774837493896,0.0807405710220336,0.0731511116027832,293.1137084960937,297.1499938964844,293.1499938964844,0.0486742705106735,-1443.6500244140625,304.14556884765625,0.714246928691864,0.0960268452763557,0.0913985446095466,293.118408203125,297.1499938964844,293.1499938964844,0.0477916821837425,-1054.945068359375,304.1459655761719,0.7117061018943787,0.0949778258800506,0.0667872354388237,292.95733642578125,297.1499938964844,293.1499938964844,0.132758229970932,-3031.560546875,304.1283264160156,0.9115626215934752,0.203756183385849,0.1921844184398651,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5703853964805603,0.050000000745058,0.2281949818134308,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0292053222656,293.2953491210937,291.1077880859375,1.0,0.1579205244779586,1.0,1.0,0.9701704978942872,1.0,-0.7821041941642761,0.3240018486976623,0.4581023156642914,0.1647567451000213,0.0,0.0,0.2483683228492736,23.26796531677246,25.0,1.548839449882507,-5592.814453125,58.11194610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6364440917969,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243363842368125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743737459182739,0.1743780821561813,-4.337988684710581e-06,0.0,0.0001261856232304,0.0,0.0,7.049325466156006,0.0,0.0,0.0,0.2820166647434234,4.0,0.0,1.0
319200,293.1253967285156,297.1499938964844,293.1499938964844,0.0354949757456779,-1155.56591796875,304.1470947265625,0.6724774837493896,0.0807405710220336,0.0731511116027832,293.1137084960937,297.1499938964844,293.1499938964844,0.0486742705106735,-1443.6500244140625,304.14556884765625,0.714246928691864,0.0960268452763557,0.0913985446095466,293.118408203125,297.1499938964844,293.1499938964844,0.0477916821837425,-1054.945068359375,304.1459655761719,0.7117061018943787,0.0949778258800506,0.0667872354388237,292.95733642578125,297.1499938964844,293.1499938964844,0.132758229970932,-3031.560546875,304.1283264160156,0.9115626215934752,0.203756183385849,0.1921844184398651,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5703853964805603,0.050000000745058,0.2281949818134308,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0292053222656,293.2953491210937,291.1077880859375,1.0,0.1579205244779586,1.0,1.0,0.9701704978942872,1.0,-0.7821041941642761,0.3240018486976623,0.4581023156642914,0.1647567451000213,0.0,0.0,0.2483683228492736,23.26796531677246,25.0,1.548839449882507,-5592.814453125,58.11194610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6364440917969,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243363842368125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743737459182739,0.1743780821561813,-4.337988684710581e-06,0.0,0.0001261856232304,0.0,0.0,7.049325466156006,0.0,0.0,0.0,0.2820166647434234,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360804684460163,-1165.173095703125,304.1470947265625,0.6753221750259399,0.0814297571778297,0.073766678571701,293.11285400390625,297.1499938964844,293.1499938964844,0.0496012791991233,-1459.7664794921875,304.1455078125,0.7176785469055176,0.0971227213740348,0.0924285724759101,293.1173095703125,297.1499938964844,293.1499938964844,0.0486580654978752,-1066.040283203125,304.1458740234375,0.71505206823349,0.0960020944476127,0.0674969181418418,292.9551086425781,297.1499938964844,293.1499938964844,0.1371085196733474,-3110.87353515625,304.1282958984375,0.9219022989273072,0.2090906351804733,0.1972324550151825,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5711946487426758,0.050000000745058,0.2281717807054519,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0024719238281,293.2945251464844,291.1089782714844,1.0,0.1587763428688049,1.0,1.0,0.9701510071754456,1.0,-0.7909616231918335,0.3276310265064239,0.4633305668830871,0.1673392355442047,0.0,0.0,0.2537914216518402,23.246244430541992,25.0,1.699174880981445,-5678.57666015625,59.36588668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265215277671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780903935432434,0.178094744682312,-4.345537945482647e-06,0.0,0.0001284032623516,0.0,0.0,7.2201948165893555,0.0,0.0,0.0,0.2826935648918152,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360804684460163,-1165.173095703125,304.1470947265625,0.6753221750259399,0.0814297571778297,0.073766678571701,293.11285400390625,297.1499938964844,293.1499938964844,0.0496012791991233,-1459.7664794921875,304.1455078125,0.7176785469055176,0.0971227213740348,0.0924285724759101,293.1173095703125,297.1499938964844,293.1499938964844,0.0486580654978752,-1066.040283203125,304.1458740234375,0.71505206823349,0.0960020944476127,0.0674969181418418,292.9551086425781,297.1499938964844,293.1499938964844,0.1371085196733474,-3110.87353515625,304.1282958984375,0.9219022989273072,0.2090906351804733,0.1972324550151825,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5711946487426758,0.050000000745058,0.2281717807054519,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0024719238281,293.2945251464844,291.1089782714844,1.0,0.1587763428688049,1.0,1.0,0.9701510071754456,1.0,-0.7909616231918335,0.3276310265064239,0.4633305668830871,0.1673392355442047,0.0,0.0,0.2537914216518402,23.246244430541992,25.0,1.699174880981445,-5678.57666015625,59.36588668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265215277671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780903935432434,0.178094744682312,-4.345537945482647e-06,0.0,0.0001284032623516,0.0,0.0,7.2201948165893555,0.0,0.0,0.0,0.2826935648918152,4.0,0.0,1.0
319380,293.12481689453125,297.1499938964844,293.1499938964844,0.0366628244519233,-1174.70361328125,304.1470947265625,0.6781191229820251,0.0821137428283691,0.0743781924247741,293.112060546875,297.1499938964844,293.1499938964844,0.0505295619368553,-1475.950927734375,304.1454467773437,0.7209961414337158,0.0982226580381393,0.0934638828039169,293.1163024902344,297.1499938964844,293.1499938964844,0.0495308488607406,-1077.2452392578125,304.1457824707031,0.7182833552360535,0.0970354229211807,0.0682142451405525,292.9535827636719,297.1499938964844,293.1499938964844,0.1414223611354828,-3188.966064453125,304.1283264160156,0.9321209788322448,0.2143393456935882,0.2022050321102142,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5719660520553589,0.050000000745058,0.2281498163938522,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9760437011719,293.2938232421875,291.1103210449219,1.0,0.1596397906541824,1.0,1.0,0.9701314568519592,1.0,-0.7997406721115112,0.3312434554100036,0.4684972167015075,0.1698818355798721,0.0,0.0,0.2590303421020508,23.230619430541992,25.0,1.859092235565185,-5764.13427734375,60.63695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195678710937,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286939978599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817584484815597,0.1817627996206283,-4.353115400590468e-06,0.0,0.0001306080521317,0.0,0.0,7.390076637268066,0.0,0.0,0.0,0.283368319272995,4.0,0.0,1.0
319440,293.12481689453125,297.1499938964844,293.1499938964844,0.0366628244519233,-1174.70361328125,304.1470947265625,0.6781191229820251,0.0821137428283691,0.0743781924247741,293.112060546875,297.1499938964844,293.1499938964844,0.0505295619368553,-1475.950927734375,304.1454467773437,0.7209961414337158,0.0982226580381393,0.0934638828039169,293.1163024902344,297.1499938964844,293.1499938964844,0.0495308488607406,-1077.2452392578125,304.1457824707031,0.7182833552360535,0.0970354229211807,0.0682142451405525,292.9535827636719,297.1499938964844,293.1499938964844,0.1414223611354828,-3188.966064453125,304.1283264160156,0.9321209788322448,0.2143393456935882,0.2022050321102142,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5719660520553589,0.050000000745058,0.2281498163938522,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9760437011719,293.2938232421875,291.1103210449219,1.0,0.1596397906541824,1.0,1.0,0.9701314568519592,1.0,-0.7997406721115112,0.3312434554100036,0.4684972167015075,0.1698818355798721,0.0,0.0,0.2590303421020508,23.230619430541992,25.0,1.859092235565185,-5764.13427734375,60.63695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195678710937,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286939978599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817584484815597,0.1817627996206283,-4.353115400590468e-06,0.0,0.0001306080521317,0.0,0.0,7.390076637268066,0.0,0.0,0.0,0.283368319272995,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369522683322429,-1179.4322509765625,304.1470947265625,0.6794940829277039,0.0824532136321067,0.0746819376945495,293.1117248535156,297.1499938964844,293.1499938964844,0.0509928539395332,-1484.0460205078125,304.1454467773437,0.7226144671440125,0.098772644996643,0.0939821004867553,293.1158447265625,297.1499938964844,293.1499938964844,0.0499679557979106,-1082.8677978515625,304.145751953125,0.7198572158813477,0.0975536108016967,0.0685744434595108,292.9530944824219,297.1499938964844,293.1499938964844,0.1435585170984268,-3227.435546875,304.1283874511719,0.937070608139038,0.2169233411550521,0.2046553790569305,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5723346471786499,0.050000000745058,0.2281393706798553,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9629821777344,293.29351806640625,291.11102294921875,1.0,0.1600733548402786,1.0,1.0,0.9701217412948608,1.0,-0.8040878772735596,0.3330377340316772,0.4710501730442047,0.1711350232362747,0.0,0.0,0.2615750133991241,23.22534942626953,25.0,1.9390665292739868,-5806.68603515625,61.27731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.129770278930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835681796073913,0.1835725307464599,-4.356902536528651e-06,0.0,0.0001317003334406,0.0,0.0,7.474358558654785,0.0,0.0,0.0,0.2837037444114685,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372402966022491,-1184.1328125,304.1470947265625,0.6808508038520813,0.0827906727790832,0.0749840959906578,293.11138916015625,297.1499938964844,293.1499938964844,0.0514549277722835,-1492.1317138671875,304.1454162597656,0.7242067456245422,0.0993218794465065,0.0944999530911445,293.1153869628906,297.1499938964844,293.1499938964844,0.0504046939313411,-1088.4930419921875,304.145751953125,0.7214038968086243,0.0980717986822128,0.0689349696040153,292.9527893066406,297.1499938964844,293.1499938964844,0.14567731320858,-3265.463623046875,304.12847900390625,0.9418731331825256,0.2194765210151672,0.2070781737565994,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5726906061172485,0.050000000745058,0.2281293123960495,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9500732421875,293.29327392578125,291.1117858886719,1.0,0.1605075448751449,1.0,1.0,0.9701236486434937,1.0,-0.8084003925323486,0.3348208367824554,0.4735795855522156,0.172374278306961,0.0,0.0,0.2640679776668548,23.22185134887696,25.0,2.018681764602661,-5849.00927734375,61.91997909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308374851942062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853591948747635,0.1853635460138321,-4.360680577519815e-06,0.0,0.0001327834033872,0.0,0.0,7.5580735206604,0.0,0.0,0.0,0.284037321805954,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378111153841018,-1193.4354248046875,304.1471252441406,0.683498203754425,0.0834586471319198,0.0755827352404594,293.1108093261719,297.1499938964844,293.1499938964844,0.0523735471069812,-1508.2425537109375,304.1454162597656,0.7273116111755371,0.1004159823060035,0.0955325365066528,293.1146240234375,297.1499938964844,293.1499938964844,0.0512746609747409,-1099.72119140625,304.1457214355469,0.7244130373001099,0.0991056412458419,0.0696551129221916,292.9527893066406,297.1499938964844,293.1499938964844,0.1498512774705886,-3340.00732421875,304.1286926269531,0.9509498476982116,0.2244770377874374,0.2118287980556488,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5733581185340881,0.050000000745058,0.228110522031784,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9248046875,293.2928466796875,291.11334228515625,1.0,0.1613757461309433,1.0,1.0,0.970127522945404,1.0,-0.8169016242027283,0.3383459150791168,0.478555679321289,0.1748064905405044,0.0,0.0,0.2688919603824615,23.220848083496094,25.0,2.1750833988189697,-5932.74169921875,63.20989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329380422830581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888767480850219,0.1888811290264129,-4.368192549009109e-06,0.0,0.0001349152153125,0.0,0.0,7.723388195037842,0.0,0.0,0.0,0.2846971750259399,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378111153841018,-1193.4354248046875,304.1471252441406,0.683498203754425,0.0834586471319198,0.0755827352404594,293.1108093261719,297.1499938964844,293.1499938964844,0.0523735471069812,-1508.2425537109375,304.1454162597656,0.7273116111755371,0.1004159823060035,0.0955325365066528,293.1146240234375,297.1499938964844,293.1499938964844,0.0512746609747409,-1099.72119140625,304.1457214355469,0.7244130373001099,0.0991056412458419,0.0696551129221916,292.9527893066406,297.1499938964844,293.1499938964844,0.1498512774705886,-3340.00732421875,304.1286926269531,0.9509498476982116,0.2244770377874374,0.2118287980556488,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5733581185340881,0.050000000745058,0.228110522031784,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9248046875,293.2928466796875,291.11334228515625,1.0,0.1613757461309433,1.0,1.0,0.970127522945404,1.0,-0.8169016242027283,0.3383459150791168,0.478555679321289,0.1748064905405044,0.0,0.0,0.2688919603824615,23.220848083496094,25.0,2.1750833988189697,-5932.74169921875,63.20989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329380422830581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888767480850219,0.1888811290264129,-4.368192549009109e-06,0.0,0.0001349152153125,0.0,0.0,7.723388195037842,0.0,0.0,0.0,0.2846971750259399,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383734442293643,-1202.5849609375,304.1471252441406,0.6860414743423462,0.0841157063841819,0.0761724188923835,293.1103820800781,297.1499938964844,293.1499938964844,0.0532817617058754,-1524.2197265625,304.1454467773437,0.7303062677383423,0.1015003249049186,0.0965575873851776,293.1139831542969,297.1499938964844,293.1499938964844,0.0521359518170356,-1110.86767578125,304.14569091796875,0.727304995059967,0.1001305654644966,0.0703707337379455,292.9535827636719,297.1499938964844,293.1499938964844,0.1539186686277389,-3412.181640625,304.1290283203125,0.959231436252594,0.2293122857809066,0.2164302766323089,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.573957622051239,0.050000000745058,0.2280937135219574,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9003295898437,293.2925720214844,291.1150207519531,1.0,0.1622401177883148,1.0,1.0,0.9701314568519592,1.0,-0.8252009749412537,0.3418001532554626,0.4834007918834686,0.1771673262119293,0.0,0.0,0.2734881043434143,23.228534698486328,25.0,2.3250837326049805,-6014.83642578125,64.50070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349835693836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922933608293533,0.1922977417707443,-4.37561084254412e-06,0.0,0.000136991176987,0.0,0.0,7.885120868682861,0.0,0.0,0.0,0.2853442430496216,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383734442293643,-1202.5849609375,304.1471252441406,0.6860414743423462,0.0841157063841819,0.0761724188923835,293.1103820800781,297.1499938964844,293.1499938964844,0.0532817617058754,-1524.2197265625,304.1454467773437,0.7303062677383423,0.1015003249049186,0.0965575873851776,293.1139831542969,297.1499938964844,293.1499938964844,0.0521359518170356,-1110.86767578125,304.14569091796875,0.727304995059967,0.1001305654644966,0.0703707337379455,292.9535827636719,297.1499938964844,293.1499938964844,0.1539186686277389,-3412.181640625,304.1290283203125,0.959231436252594,0.2293122857809066,0.2164302766323089,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.573957622051239,0.050000000745058,0.2280937135219574,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9003295898437,293.2925720214844,291.1150207519531,1.0,0.1622401177883148,1.0,1.0,0.9701314568519592,1.0,-0.8252009749412537,0.3418001532554626,0.4834007918834686,0.1771673262119293,0.0,0.0,0.2734881043434143,23.228534698486328,25.0,2.3250837326049805,-6014.83642578125,64.50070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349835693836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922933608293533,0.1922977417707443,-4.37561084254412e-06,0.0,0.000136991176987,0.0,0.0,7.885120868682861,0.0,0.0,0.0,0.2853442430496216,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389255844056606,-1211.5570068359375,304.1471862792969,0.6884630918502808,0.0847599804401397,0.0767514929175376,293.11004638671875,297.1499938964844,293.1499938964844,0.054174356162548,-1539.9715576171875,304.1454772949219,0.7331786751747131,0.1025681644678115,0.0975691378116607,293.113525390625,297.1499938964844,293.1499938964844,0.0529804117977619,-1121.826416015625,304.1457214355469,0.7300618290901184,0.1011359840631485,0.0710749700665474,292.9552307128906,297.1499938964844,293.1499938964844,0.1578534692525863,-3481.57177734375,304.12945556640625,0.9666668772697448,0.2339536249637603,0.2208557724952697,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5744798183441162,0.050000000745058,0.2280791252851486,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8769226074219,293.29248046875,291.1167907714844,1.0,0.1630962193012237,1.0,1.0,0.9701560735702516,1.0,-0.8332492709159851,0.3451616466045379,0.4880876243114471,0.1794427633285522,0.0,0.0,0.2778438627719879,23.245506286621094,25.0,2.4147181510925293,-6094.46533203125,65.78462219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369630247354507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955911517143249,0.1955955326557159,-4.382889073895058e-06,0.0,0.0001390000688843,0.0,0.0,8.042339324951172,0.0,0.0,0.0,0.2859746217727661,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389255844056606,-1211.5570068359375,304.1471862792969,0.6884630918502808,0.0847599804401397,0.0767514929175376,293.11004638671875,297.1499938964844,293.1499938964844,0.054174356162548,-1539.9715576171875,304.1454772949219,0.7331786751747131,0.1025681644678115,0.0975691378116607,293.113525390625,297.1499938964844,293.1499938964844,0.0529804117977619,-1121.826416015625,304.1457214355469,0.7300618290901184,0.1011359840631485,0.0710749700665474,292.9552307128906,297.1499938964844,293.1499938964844,0.1578534692525863,-3481.57177734375,304.12945556640625,0.9666668772697448,0.2339536249637603,0.2208557724952697,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5744798183441162,0.050000000745058,0.2280791252851486,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8769226074219,293.29248046875,291.1167907714844,1.0,0.1630962193012237,1.0,1.0,0.9701560735702516,1.0,-0.8332492709159851,0.3451616466045379,0.4880876243114471,0.1794427633285522,0.0,0.0,0.2778438627719879,23.245506286621094,25.0,2.4147181510925293,-6094.46533203125,65.78462219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369630247354507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955911517143249,0.1955955326557159,-4.382889073895058e-06,0.0,0.0001390000688843,0.0,0.0,8.042339324951172,0.0,0.0,0.0,0.2859746217727661,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394660159945488,-1220.3311767578125,304.147216796875,0.6907453536987305,0.0853890106081962,0.0773179084062576,293.1098937988281,297.1499938964844,293.1499938964844,0.0550474934279918,-1555.430419921875,304.1455383300781,0.7359151840209961,0.1036147624254226,0.0985619500279426,293.1132507324219,297.1499938964844,293.1499938964844,0.0538023151457309,-1132.523193359375,304.1457824707031,0.7326671481132507,0.1021158844232559,0.0717624276876449,292.9577941894531,297.1499938964844,293.1499938964844,0.1616285294294357,-3547.752197265625,304.1300048828125,0.9732468128204346,0.2383696287870407,0.225075826048851,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5749160051345825,0.050000000745058,0.2280669510364532,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8547058105469,293.29254150390625,291.1185302734375,1.0,0.1639392077922821,1.0,1.0,0.9701806902885436,1.0,-0.8409960865974426,0.3484090268611908,0.4925870597362518,0.1816192120313644,0.0,0.0,0.2819720208644867,23.272205352783203,25.0,2.5728209018707275,-6172.228515625,67.05307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388642489910125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987664252519607,0.1987708061933517,-4.389991772768553e-06,0.0,0.0001409295509802,0.0,0.0,8.194737434387207,0.0,0.0,0.0,0.2865867614746094,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394660159945488,-1220.3311767578125,304.147216796875,0.6907453536987305,0.0853890106081962,0.0773179084062576,293.1098937988281,297.1499938964844,293.1499938964844,0.0550474934279918,-1555.430419921875,304.1455383300781,0.7359151840209961,0.1036147624254226,0.0985619500279426,293.1132507324219,297.1499938964844,293.1499938964844,0.0538023151457309,-1132.523193359375,304.1457824707031,0.7326671481132507,0.1021158844232559,0.0717624276876449,292.9577941894531,297.1499938964844,293.1499938964844,0.1616285294294357,-3547.752197265625,304.1300048828125,0.9732468128204346,0.2383696287870407,0.225075826048851,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5749160051345825,0.050000000745058,0.2280669510364532,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8547058105469,293.29254150390625,291.1185302734375,1.0,0.1639392077922821,1.0,1.0,0.9701806902885436,1.0,-0.8409960865974426,0.3484090268611908,0.4925870597362518,0.1816192120313644,0.0,0.0,0.2819720208644867,23.272205352783203,25.0,2.5728209018707275,-6172.228515625,67.05307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388642489910125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987664252519607,0.1987708061933517,-4.389991772768553e-06,0.0,0.0001409295509802,0.0,0.0,8.194737434387207,0.0,0.0,0.0,0.2865867614746094,4.0,0.0,1.0
