time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.0397292934358119,-1224.598388671875,304.1472473144531,0.6918297410011292,0.0856970474123954,0.0775956884026527,293.10986328125,297.1499938964844,293.1499938964844,0.0554738007485866,-1562.9913330078125,304.14556884765625,0.7372300028800964,0.1041292622685432,0.0990504473447799,293.1131896972656,297.1499938964844,293.1499938964844,0.0542018711566925,-1137.730712890625,304.14581298828125,0.7339112162590027,0.1025954931974411,0.0720992237329483,292.9594116210937,297.1499938964844,293.1499938964844,0.163441851735115,-3579.395751953125,304.1303405761719,0.9762224555015564,0.2404831796884536,0.2270996868610382,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5751002430915833,0.050000000745058,0.2280618101358413,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.8440856933594,293.2926330566406,291.1198425292969,1.0,0.1643542647361755,1.0,1.0,0.9701929688453674,1.0,-0.8447428941726685,0.3499840497970581,0.4947588443756103,0.1826664209365844,0.0,0.0,0.2838993370532989,23.28922271728516,25.0,3.338810682296753,-6211.42333984375,67.67887115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1397852748632431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002903521060943,0.2002947479486465,-4.393468771013431e-06,0.0,0.0001418642787029,0.0,0.0,8.268301963806152,0.0,0.0,0.0,0.2868826687335968,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0399865359067916,-1228.7603759765625,304.14727783203125,0.6928750276565552,0.0860004350543022,0.0778695940971374,293.10986328125,297.1499938964844,293.1499938964844,0.0558917336165905,-1570.4090576171875,304.1455993652344,0.7385087609291077,0.1046376377344131,0.0995334461331367,293.1131591796875,297.1499938964844,293.1499938964844,0.0545923598110675,-1142.822265625,304.1458740234375,0.7351161241531372,0.103068009018898,0.0724312737584114,292.9613037109375,297.1499938964844,293.1499938964844,0.1651987433433532,-3609.95849609375,304.1307373046875,0.9789969325065612,0.2425299435853958,0.2290626913309097,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5752615332603455,0.050000000745058,0.2280573099851608,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8338623046875,293.29278564453125,291.1216125488281,1.0,0.1647643893957138,1.0,1.0,0.9702155590057372,1.0,-0.8484004735946655,0.3515242636203766,0.4968762397766113,0.1836845129728317,0.0,0.0,0.2856722474098205,23.308629989624023,25.0,4.264659881591797,-6249.65283203125,68.29789733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.408203125,18000.0,0.0,0.0,0.1406882256269455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017260789871215,0.2017304748296737,-4.3968361751467455e-06,0.0,0.0001427806710125,0.0,0.0,8.337957382202148,0.0,0.0,0.0,0.287163645029068,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0404868237674236,-1236.8477783203125,304.1473388671875,0.6948376297950745,0.0865916013717651,0.0784042403101921,293.1099548339844,297.1499938964844,293.1499938964844,0.0567076988518238,-1584.9215087890625,304.1457214355469,0.7409496903419495,0.1056343838572502,0.1004813835024833,293.1132202148437,297.1499938964844,293.1499938964844,0.0553512163460254,-1152.73486328125,304.14599609375,0.737401008605957,0.1039900332689285,0.0730799362063407,292.9657897949219,297.1499938964844,293.1499938964844,0.1685391664505005,-3667.826904296875,304.131591796875,0.9839531183242798,0.246402159333229,0.2327863126993179,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5755104422569275,0.050000000745058,0.2280503362417221,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8145751953125,293.2932434082031,291.12518310546875,1.0,0.1655670255422592,1.0,1.0,0.970260739326477,1.0,-0.8554192781448364,0.3544884622097015,0.5009307861328125,0.1856258362531662,0.0,0.0,0.2887994050979614,23.354909896850582,25.0,4.579102039337158,-6319.88134765625,69.51045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68072509765625,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.146484375,18000.0,0.0,0.0,0.1424311250448227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042758464813232,0.2042802423238754,-4.402985723572783e-06,0.0,0.0001445494854124,0.0,0.0,8.462414741516113,0.0,0.0,0.0,0.2876683175563812,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404868237674236,-1236.8477783203125,304.1473388671875,0.6948376297950745,0.0865916013717651,0.0784042403101921,293.1099548339844,297.1499938964844,293.1499938964844,0.0567076988518238,-1584.9215087890625,304.1457214355469,0.7409496903419495,0.1056343838572502,0.1004813835024833,293.1132202148437,297.1499938964844,293.1499938964844,0.0553512163460254,-1152.73486328125,304.14599609375,0.737401008605957,0.1039900332689285,0.0730799362063407,292.9657897949219,297.1499938964844,293.1499938964844,0.1685391664505005,-3667.826904296875,304.131591796875,0.9839531183242798,0.246402159333229,0.2327863126993179,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5755104422569275,0.050000000745058,0.2280503362417221,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8145751953125,293.2932434082031,291.12518310546875,1.0,0.1655670255422592,1.0,1.0,0.970260739326477,1.0,-0.8554192781448364,0.3544884622097015,0.5009307861328125,0.1856258362531662,0.0,0.0,0.2887994050979614,23.354909896850582,25.0,4.579102039337158,-6319.88134765625,69.51045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68072509765625,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.146484375,18000.0,0.0,0.0,0.1424311250448227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042758464813232,0.2042802423238754,-4.402985723572783e-06,0.0,0.0001445494854124,0.0,0.0,8.462414741516113,0.0,0.0,0.0,0.2876683175563812,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409738421440124,-1244.7327880859375,304.1474304199219,0.6966166496276855,0.0871598422527313,0.0789193511009216,293.1101989746094,297.1499938964844,293.1499938964844,0.0575045756995677,-1599.155029296875,304.14581298828125,0.743224024772644,0.1066022962331771,0.1014031693339347,293.1134338378906,297.1499938964844,293.1499938964844,0.0560879223048687,-1162.3963623046875,304.1460876464844,0.7395090460777283,0.1048792526125907,0.0737065076828002,292.9713134765625,297.1499938964844,293.1499938964844,0.1716422140598297,-3721.324951171875,304.1325378417969,0.988149881362915,0.2499489486217498,0.2362111806869506,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5756553411483765,0.050000000745058,0.2280462086200714,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7970275878906,293.2939147949219,291.1275939941406,1.0,0.1663418561220169,1.0,1.0,0.970305860042572,1.0,-0.8620015382766724,0.3572800457477569,0.5047215223312378,0.1874284148216247,0.0,0.0,0.2916493415832519,23.41133499145508,25.0,3.516440868377685,-6384.23828125,70.68073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.162109375,18000.0,0.0,0.0,0.1440681517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065706551074981,0.2065750658512115,-4.408446329762228e-06,0.0,0.0001462108630221,0.0,0.0,8.574777603149414,0.0,0.0,0.0,0.28812375664711,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409738421440124,-1244.7327880859375,304.1474304199219,0.6966166496276855,0.0871598422527313,0.0789193511009216,293.1101989746094,297.1499938964844,293.1499938964844,0.0575045756995677,-1599.155029296875,304.14581298828125,0.743224024772644,0.1066022962331771,0.1014031693339347,293.1134338378906,297.1499938964844,293.1499938964844,0.0560879223048687,-1162.3963623046875,304.1460876464844,0.7395090460777283,0.1048792526125907,0.0737065076828002,292.9713134765625,297.1499938964844,293.1499938964844,0.1716422140598297,-3721.324951171875,304.1325378417969,0.988149881362915,0.2499489486217498,0.2362111806869506,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5756553411483765,0.050000000745058,0.2280462086200714,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7970275878906,293.2939147949219,291.1275939941406,1.0,0.1663418561220169,1.0,1.0,0.970305860042572,1.0,-0.8620015382766724,0.3572800457477569,0.5047215223312378,0.1874284148216247,0.0,0.0,0.2916493415832519,23.41133499145508,25.0,3.516440868377685,-6384.23828125,70.68073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.162109375,18000.0,0.0,0.0,0.1440681517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065706551074981,0.2065750658512115,-4.408446329762228e-06,0.0,0.0001462108630221,0.0,0.0,8.574777603149414,0.0,0.0,0.0,0.28812375664711,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414882823824882,-1253.0762939453125,304.1474304199219,0.6984687447547913,0.0877911746501922,0.0794610381126403,293.1100769042969,297.1499938964844,293.1499938964844,0.0583219230175018,-1613.8179931640625,304.1458435058594,0.7455531358718872,0.1076308935880661,0.1023490205407142,293.11334228515625,297.1499938964844,293.1499938964844,0.0568419359624385,-1172.3258056640625,304.1461486816406,0.7416602969169617,0.1058241054415702,0.0743477195501327,292.977294921875,297.1499938964844,293.1499938964844,0.1745277792215347,-3770.85693359375,304.133544921875,0.991828978061676,0.2532578408718109,0.2393747419118881,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.575798749923706,0.050000000745058,0.2280421406030655,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7801513671875,293.2943115234375,291.1295166015625,1.0,0.1670895665884018,1.0,1.0,0.9703588485717772,1.0,-0.8683484792709351,0.3599839210510254,0.5083645582199097,0.1891456693410873,0.0,0.0,0.2942810654640198,23.465229034423828,25.0,2.6449851989746094,-6445.90234375,71.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455899775028228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087168991565704,0.2087213099002838,-4.41354131908156e-06,0.0,0.0001477553159929,0.0,0.0,8.680264472961426,0.0,0.0,0.0,0.2885505855083465,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414882823824882,-1253.0762939453125,304.1474304199219,0.6984687447547913,0.0877911746501922,0.0794610381126403,293.1100769042969,297.1499938964844,293.1499938964844,0.0583219230175018,-1613.8179931640625,304.1458435058594,0.7455531358718872,0.1076308935880661,0.1023490205407142,293.11334228515625,297.1499938964844,293.1499938964844,0.0568419359624385,-1172.3258056640625,304.1461486816406,0.7416602969169617,0.1058241054415702,0.0743477195501327,292.977294921875,297.1499938964844,293.1499938964844,0.1745277792215347,-3770.85693359375,304.133544921875,0.991828978061676,0.2532578408718109,0.2393747419118881,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.575798749923706,0.050000000745058,0.2280421406030655,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7801513671875,293.2943115234375,291.1295166015625,1.0,0.1670895665884018,1.0,1.0,0.9703588485717772,1.0,-0.8683484792709351,0.3599839210510254,0.5083645582199097,0.1891456693410873,0.0,0.0,0.2942810654640198,23.465229034423828,25.0,2.6449851989746094,-6445.90234375,71.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455899775028228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087168991565704,0.2087213099002838,-4.41354131908156e-06,0.0,0.0001477553159929,0.0,0.0,8.680264472961426,0.0,0.0,0.0,0.2885505855083465,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420931726694107,-1262.918212890625,304.14727783203125,0.7007436156272888,0.0885111540555954,0.0800906643271446,293.1094970703125,297.1499938964844,293.1499938964844,0.0592290125787258,-1630.18310546875,304.1457214355469,0.74826580286026,0.1087576821446418,0.1033938750624656,293.11279296875,297.1499938964844,293.1499938964844,0.0576804280281066,-1183.427978515625,304.1460266113281,0.7441747188568115,0.1068591102957725,0.0750567689538002,292.9832763671875,297.1499938964844,293.1499938964844,0.1773077994585037,-3818.44970703125,304.1343994140625,0.9953256845474244,0.2564246356487274,0.2423941195011139,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5760874152183533,0.050000000745058,0.2280341386795044,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.7625732421875,293.2940368652344,291.1300048828125,1.0,0.1678207814693451,1.0,1.0,0.9704118967056274,1.0,-0.8748234510421753,0.3627528846263885,0.5120705366134644,0.1908815950155258,0.0,0.0,0.2968820929527282,23.49972343444824,25.0,0.7903621196746826,-6507.1142578125,72.96858215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.1469980180263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210795372724533,0.2107997983694076,-4.418390744831413e-06,0.0,0.0001491843140684,0.0,0.0,8.782648086547852,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420931726694107,-1262.918212890625,304.14727783203125,0.7007436156272888,0.0885111540555954,0.0800906643271446,293.1094970703125,297.1499938964844,293.1499938964844,0.0592290125787258,-1630.18310546875,304.1457214355469,0.74826580286026,0.1087576821446418,0.1033938750624656,293.11279296875,297.1499938964844,293.1499938964844,0.0576804280281066,-1183.427978515625,304.1460266113281,0.7441747188568115,0.1068591102957725,0.0750567689538002,292.9832763671875,297.1499938964844,293.1499938964844,0.1773077994585037,-3818.44970703125,304.1343994140625,0.9953256845474244,0.2564246356487274,0.2423941195011139,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5760874152183533,0.050000000745058,0.2280341386795044,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.7625732421875,293.2940368652344,291.1300048828125,1.0,0.1678207814693451,1.0,1.0,0.9704118967056274,1.0,-0.8748234510421753,0.3627528846263885,0.5120705366134644,0.1908815950155258,0.0,0.0,0.2968820929527282,23.49972343444824,25.0,0.7903621196746826,-6507.1142578125,72.96858215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.1469980180263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210795372724533,0.2107997983694076,-4.418390744831413e-06,0.0,0.0001491843140684,0.0,0.0,8.782648086547852,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424163378775119,-1268.184814453125,304.1471862792969,0.7019639015197754,0.0888888612389564,0.0804244205355644,293.109130859375,297.1499938964844,293.1499938964844,0.0597048178315162,-1638.80029296875,304.1456298828125,0.7497075796127319,0.109342411160469,0.1039400696754455,293.1124572753906,297.1499938964844,293.1499938964844,0.0581200681626796,-1189.2705078125,304.1459350585937,0.7455103993415833,0.1073957234621048,0.0754270181059837,292.9862365722656,297.1499938964844,293.1499938964844,0.178659588098526,-3841.545654296875,304.134765625,0.9969801306724548,0.2579513490200043,0.243850827217102,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5762583613395691,0.050000000745058,0.2280294299125671,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.7535705566406,293.2936706542969,291.1297912597656,1.0,0.1681815534830093,1.0,1.0,0.9704383611679076,1.0,-0.8780665993690491,0.3641432225704193,0.5139234066009521,0.1917463988065719,0.0,0.0,0.2982406318187713,23.513288497924805,25.0,-0.0080616511404514,-6537.8759765625,73.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.1476639360189438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118775993585586,0.2118820250034332,-4.420855020725867e-06,0.0,0.0001498601195635,0.0,0.0,8.835990905761719,0.0,0.0,0.0,0.2891797721385956,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427493117749691,-1273.6158447265625,304.1470947265625,0.7030766606330872,0.0892751887440681,0.0807671025395393,293.1087646484375,297.1499938964844,293.1499938964844,0.0601906850934028,-1647.6209716796875,304.1455383300781,0.7510491609573364,0.1099370718002319,0.1044972389936447,293.11212158203125,297.1499938964844,293.1499938964844,0.0585691481828689,-1195.2520751953125,304.1458740234375,0.7467456459999084,0.1079415455460548,0.0758046880364418,292.9891357421875,297.1499938964844,293.1499938964844,0.179789662361145,-3860.6884765625,304.135498046875,0.9982075691223145,0.2594558894634247,0.2450421601533889,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5763101577758789,0.050000000745058,0.2280279397964477,291.12945556640625,291.1499938964844,270.239990234375,269.5072631835937,283.7445678710937,293.2932434082031,291.1293029785156,1.0,0.1685347855091095,1.0,1.0,0.9704735279083252,1.0,-0.8810321688652039,0.3654144704341888,0.5156177282333374,0.1925383657217025,0.0,0.0,0.2996485233306885,23.54093170166016,25.0,-0.8122829794883728,-6566.73583984375,74.09261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728881835937,305.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3515625,18000.0,0.0,0.0,0.1483082920312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129995971918106,0.2130040228366851,-4.423398877406726e-06,0.0,0.00015051405353,0.0,0.0,8.891382217407227,0.0,0.0,0.0,0.2894028723239898,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434354208409786,-1284.7960205078125,304.1469116210937,0.7043293714523315,0.0900712460279464,0.0814801454544067,293.10791015625,297.1499938964844,293.1499938964844,0.0611797906458377,-1665.6141357421875,304.1453857421875,0.752784013748169,0.11115213483572,0.1056435778737068,293.111328125,297.1499938964844,293.1499938964844,0.0594843327999115,-1207.4632568359375,304.1457214355469,0.7482833862304688,0.1090583279728889,0.0765827968716621,292.9924621582031,297.1499938964844,293.1499938964844,0.1802003383636474,-3866.755615234375,304.1396484375,0.997622847557068,0.2628468871116638,0.2453617006540298,293.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5754652619361877,0.050000000745058,0.2280507683753967,291.129638671875,291.1499938964844,270.2033386230469,269.4719543457031,283.72711181640625,293.2919921875,291.1300048828125,1.0,0.1691674143075943,1.0,1.0,0.9705438613891602,1.0,-0.8845986723899841,0.3669509291648865,0.5176477432250977,0.1934717744588852,0.0,0.0,0.3023902773857116,23.70537376403809,25.0,1.456303954124451,-6615.330078125,74.95679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977600097656,305.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08984375,18000.0,0.0,0.0,0.1495180428028106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153004705905914,0.215304896235466,-4.428768988873344e-06,0.0,0.0001517417986178,0.0,0.0,9.005614280700684,0.0,0.0,0.0,0.2898628413677215,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434354208409786,-1284.7960205078125,304.1469116210937,0.7043293714523315,0.0900712460279464,0.0814801454544067,293.10791015625,297.1499938964844,293.1499938964844,0.0611797906458377,-1665.6141357421875,304.1453857421875,0.752784013748169,0.11115213483572,0.1056435778737068,293.111328125,297.1499938964844,293.1499938964844,0.0594843327999115,-1207.4632568359375,304.1457214355469,0.7482833862304688,0.1090583279728889,0.0765827968716621,292.9924621582031,297.1499938964844,293.1499938964844,0.1802003383636474,-3866.755615234375,304.1396484375,0.997622847557068,0.2628468871116638,0.2453617006540298,293.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5754652619361877,0.050000000745058,0.2280507683753967,291.129638671875,291.1499938964844,270.2033386230469,269.4719543457031,283.72711181640625,293.2919921875,291.1300048828125,1.0,0.1691674143075943,1.0,1.0,0.9705438613891602,1.0,-0.8845986723899841,0.3669509291648865,0.5176477432250977,0.1934717744588852,0.0,0.0,0.3023902773857116,23.70537376403809,25.0,1.456303954124451,-6615.330078125,74.95679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977600097656,305.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08984375,18000.0,0.0,0.0,0.1495180428028106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153004705905914,0.215304896235466,-4.428768988873344e-06,0.0,0.0001517417986178,0.0,0.0,9.005614280700684,0.0,0.0,0.0,0.2898628413677215,4.0,0.0,1.0
320940,293.12274169921875,297.1499938964844,293.1499938964844,0.0441296398639678,-1296.0870361328125,304.14678955078125,0.7059594988822937,0.0908930674195289,0.0822154209017753,293.1070556640625,297.1499938964844,293.1499938964844,0.0621704123914241,-1683.6724853515625,304.145263671875,0.7548815608024597,0.112392246723175,0.1068137735128402,293.11053466796875,297.1499938964844,293.1499938964844,0.0604028142988681,-1219.7388916015625,304.1456298828125,0.7501815557479858,0.1102020889520645,0.0773793160915374,292.9925231933594,297.1499938964844,293.1499938964844,0.1804921478033065,-3870.858642578125,304.1425476074219,0.997284770011902,0.266821026802063,0.2456114143133163,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5749191045761108,0.050000000745058,0.2280655950307846,291.1324462890625,291.1499938964844,270.1666564941406,269.4366760253906,283.7091979980469,293.290283203125,291.1327819824219,1.0,0.1697359383106231,1.0,1.0,0.97061425447464,1.0,-0.8881863951683044,0.3685055673122406,0.5196808576583862,0.194391444325447,0.0,0.0,0.3045420944690704,23.82697868347168,25.0,2.841454267501831,-6659.78369140625,75.76261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,305.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91015625,18000.0,0.0,0.0,0.1506053656339645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172068953514099,0.2172113358974456,-4.433716640050989e-06,0.0,0.0001528452994534,0.0,0.0,9.101603507995604,0.0,0.0,0.0,0.2902548015117645,4.0,0.0,1.0
321000,293.12274169921875,297.1499938964844,293.1499938964844,0.0441296398639678,-1296.0870361328125,304.14678955078125,0.7059594988822937,0.0908930674195289,0.0822154209017753,293.1070556640625,297.1499938964844,293.1499938964844,0.0621704123914241,-1683.6724853515625,304.145263671875,0.7548815608024597,0.112392246723175,0.1068137735128402,293.11053466796875,297.1499938964844,293.1499938964844,0.0604028142988681,-1219.7388916015625,304.1456298828125,0.7501815557479858,0.1102020889520645,0.0773793160915374,292.9925231933594,297.1499938964844,293.1499938964844,0.1804921478033065,-3870.858642578125,304.1425476074219,0.997284770011902,0.266821026802063,0.2456114143133163,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5749191045761108,0.050000000745058,0.2280655950307846,291.1324462890625,291.1499938964844,270.1666564941406,269.4366760253906,283.7091979980469,293.290283203125,291.1327819824219,1.0,0.1697359383106231,1.0,1.0,0.97061425447464,1.0,-0.8881863951683044,0.3685055673122406,0.5196808576583862,0.194391444325447,0.0,0.0,0.3045420944690704,23.82697868347168,25.0,2.841454267501831,-6659.78369140625,75.76261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,305.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91015625,18000.0,0.0,0.0,0.1506053656339645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172068953514099,0.2172113358974456,-4.433716640050989e-06,0.0,0.0001528452994534,0.0,0.0,9.101603507995604,0.0,0.0,0.0,0.2902548015117645,4.0,0.0,1.0
321060,293.1219482421875,297.1499938964844,293.1499938964844,0.0448557846248149,-1307.9356689453125,304.1466369628906,0.70793217420578,0.0917447358369827,0.0829751640558242,293.1061706542969,297.1499938964844,293.1499938964844,0.0631874501705169,-1702.315185546875,304.1451416015625,0.7573078274726868,0.1136589273810386,0.108006902039051,293.10968017578125,297.1499938964844,293.1499938964844,0.0613509081304073,-1232.4791259765625,304.1455078125,0.7524111866950989,0.1113759726285934,0.0781951025128364,292.9915466308594,297.1499938964844,293.1499938964844,0.1808609664440155,-3876.8251953125,304.1444091796875,0.997349977493286,0.2710064053535461,0.2459862828254699,293.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5746357440948486,0.050000000745058,0.2280732691287994,291.1335754394531,291.1499938964844,270.1300048828125,269.4013671875,283.6908874511719,293.2881774902344,291.1336975097656,1.0,0.1702651232481002,1.0,1.0,0.9706726670265198,1.0,-0.891947865486145,0.3701381981372833,0.5218096971511841,0.1953536570072174,0.0,0.0,0.3066370785236358,23.91253089904785,25.0,1.5066426992416382,-6703.55615234375,76.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,305.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.404296875,18000.0,0.0,0.0,0.1515738517045974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189445048570633,0.218948945403099,-4.437992174644023e-06,0.0,0.0001538281940156,0.0,0.0,9.188925743103027,0.0,0.0,0.0,0.2906109392642975,4.0,0.0,1.0
321120,293.1219482421875,297.1499938964844,293.1499938964844,0.0448557846248149,-1307.9356689453125,304.1466369628906,0.70793217420578,0.0917447358369827,0.0829751640558242,293.1061706542969,297.1499938964844,293.1499938964844,0.0631874501705169,-1702.315185546875,304.1451416015625,0.7573078274726868,0.1136589273810386,0.108006902039051,293.10968017578125,297.1499938964844,293.1499938964844,0.0613509081304073,-1232.4791259765625,304.1455078125,0.7524111866950989,0.1113759726285934,0.0781951025128364,292.9915466308594,297.1499938964844,293.1499938964844,0.1808609664440155,-3876.8251953125,304.1444091796875,0.997349977493286,0.2710064053535461,0.2459862828254699,293.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5746357440948486,0.050000000745058,0.2280732691287994,291.1335754394531,291.1499938964844,270.1300048828125,269.4013671875,283.6908874511719,293.2881774902344,291.1336975097656,1.0,0.1702651232481002,1.0,1.0,0.9706726670265198,1.0,-0.891947865486145,0.3701381981372833,0.5218096971511841,0.1953536570072174,0.0,0.0,0.3066370785236358,23.91253089904785,25.0,1.5066426992416382,-6703.55615234375,76.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,305.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.404296875,18000.0,0.0,0.0,0.1515738517045974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189445048570633,0.218948945403099,-4.437992174644023e-06,0.0,0.0001538281940156,0.0,0.0,9.188925743103027,0.0,0.0,0.0,0.2906109392642975,4.0,0.0,1.0
321180,293.1211242675781,297.1499938964844,293.1499938964844,0.0456070788204669,-1320.2178955078125,304.1465148925781,0.7100581526756287,0.0926240682601928,0.08375995606184,293.10528564453125,297.1499938964844,293.1499938964844,0.064223013818264,-1721.382080078125,304.1450500488281,0.7598986625671387,0.1149507313966751,0.1092237383127212,293.1087646484375,297.1499938964844,293.1499938964844,0.0623208917677402,-1245.5694580078125,304.1453857421875,0.7548115849494934,0.1125782951712608,0.079030804336071,292.99005126953125,297.1499938964844,293.1499938964844,0.1811098456382751,-3880.723876953125,304.1458435058594,0.9973902702331544,0.2753252387046814,0.2462204843759536,293.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5744585990905762,0.050000000745058,0.2280780375003814,291.1342163085937,291.1499938964844,270.09332275390625,269.3660583496094,283.6723022460937,293.2857360839844,291.13433837890625,1.0,0.1707612723112106,1.0,1.0,0.9707310795783995,1.0,-0.8956400752067566,0.3717451095581054,0.5238949656486511,0.1962903439998626,0.0,0.0,0.3087028861045837,23.981765747070312,25.0,1.0944195985794067,-6748.48974609375,77.31147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.435546875,18000.0,0.0,0.0,0.1524471044540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207001000642776,0.2207045406103134,-4.442235876922496e-06,0.0,0.0001547144202049,0.0,0.0,9.277283668518066,0.0,0.0,0.0,0.2909689545631408,4.0,0.0,1.0
321240,293.1211242675781,297.1499938964844,293.1499938964844,0.0456070788204669,-1320.2178955078125,304.1465148925781,0.7100581526756287,0.0926240682601928,0.08375995606184,293.10528564453125,297.1499938964844,293.1499938964844,0.064223013818264,-1721.382080078125,304.1450500488281,0.7598986625671387,0.1149507313966751,0.1092237383127212,293.1087646484375,297.1499938964844,293.1499938964844,0.0623208917677402,-1245.5694580078125,304.1453857421875,0.7548115849494934,0.1125782951712608,0.079030804336071,292.99005126953125,297.1499938964844,293.1499938964844,0.1811098456382751,-3880.723876953125,304.1458435058594,0.9973902702331544,0.2753252387046814,0.2462204843759536,293.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5744585990905762,0.050000000745058,0.2280780375003814,291.1342163085937,291.1499938964844,270.09332275390625,269.3660583496094,283.6723022460937,293.2857360839844,291.13433837890625,1.0,0.1707612723112106,1.0,1.0,0.9707310795783995,1.0,-0.8956400752067566,0.3717451095581054,0.5238949656486511,0.1962903439998626,0.0,0.0,0.3087028861045837,23.981765747070312,25.0,1.0944195985794067,-6748.48974609375,77.31147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.435546875,18000.0,0.0,0.0,0.1524471044540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207001000642776,0.2207045406103134,-4.442235876922496e-06,0.0,0.0001547144202049,0.0,0.0,9.277283668518066,0.0,0.0,0.0,0.2909689545631408,4.0,0.0,1.0
321300,293.1206970214844,297.1499938964844,293.1499938964844,0.0459903255105018,-1326.490234375,304.1464538574219,0.7111570239067078,0.093073271214962,0.0841610804200172,293.1048278808594,297.1499938964844,293.1499938964844,0.064745970070362,-1731.0399169921875,304.1449890136719,0.761248767375946,0.1156054437160492,0.1098405867815017,293.1083374023437,297.1499938964844,293.1499938964844,0.0628122240304946,-1252.2193603515625,304.14532470703125,0.7560688257217407,0.1131893694400787,0.0794556960463523,292.9891662597656,297.1499938964844,293.1499938964844,0.1811885237693786,-3881.91845703125,304.1464538574219,0.9974026679992676,0.2775273323059082,0.2462930232286453,293.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.574403703212738,0.050000000745058,0.2280794978141784,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.284423828125,291.1347045898437,1.0,0.1709984838962555,1.0,1.0,0.9707603454589844,1.0,-0.8974606394767761,0.3725388944149017,0.5249217748641968,0.1967497766017913,0.0,0.0,0.3096921741962433,24.01115608215332,25.0,1.0558876991271973,-6770.93017578125,77.6796646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,305.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5859375,18000.0,0.0,0.0,0.1528554558753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215509861707687,0.2215554267168045,-4.444333626452135e-06,0.0,0.0001551288587506,0.0,0.0,9.320292472839355,0.0,0.0,0.0,0.2911436557769775,4.0,0.0,1.0
321360,293.1202697753906,297.1499938964844,293.1499938964844,0.0463780984282493,-1332.842529296875,304.1463928222656,0.7122726440429688,0.0935278758406639,0.0845671594142913,293.1043701171875,297.1499938964844,293.1499938964844,0.0652720779180526,-1740.776611328125,304.1449584960937,0.7626295685768127,0.1162652298808097,0.1104622855782508,293.1078796386719,297.1499938964844,293.1499938964844,0.0633073598146438,-1258.9344482421875,304.145263671875,0.7573581337928772,0.1138061061501503,0.0798846110701561,292.9881896972656,297.1499938964844,293.1499938964844,0.1812427937984466,-3882.7119140625,304.1470031738281,0.9974108934402466,0.2797527015209198,0.2463409155607223,293.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5743674039840698,0.050000000745058,0.2280804514884948,291.13494873046875,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.28302001953125,291.13507080078125,1.0,0.1712297946214676,1.0,1.0,0.9707928895950316,1.0,-0.8992676138877869,0.3733274936676025,0.5259401202201843,0.1972042471170425,0.0,0.0,0.310659110546112,24.037654876708984,25.0,0.9728623032569884,-6793.193359375,78.04219818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,305.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.1532500982284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223827391862869,0.2223871946334839,-4.4463940866990015e-06,0.0,0.0001555293565616,0.0,0.0,9.362419128417969,0.0,0.0,0.0,0.2913149297237396,4.0,0.0,1.0
321420,293.1194152832031,297.1499938964844,293.1499938964844,0.0471671633422374,-1345.791015625,304.1462707519531,0.7145469188690186,0.0944521278142929,0.0853931605815887,293.103515625,297.1499938964844,293.1499938964844,0.0663342550396919,-1760.4989013671875,304.1448669433594,0.7654764652252197,0.1175989657640457,0.1117193549871444,293.10699462890625,297.1499938964844,293.1499938964844,0.0643092989921569,-1272.5667724609375,304.1451721191406,0.760026216506958,0.1150553598999977,0.0807537212967872,292.98614501953125,297.1499938964844,293.1499938964844,0.1812878549098968,-3883.261962890625,304.1479187011719,0.9974157214164734,0.2842670679092407,0.2463693022727966,293.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5743458271026611,0.050000000745058,0.2280809432268142,291.13543701171875,291.1499938964844,270.0199890136719,269.29547119140625,283.63458251953125,293.2801208496094,291.1354675292969,1.0,0.1716764420270919,1.0,1.0,0.9708579778671264,1.0,-0.902845561504364,0.3748913407325744,0.5279542207717896,0.1981003135442733,0.0,0.0,0.3125649988651275,24.082763671875,25.0,0.5603734850883484,-6837.01123046875,78.75218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,305.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.912109375,18000.0,0.0,0.0,0.1540077775716781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240166813135147,0.2240211367607116,-4.4504272409540135e-06,0.0,0.000156298323418,0.0,0.0,9.44533348083496,0.0,0.0,0.0,0.291652113199234,4.0,0.0,1.0
321480,293.1194152832031,297.1499938964844,293.1499938964844,0.0471671633422374,-1345.791015625,304.1462707519531,0.7145469188690186,0.0944521278142929,0.0853931605815887,293.103515625,297.1499938964844,293.1499938964844,0.0663342550396919,-1760.4989013671875,304.1448669433594,0.7654764652252197,0.1175989657640457,0.1117193549871444,293.10699462890625,297.1499938964844,293.1499938964844,0.0643092989921569,-1272.5667724609375,304.1451721191406,0.760026216506958,0.1150553598999977,0.0807537212967872,292.98614501953125,297.1499938964844,293.1499938964844,0.1812878549098968,-3883.261962890625,304.1479187011719,0.9974157214164734,0.2842670679092407,0.2463693022727966,293.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5743458271026611,0.050000000745058,0.2280809432268142,291.13543701171875,291.1499938964844,270.0199890136719,269.29547119140625,283.63458251953125,293.2801208496094,291.1354675292969,1.0,0.1716764420270919,1.0,1.0,0.9708579778671264,1.0,-0.902845561504364,0.3748913407325744,0.5279542207717896,0.1981003135442733,0.0,0.0,0.3125649988651275,24.082763671875,25.0,0.5603734850883484,-6837.01123046875,78.75218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,305.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.912109375,18000.0,0.0,0.0,0.1540077775716781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240166813135147,0.2240211367607116,-4.4504272409540135e-06,0.0,0.000156298323418,0.0,0.0,9.44533348083496,0.0,0.0,0.0,0.291652113199234,4.0,0.0,1.0
321540,293.1185913085937,297.1499938964844,293.1499938964844,0.0479727983474731,-1359.0462646484375,304.14617919921875,0.7168633341789246,0.0953937321901321,0.0862350836396217,293.1026611328125,297.1499938964844,293.1499938964844,0.067408911883831,-1780.54248046875,304.144775390625,0.7684199213981628,0.1189490854740142,0.1129922196269035,293.1061096191406,297.1499938964844,293.1499938964844,0.0653256773948669,-1286.4566650390625,304.1451110839844,0.7627964019775391,0.1163228601217269,0.0816358625888824,292.9840087890625,297.1499938964844,293.1499938964844,0.1812659054994583,-3882.72509765625,304.14862060546875,0.9974076747894288,0.2888533174991607,0.2463221698999405,293.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.574381411075592,0.050000000745058,0.2280798703432083,291.1353759765625,291.1499938964844,269.9833374023437,269.2601623535156,283.615478515625,293.2770690917969,291.1353454589844,1.0,0.172105461359024,1.0,1.0,0.9709230661392212,1.0,-0.9063846468925476,0.3764411211013794,0.5299435257911682,0.1989820301532745,0.0,0.0,0.314511239528656,24.11905288696289,28.0,-0.1681401878595352,-6879.8466796875,79.4460220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,305.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1547399163246154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225673571228981,0.2256780266761779,-4.454465852177236e-06,0.0,0.0001570413442095,0.0,0.0,9.52956199645996,0.0,0.0,0.0,0.2919942438602447,4.0,0.0,1.0
321600,293.1185913085937,297.1499938964844,293.1499938964844,0.0479727983474731,-1359.0462646484375,304.14617919921875,0.7168633341789246,0.0953937321901321,0.0862350836396217,293.1026611328125,297.1499938964844,293.1499938964844,0.067408911883831,-1780.54248046875,304.144775390625,0.7684199213981628,0.1189490854740142,0.1129922196269035,293.1061096191406,297.1499938964844,293.1499938964844,0.0653256773948669,-1286.4566650390625,304.1451110839844,0.7627964019775391,0.1163228601217269,0.0816358625888824,292.9840087890625,297.1499938964844,293.1499938964844,0.1812659054994583,-3882.72509765625,304.14862060546875,0.9974076747894288,0.2888533174991607,0.2463221698999405,293.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.574381411075592,0.050000000745058,0.2280798703432083,291.1353759765625,291.1499938964844,269.9833374023437,269.2601623535156,283.615478515625,293.2770690917969,291.1353454589844,1.0,0.172105461359024,1.0,1.0,0.9709230661392212,1.0,-0.9063846468925476,0.3764411211013794,0.5299435257911682,0.1989820301532745,0.0,0.0,0.314511239528656,24.11905288696289,28.0,-0.1681401878595352,-6879.8466796875,79.4460220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,305.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1547399163246154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225673571228981,0.2256780266761779,-4.454465852177236e-06,0.0,0.0001570413442095,0.0,0.0,9.52956199645996,0.0,0.0,0.0,0.2919942438602447,4.0,0.0,1.0
321660,293.11785888671875,297.1499938964844,293.1499938964844,0.0488179996609687,-1373.0343017578125,304.1460266113281,0.7165406346321106,0.0963393673300743,0.087099052965641,293.1018981933594,297.1499938964844,293.1499938964844,0.0685221925377845,-1801.448974609375,304.1446533203125,0.7684287428855896,0.1203030496835708,0.1142877787351608,293.1053161621094,297.1499938964844,293.1499938964844,0.0663818269968032,-1300.9903564453125,304.1449584960937,0.7626943588256836,0.1175952181220054,0.0825357064604759,292.9847717285156,297.1499938964844,293.1499938964844,0.1842929422855377,-3935.5810546875,304.1438903808594,0.997949481010437,0.2929173707962036,0.2497004121541977,293.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.571815013885498,0.050000000745058,0.2281510531902313,291.1321105957031,291.1499938964844,269.9466552734375,269.224853515625,283.5946655273437,293.27398681640625,291.1307678222656,1.0,0.1737889945507049,1.0,1.0,0.9709977507591248,1.0,-0.9141945242881776,0.3798384666442871,0.5343560576438904,0.2010010331869125,0.0,0.0,0.3170181214809418,24.593482971191406,31.0,-7.410163402557373,-6938.05419921875,81.60584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.787109375,18000.0,0.0,0.0,0.1554810404777526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275912314653396,0.2275956869125366,-4.458779130800394e-06,0.0,0.0001577934890519,0.0,0.0,9.626623153686523,0.0,0.0,0.0,0.2923885583877563,4.0,0.0,1.0
321720,293.11785888671875,297.1499938964844,293.1499938964844,0.0488179996609687,-1373.0343017578125,304.1460266113281,0.7165406346321106,0.0963393673300743,0.087099052965641,293.1018981933594,297.1499938964844,293.1499938964844,0.0685221925377845,-1801.448974609375,304.1446533203125,0.7684287428855896,0.1203030496835708,0.1142877787351608,293.1053161621094,297.1499938964844,293.1499938964844,0.0663818269968032,-1300.9903564453125,304.1449584960937,0.7626943588256836,0.1175952181220054,0.0825357064604759,292.9847717285156,297.1499938964844,293.1499938964844,0.1842929422855377,-3935.5810546875,304.1438903808594,0.997949481010437,0.2929173707962036,0.2497004121541977,293.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.571815013885498,0.050000000745058,0.2281510531902313,291.1321105957031,291.1499938964844,269.9466552734375,269.224853515625,283.5946655273437,293.27398681640625,291.1307678222656,1.0,0.1737889945507049,1.0,1.0,0.9709977507591248,1.0,-0.9141945242881776,0.3798384666442871,0.5343560576438904,0.2010010331869125,0.0,0.0,0.3170181214809418,24.593482971191406,31.0,-7.410163402557373,-6938.05419921875,81.60584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.787109375,18000.0,0.0,0.0,0.1554810404777526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275912314653396,0.2275956869125366,-4.458779130800394e-06,0.0,0.0001577934890519,0.0,0.0,9.626623153686523,0.0,0.0,0.0,0.2923885583877563,4.0,0.0,1.0
321780,293.11724853515625,297.1499938964844,293.1499938964844,0.0497189946472644,-1388.0863037109375,304.1458740234375,0.7137218117713928,0.0972796529531478,0.0879744589328765,293.10125732421875,297.1499938964844,293.1499938964844,0.0696971639990806,-1823.7239990234373,304.1445007324219,0.765686571598053,0.1216535866260528,0.1155965775251388,293.1046447753906,297.1499938964844,293.1499938964844,0.0674985498189926,-1316.507568359375,304.144775390625,0.7598984241485596,0.1188625916838646,0.0834448039531707,292.9939270019531,297.1499938964844,293.1499938964844,0.1902661770582199,-4039.0439453125,304.13592529296875,0.998797595500946,0.2952673137187958,0.2561875879764557,293.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5668286085128784,0.050000000745058,0.2282941341400146,291.120361328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5723571777344,293.2710876464844,291.118408203125,1.0,0.1764904558658599,1.0,1.0,0.9710724353790284,1.0,-0.925863802433014,0.3849035501480102,0.5409602522850037,0.2040749788284301,0.0,0.0,0.3217160403728485,25.50082969665528,25.0,-15.321584701538086,-7028.271484375,85.20433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,305.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.234375,18000.0,0.0,0.0,0.1563524305820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311373203992843,0.2311417758464813,-4.465730398806045e-06,0.0,0.0001586778380442,0.0,0.0,9.804835319519045,0.0,0.0,0.0,0.2931002378463745,4.0,0.0,1.0
321840,293.11724853515625,297.1499938964844,293.1499938964844,0.0497189946472644,-1388.0863037109375,304.1458740234375,0.7137218117713928,0.0972796529531478,0.0879744589328765,293.10125732421875,297.1499938964844,293.1499938964844,0.0696971639990806,-1823.7239990234373,304.1445007324219,0.765686571598053,0.1216535866260528,0.1155965775251388,293.1046447753906,297.1499938964844,293.1499938964844,0.0674985498189926,-1316.507568359375,304.144775390625,0.7598984241485596,0.1188625916838646,0.0834448039531707,292.9939270019531,297.1499938964844,293.1499938964844,0.1902661770582199,-4039.0439453125,304.13592529296875,0.998797595500946,0.2952673137187958,0.2561875879764557,293.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5668286085128784,0.050000000745058,0.2282941341400146,291.120361328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5723571777344,293.2710876464844,291.118408203125,1.0,0.1764904558658599,1.0,1.0,0.9710724353790284,1.0,-0.925863802433014,0.3849035501480102,0.5409602522850037,0.2040749788284301,0.0,0.0,0.3217160403728485,25.50082969665528,25.0,-15.321584701538086,-7028.271484375,85.20433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,305.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.234375,18000.0,0.0,0.0,0.1563524305820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311373203992843,0.2311417758464813,-4.465730398806045e-06,0.0,0.0001586778380442,0.0,0.0,9.804835319519045,0.0,0.0,0.0,0.2931002378463745,4.0,0.0,1.0
