time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321900,293.116943359375,297.1499938964844,293.1499938964844,0.0501544401049613,-1395.367431640625,304.14581298828125,0.7144277691841125,0.0977533087134361,0.0883994996547699,293.1009216308594,297.1499938964844,293.1499938964844,0.070270299911499,-1834.61181640625,304.1444396972656,0.7666383981704712,0.1223336309194564,0.1162388250231742,293.1043395996094,297.1499938964844,293.1499938964844,0.0680415481328964,-1324.068115234375,304.1447448730469,0.7607740759849548,0.1194995269179344,0.0838894546031951,293.0002746582031,297.1499938964844,293.1499938964844,0.1909188479185104,-4049.66552734375,304.13739013671875,0.9988557696342468,0.2959921956062317,0.2567164897918701,293.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5664187073707581,0.050000000745058,0.2283060997724533,291.11456298828125,291.1499938964844,269.89166259765625,269.1719055175781,283.5626525878906,293.269775390625,291.11358642578125,1.0,0.1766890734434127,1.0,1.0,0.9711097478866576,1.0,-0.9283314347267152,0.3859704732894897,0.5423609614372253,0.2047369927167892,0.0,0.0,0.324672669172287,25.59576797485352,25.0,-11.703880310058594,-7070.90185546875,85.82193756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.765625,18000.0,0.0,0.0,0.1568855494260788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336061745882034,0.2336106449365615,-4.470980456972029e-06,0.0,0.0001592188928043,0.0,0.0,9.93041706085205,0.0,0.0,0.0,0.293601930141449,4.0,0.0,1.0
321960,293.1166381835937,297.1499938964844,293.1499938964844,0.0505442433059215,-1401.8070068359375,304.1458740234375,0.7168948650360107,0.0982304587960243,0.0888190269470214,293.1006164550781,297.1499938964844,293.1499938964844,0.0707914158701896,-1844.4268798828125,304.1445007324219,0.76955646276474,0.12301766872406,0.11687583476305,293.10400390625,297.1499938964844,293.1499938964844,0.0685324966907501,-1330.8419189453125,304.1448059082031,0.7635746598243713,0.1201395243406295,0.0843295380473136,293.00390625,297.1499938964844,293.1499938964844,0.1894579082727432,-4023.657958984375,304.1423645019531,0.9986612200737,0.2971737086772918,0.2550017237663269,293.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5677456259727478,0.050000000745058,0.2282671481370926,291.1152038574219,291.1499938964844,269.8733215332031,269.1542663574219,283.5540771484375,293.2685546875,291.1168518066406,1.0,0.1762485057115554,1.0,1.0,0.9711869955062866,1.0,-0.928024411201477,0.3858470618724823,0.5421773791313171,0.2046224623918533,0.0,0.0,0.3269714713096618,25.38351821899414,25.0,1.5322110652923584,-7103.2705078125,85.42833709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91619873046875,305.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.40234375,18000.0,0.0,0.0,0.1574780344963073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236032947897911,0.2360374331474304,-4.47711136075668e-06,0.0,0.0001598201924934,0.0,0.0,10.05646514892578,0.0,0.0,0.0,0.294106125831604,4.0,0.0,1.0
322020,293.1161499023437,297.1499938964844,293.1499938964844,0.0512650869786739,-1413.6024169921875,304.14605712890625,0.7204691171646118,0.0991748720407486,0.0896621942520141,293.1000671386719,297.1499938964844,293.1499938964844,0.0717637538909912,-1862.6307373046875,304.14471435546875,0.7739985585212708,0.1243766248226165,0.1181552931666374,293.103515625,297.1499938964844,293.1499938964844,0.0694441720843315,-1343.338134765625,304.14501953125,0.7678103446960449,0.1214086934924125,0.08521219342947,293.0045166015625,297.1499938964844,293.1499938964844,0.1876933872699737,-3992.297119140625,304.1477355957031,0.9984367489814758,0.3007405996322632,0.2531890571117401,293.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5691426396369934,0.050000000745058,0.2282266467809677,291.1292419433594,291.1499938964844,269.836669921875,269.11895751953125,283.5361022949219,293.2661437988281,291.1305236816406,1.0,0.1761673241853714,1.0,1.0,0.9713413715362548,1.0,-0.929405689239502,0.386478990316391,0.5429267287254333,0.2048920392990112,0.0,0.0,0.328778326511383,25.18248176574707,28.0,11.710081100463867,-7138.970703125,85.37303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,305.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1587469726800918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384122610092163,0.2384167462587356,-4.486088982957881e-06,0.0,0.0001611079933354,0.0,0.0,10.187015533447266,0.0,0.0,0.0,0.2946600914001465,4.0,0.0,1.0
322080,293.1161499023437,297.1499938964844,293.1499938964844,0.0512650869786739,-1413.6024169921875,304.14605712890625,0.7204691171646118,0.0991748720407486,0.0896621942520141,293.1000671386719,297.1499938964844,293.1499938964844,0.0717637538909912,-1862.6307373046875,304.14471435546875,0.7739985585212708,0.1243766248226165,0.1181552931666374,293.103515625,297.1499938964844,293.1499938964844,0.0694441720843315,-1343.338134765625,304.14501953125,0.7678103446960449,0.1214086934924125,0.08521219342947,293.0045166015625,297.1499938964844,293.1499938964844,0.1876933872699737,-3992.297119140625,304.1477355957031,0.9984367489814758,0.3007405996322632,0.2531890571117401,293.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5691426396369934,0.050000000745058,0.2282266467809677,291.1292419433594,291.1499938964844,269.836669921875,269.11895751953125,283.5361022949219,293.2661437988281,291.1305236816406,1.0,0.1761673241853714,1.0,1.0,0.9713413715362548,1.0,-0.929405689239502,0.386478990316391,0.5429267287254333,0.2048920392990112,0.0,0.0,0.328778326511383,25.18248176574707,28.0,11.710081100463867,-7138.970703125,85.37303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,305.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1587469726800918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384122610092163,0.2384167462587356,-4.486088982957881e-06,0.0,0.0001611079933354,0.0,0.0,10.187015533447266,0.0,0.0,0.0,0.2946600914001465,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0520657151937484,-1426.9344482421875,304.1460266113281,0.7210578918457031,0.1001118794083595,0.0905143544077873,293.09967041015625,297.1499938964844,293.1499938964844,0.072825126349926,-1882.795654296875,304.14471435546875,0.7750414609909058,0.125726044178009,0.1194429919123649,293.10308837890625,297.1499938964844,293.1499938964844,0.070443645119667,-1357.251708984375,304.14501953125,0.7687146663665771,0.1226692125201225,0.0861009135842323,293.0049133300781,297.1499938964844,293.1499938964844,0.1894622445106506,-4022.883056640625,304.1453552246094,0.9986844062805176,0.3043581843376159,0.2551984786987304,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5675934553146362,0.050000000745058,0.2282714396715164,291.1308898925781,291.1499938964844,269.79998779296875,269.0836486816406,283.5160522460937,293.2636413574219,291.1300964355469,1.0,0.1774113625288009,1.0,1.0,0.971495807170868,1.0,-0.9355039596557616,0.3891529142856598,0.5463510751724243,0.2064349353313446,0.0,0.0,0.3310621678829193,25.495994567871094,31.0,0.0243460442870855,-7183.01708984375,87.03581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,305.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.1600175946950912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401726692914962,0.2401771694421768,-4.490825176617364e-06,0.0,0.0001623975113034,0.0,0.0,10.27989673614502,0.0,0.0,0.0,0.295052170753479,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0520657151937484,-1426.9344482421875,304.1460266113281,0.7210578918457031,0.1001118794083595,0.0905143544077873,293.09967041015625,297.1499938964844,293.1499938964844,0.072825126349926,-1882.795654296875,304.14471435546875,0.7750414609909058,0.125726044178009,0.1194429919123649,293.10308837890625,297.1499938964844,293.1499938964844,0.070443645119667,-1357.251708984375,304.14501953125,0.7687146663665771,0.1226692125201225,0.0861009135842323,293.0049133300781,297.1499938964844,293.1499938964844,0.1894622445106506,-4022.883056640625,304.1453552246094,0.9986844062805176,0.3043581843376159,0.2551984786987304,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5675934553146362,0.050000000745058,0.2282714396715164,291.1308898925781,291.1499938964844,269.79998779296875,269.0836486816406,283.5160522460937,293.2636413574219,291.1300964355469,1.0,0.1774113625288009,1.0,1.0,0.971495807170868,1.0,-0.9355039596557616,0.3891529142856598,0.5463510751724243,0.2064349353313446,0.0,0.0,0.3310621678829193,25.495994567871094,31.0,0.0243460442870855,-7183.01708984375,87.03581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,305.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.1600175946950912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401726692914962,0.2401771694421768,-4.490825176617364e-06,0.0,0.0001623975113034,0.0,0.0,10.27989673614502,0.0,0.0,0.0,0.295052170753479,4.0,0.0,1.0
322260,293.1154479980469,297.1499938964844,293.1499938964844,0.0529302954673767,-1441.49755859375,304.1459045410156,0.7190773487091064,0.1010460704565048,0.0913789048790931,293.0993347167969,297.1499938964844,293.1499938964844,0.0739558190107345,-1904.496826171875,304.14459228515625,0.7731010317802429,0.1270707547664642,0.1207414418458938,293.1027526855469,297.1499938964844,293.1499938964844,0.0715127438306808,-1372.293701171875,304.1448974609375,0.7666984796524048,0.1239264085888862,0.0869987532496452,293.0122985839844,297.1499938964844,293.1499938964844,0.1943304240703582,-4106.81201171875,304.13873291015625,0.9990000128746032,0.3065565228462219,0.2604856491088867,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5634841322898865,0.050000000745058,0.2283935099840164,291.1225280761719,291.1499938964844,269.7633361816406,269.04833984375,283.49420166015625,293.2611083984375,291.1210327148437,1.0,0.1797366589307785,1.0,1.0,0.9715947508811952,1.0,-0.9456687569618224,0.3935911059379577,0.5520777106285095,0.2090892195701599,0.0,0.0,0.3352330327033996,26.27434539794922,34.0,-10.15139102935791,-7262.0380859375,90.25948333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,305.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.775390625,18000.0,0.0,0.0,0.1613563597202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435190975666046,0.2435235977172851,-4.497869667829946e-06,0.0,0.0001637561945244,0.0,0.0,10.452998161315918,0.0,0.0,0.0,0.2957484722137451,4.0,0.0,1.0
322320,293.1154479980469,297.1499938964844,293.1499938964844,0.0529302954673767,-1441.49755859375,304.1459045410156,0.7190773487091064,0.1010460704565048,0.0913789048790931,293.0993347167969,297.1499938964844,293.1499938964844,0.0739558190107345,-1904.496826171875,304.14459228515625,0.7731010317802429,0.1270707547664642,0.1207414418458938,293.1027526855469,297.1499938964844,293.1499938964844,0.0715127438306808,-1372.293701171875,304.1448974609375,0.7666984796524048,0.1239264085888862,0.0869987532496452,293.0122985839844,297.1499938964844,293.1499938964844,0.1943304240703582,-4106.81201171875,304.13873291015625,0.9990000128746032,0.3065565228462219,0.2604856491088867,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5634841322898865,0.050000000745058,0.2283935099840164,291.1225280761719,291.1499938964844,269.7633361816406,269.04833984375,283.49420166015625,293.2611083984375,291.1210327148437,1.0,0.1797366589307785,1.0,1.0,0.9715947508811952,1.0,-0.9456687569618224,0.3935911059379577,0.5520777106285095,0.2090892195701599,0.0,0.0,0.3352330327033996,26.27434539794922,34.0,-10.15139102935791,-7262.0380859375,90.25948333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,305.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.775390625,18000.0,0.0,0.0,0.1613563597202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435190975666046,0.2435235977172851,-4.497869667829946e-06,0.0,0.0001637561945244,0.0,0.0,10.452998161315918,0.0,0.0,0.0,0.2957484722137451,4.0,0.0,1.0
322380,293.1152038574219,297.1499938964844,293.1499938964844,0.0538128763437271,-1456.440185546875,304.14581298828125,0.7150344252586365,0.1019670367240905,0.0922482088208198,293.0990905761719,297.1499938964844,293.1499938964844,0.0751068368554115,-1926.697509765625,304.1444702148437,0.7688807249069214,0.1284044086933136,0.122045874595642,293.1025390625,297.1499938964844,293.1499938964844,0.0726008564233779,-1387.6827392578125,304.144775390625,0.7624537944793701,0.1251701116561889,0.0879001170396804,293.02850341796875,297.1499938964844,293.1499938964844,0.2015051841735839,-4229.34033203125,304.1305236816406,0.9990000128746032,0.3067734539508819,0.268198162317276,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5574181079864502,0.050000000745058,0.2285828739404678,291.1113586425781,291.1499938964844,269.7266540527344,269.0130310058594,283.4709777832031,293.2588806152344,291.1097412109375,1.0,0.1829459965229034,1.0,1.0,0.9716936945915222,1.0,-0.9588426947593688,0.399347573518753,0.5594951510429382,0.2125558108091354,0.0,0.0,0.3411172032356262,27.45157623291016,25.0,-14.675833702087402,-7371.115234375,94.80182647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,305.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.830078125,18000.0,0.0,0.0,0.1629054546356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248564064502716,0.2485685646533966,-4.509343852987513e-06,0.0,0.000165328325238,0.0,0.0,10.717818260192873,0.0,0.0,0.0,0.296817809343338,4.0,0.0,1.0
322440,293.1152038574219,297.1499938964844,293.1499938964844,0.0538128763437271,-1456.440185546875,304.14581298828125,0.7150344252586365,0.1019670367240905,0.0922482088208198,293.0990905761719,297.1499938964844,293.1499938964844,0.0751068368554115,-1926.697509765625,304.1444702148437,0.7688807249069214,0.1284044086933136,0.122045874595642,293.1025390625,297.1499938964844,293.1499938964844,0.0726008564233779,-1387.6827392578125,304.144775390625,0.7624537944793701,0.1251701116561889,0.0879001170396804,293.02850341796875,297.1499938964844,293.1499938964844,0.2015051841735839,-4229.34033203125,304.1305236816406,0.9990000128746032,0.3067734539508819,0.268198162317276,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5574181079864502,0.050000000745058,0.2285828739404678,291.1113586425781,291.1499938964844,269.7266540527344,269.0130310058594,283.4709777832031,293.2588806152344,291.1097412109375,1.0,0.1829459965229034,1.0,1.0,0.9716936945915222,1.0,-0.9588426947593688,0.399347573518753,0.5594951510429382,0.2125558108091354,0.0,0.0,0.3411172032356262,27.45157623291016,25.0,-14.675833702087402,-7371.115234375,94.80182647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,305.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.830078125,18000.0,0.0,0.0,0.1629054546356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248564064502716,0.2485685646533966,-4.509343852987513e-06,0.0,0.000165328325238,0.0,0.0,10.717818260192873,0.0,0.0,0.0,0.296817809343338,4.0,0.0,1.0
322500,293.1150817871094,297.1499938964844,293.1499938964844,0.0542260520160198,-1463.4342041015625,304.14581298828125,0.7160876393318176,0.1024311184883117,0.0926613062620163,293.09893798828125,297.1499938964844,293.1499938964844,0.0756553933024406,-1937.2801513671875,304.1444702148437,0.7702286839485168,0.1290760487318039,0.1226767152547836,293.1024169921875,297.1499938964844,293.1499938964844,0.0731166228652,-1394.9788818359375,304.1448059082031,0.7637137174606323,0.125794917345047,0.0883338004350662,293.03778076171875,297.1499938964844,293.1499938964844,0.2017049193382263,-4231.697265625,304.1338195800781,0.9990000128746032,0.3064869046211242,0.2681809067726135,293.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.557431697845459,0.050000000745058,0.2285823374986648,291.1066589355469,291.1499938964844,269.7083435058594,268.995361328125,283.461669921875,293.2579345703125,291.1063537597656,1.0,0.1828739494085312,1.0,1.0,0.9717431664466858,1.0,-0.9606003165245056,0.4001080989837646,0.560492217540741,0.2130360156297683,0.0,0.0,0.3444957733154297,27.47173118591309,25.0,-8.513015747070312,-7416.46142578125,95.19182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80078125,305.75115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.638671875,18000.0,0.0,0.0,0.16379114985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516765594482422,0.2516810595989227,-4.516856733971508e-06,0.0,0.0001662271970417,0.0,0.0,10.883398056030272,0.0,0.0,0.0,0.2974883019924164,4.0,0.0,1.0
322560,293.1149597167969,297.1499938964844,293.1499938964844,0.0545745976269245,-1469.2225341796875,304.1459350585937,0.7196035385131836,0.1029007583856582,0.0930652692914009,293.0987854003906,297.1499938964844,293.1499938964844,0.0761303305625915,-1946.31201171875,304.1446228027344,0.7744031548500061,0.1297532618045807,0.1232981830835342,293.1022644042969,297.1499938964844,293.1499938964844,0.0735591128468513,-1401.1435546875,304.1449279785156,0.7677404880523682,0.1264243721961975,0.0887598097324371,293.0426330566406,297.1499938964844,293.1499938964844,0.1989500671625137,-4183.4267578125,304.1418151855469,0.9990000128746032,0.3069528341293335,0.2650647461414337,293.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5598906874656677,0.050000000745058,0.2285040766000747,291.1106872558594,291.1499938964844,269.69000244140625,268.9776916503906,283.4541931152344,293.25701904296875,291.1136169433594,1.0,0.1818732470273971,1.0,1.0,0.9718480110168456,1.0,-0.958510398864746,0.3992030918598175,0.559307336807251,0.2124486565589904,0.0,0.0,0.3467715382575989,27.026914596557617,25.0,9.231393814086914,-7445.060546875,94.04114532470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7794494628906,305.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5,18000.0,0.0,0.0,0.1647244691848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545116245746612,0.2545161545276642,-4.525073563854676e-06,0.0,0.0001671743957558,0.0,0.0,11.038219451904297,0.0,0.0,0.0,0.2981131672859192,4.0,0.0,1.0
322620,293.11474609375,297.1499938964844,293.1499938964844,0.0552102774381637,-1479.645263671875,304.146240234375,0.7245218753814697,0.1038284972310066,0.0938838049769401,293.0985717773437,297.1499938964844,293.1499938964844,0.0770049840211868,-1962.79638671875,304.1449584960937,0.7805142402648926,0.1310956180095672,0.1245521083474159,293.1020812988281,297.1499938964844,293.1499938964844,0.0743692815303802,-1412.321044921875,304.145263671875,0.7736111283302307,0.1276701986789703,0.0896187052130699,293.0418701171875,297.1499938964844,293.1499938964844,0.1953231394290924,-4120.17138671875,304.150390625,0.9990000128746032,0.3098121583461761,0.2613390982151031,293.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5628163814544678,0.050000000745058,0.2284134626388549,291.13311767578125,291.1499938964844,269.6533203125,268.9423828125,283.4377136230469,293.25518798828125,291.135009765625,1.0,0.181142121553421,1.0,1.0,0.9720577001571656,1.0,-0.9574459791183472,0.3987721800804138,0.5586737990379333,0.2120562195777893,0.0,0.0,0.3474442362785339,26.52733993530273,28.0,20.094486236572266,-7462.65185546875,93.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496643066406,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.962890625,18000.0,0.0,0.0,0.1665721088647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25628462433815,0.2562891840934753,-4.534846539172577e-06,0.0,0.0001690495264483,0.0,0.0,11.14625072479248,0.0,0.0,0.0,0.2985911071300506,4.0,0.0,1.0
322680,293.11474609375,297.1499938964844,293.1499938964844,0.0552102774381637,-1479.645263671875,304.146240234375,0.7245218753814697,0.1038284972310066,0.0938838049769401,293.0985717773437,297.1499938964844,293.1499938964844,0.0770049840211868,-1962.79638671875,304.1449584960937,0.7805142402648926,0.1310956180095672,0.1245521083474159,293.1020812988281,297.1499938964844,293.1499938964844,0.0743692815303802,-1412.321044921875,304.145263671875,0.7736111283302307,0.1276701986789703,0.0896187052130699,293.0418701171875,297.1499938964844,293.1499938964844,0.1953231394290924,-4120.17138671875,304.150390625,0.9990000128746032,0.3098121583461761,0.2613390982151031,293.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5628163814544678,0.050000000745058,0.2284134626388549,291.13311767578125,291.1499938964844,269.6533203125,268.9423828125,283.4377136230469,293.25518798828125,291.135009765625,1.0,0.181142121553421,1.0,1.0,0.9720577001571656,1.0,-0.9574459791183472,0.3987721800804138,0.5586737990379333,0.2120562195777893,0.0,0.0,0.3474442362785339,26.52733993530273,28.0,20.094486236572266,-7462.65185546875,93.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496643066406,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.962890625,18000.0,0.0,0.0,0.1665721088647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25628462433815,0.2562891840934753,-4.534846539172577e-06,0.0,0.0001690495264483,0.0,0.0,11.14625072479248,0.0,0.0,0.0,0.2985911071300506,4.0,0.0,1.0
322740,293.1145935058594,297.1499938964844,293.1499938964844,0.0559631809592247,-1492.331787109375,304.146240234375,0.7262051105499268,0.1047537177801132,0.0947164893150329,293.0984191894531,297.1499938964844,293.1499938964844,0.0780114606022834,-1982.1632080078125,304.1449584960937,0.7828558087348938,0.1324311941862106,0.1258178353309631,293.1019592285156,297.1499938964844,293.1499938964844,0.0753103792667388,-1425.598388671875,304.145263671875,0.7757918238639832,0.1289125084877014,0.0904876515269279,293.0388488769531,297.1499938964844,293.1499938964844,0.1955788284540176,-4124.68896484375,304.14959716796875,0.9990000128746032,0.313172698020935,0.2617231905460357,293.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5625154972076416,0.050000000745058,0.2284225970506668,291.13775634765625,291.1499938964844,269.6166687011719,268.9070739746094,283.418701171875,293.2529602050781,291.1373291015625,1.0,0.1818384081125259,1.0,1.0,0.9722673892974854,1.0,-0.9614771008491516,0.4005571007728576,0.560920000076294,0.2130433619022369,0.0,0.0,0.3485866785049438,26.62565803527832,31.0,5.070691585540772,-7490.1435546875,93.98700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,305.781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1682263165712356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570579051971435,0.2570624351501465,-4.537486802291824e-06,0.0,0.0001707283227005,0.0,0.0,11.189739227294922,0.0,0.0,0.0,0.2987885177135467,4.0,0.0,1.0
322800,293.1145935058594,297.1499938964844,293.1499938964844,0.0559631809592247,-1492.331787109375,304.146240234375,0.7262051105499268,0.1047537177801132,0.0947164893150329,293.0984191894531,297.1499938964844,293.1499938964844,0.0780114606022834,-1982.1632080078125,304.1449584960937,0.7828558087348938,0.1324311941862106,0.1258178353309631,293.1019592285156,297.1499938964844,293.1499938964844,0.0753103792667388,-1425.598388671875,304.145263671875,0.7757918238639832,0.1289125084877014,0.0904876515269279,293.0388488769531,297.1499938964844,293.1499938964844,0.1955788284540176,-4124.68896484375,304.14959716796875,0.9990000128746032,0.313172698020935,0.2617231905460357,293.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5625154972076416,0.050000000745058,0.2284225970506668,291.13775634765625,291.1499938964844,269.6166687011719,268.9070739746094,283.418701171875,293.2529602050781,291.1373291015625,1.0,0.1818384081125259,1.0,1.0,0.9722673892974854,1.0,-0.9614771008491516,0.4005571007728576,0.560920000076294,0.2130433619022369,0.0,0.0,0.3485866785049438,26.62565803527832,31.0,5.070691585540772,-7490.1435546875,93.98700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,305.781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1682263165712356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570579051971435,0.2570624351501465,-4.537486802291824e-06,0.0,0.0001707283227005,0.0,0.0,11.189739227294922,0.0,0.0,0.0,0.2987885177135467,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0567941963672637,-1506.5196533203125,304.1460876464844,0.7252066731452942,0.1056862100958824,0.0955712720751762,293.0982360839844,297.1499938964844,293.1499938964844,0.0791015997529029,-2003.35693359375,304.1448059082031,0.7819809913635254,0.1337698847055435,0.1271023601293563,293.1017761230469,297.1499938964844,293.1499938964844,0.0763373672962188,-1440.248291015625,304.1451416015625,0.7748237252235413,0.130162626504898,0.0913738757371902,293.0419921875,297.1499938964844,293.1499938964844,0.1991021633148193,-4185.36328125,304.143798828125,0.9990000128746032,0.3153647780418396,0.2655642926692962,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5594968199729919,0.050000000745058,0.2285162508487701,291.1316223144531,291.1499938964844,269.5799865722656,268.87176513671875,283.3973999023437,293.2504577636719,291.13037109375,1.0,0.1836951076984405,1.0,1.0,0.9723702669143676,1.0,-0.969829797744751,0.4042271077632904,0.5656026601791382,0.2152089476585388,0.0,0.0,0.351384699344635,27.231529235839844,34.0,-7.0414018630981445,-7554.9052734375,96.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538452148437,305.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.833984375,18000.0,0.0,0.0,0.169747844338417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593326270580292,0.2593371570110321,-4.542222995951306e-06,0.0,0.0001722724846331,0.0,0.0,11.310956954956056,0.0,0.0,0.0,0.2992773354053497,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0567941963672637,-1506.5196533203125,304.1460876464844,0.7252066731452942,0.1056862100958824,0.0955712720751762,293.0982360839844,297.1499938964844,293.1499938964844,0.0791015997529029,-2003.35693359375,304.1448059082031,0.7819809913635254,0.1337698847055435,0.1271023601293563,293.1017761230469,297.1499938964844,293.1499938964844,0.0763373672962188,-1440.248291015625,304.1451416015625,0.7748237252235413,0.130162626504898,0.0913738757371902,293.0419921875,297.1499938964844,293.1499938964844,0.1991021633148193,-4185.36328125,304.143798828125,0.9990000128746032,0.3153647780418396,0.2655642926692962,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5594968199729919,0.050000000745058,0.2285162508487701,291.1316223144531,291.1499938964844,269.5799865722656,268.87176513671875,283.3973999023437,293.2504577636719,291.13037109375,1.0,0.1836951076984405,1.0,1.0,0.9723702669143676,1.0,-0.969829797744751,0.4042271077632904,0.5656026601791382,0.2152089476585388,0.0,0.0,0.351384699344635,27.231529235839844,34.0,-7.0414018630981445,-7554.9052734375,96.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538452148437,305.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.833984375,18000.0,0.0,0.0,0.169747844338417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593326270580292,0.2593371570110321,-4.542222995951306e-06,0.0,0.0001722724846331,0.0,0.0,11.310956954956056,0.0,0.0,0.0,0.2992773354053497,4.0,0.0,1.0
322980,293.1142883300781,297.1499938964844,293.1499938964844,0.0576622262597084,-1521.4384765625,304.1459655761719,0.722085177898407,0.106617271900177,0.0964421555399894,293.0981140136719,297.1499938964844,293.1499938964844,0.0802318304777145,-2025.4404296875,304.1446533203125,0.7785874605178833,0.1351075172424316,0.1284029632806778,293.1016540527344,297.1499938964844,293.1499938964844,0.0774052813649177,-1455.5653076171875,304.1449890136719,0.7713919281959534,0.1314125955104828,0.0922734439373016,293.05389404296875,297.1499938964844,293.1499938964844,0.2051451057195663,-4288.40576171875,304.1357727050781,0.9990000128746032,0.3157021701335907,0.272054523229599,293.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5543663501739502,0.050000000745058,0.228682205080986,291.1213073730469,291.1499938964844,269.5433349609375,268.83642578125,283.3744201660156,293.2480163574219,291.1197509765625,1.0,0.1865110993385315,1.0,1.0,0.97247314453125,1.0,-0.9815037846565248,0.4093556702136993,0.5721481442451477,0.2182685434818267,0.0,0.0,0.3558796048164367,28.267410278320312,25.0,-13.450048446655272,-7651.939453125,100.8525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,305.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.630859375,18000.0,0.0,0.0,0.1712826639413833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632841765880584,0.2632887065410614,-4.551358870230615e-06,0.0,0.0001738301216391,0.0,0.0,11.524858474731444,0.0,0.0,0.0,0.3001432716846466,4.0,0.0,1.0
323040,293.1142883300781,297.1499938964844,293.1499938964844,0.0576622262597084,-1521.4384765625,304.1459655761719,0.722085177898407,0.106617271900177,0.0964421555399894,293.0981140136719,297.1499938964844,293.1499938964844,0.0802318304777145,-2025.4404296875,304.1446533203125,0.7785874605178833,0.1351075172424316,0.1284029632806778,293.1016540527344,297.1499938964844,293.1499938964844,0.0774052813649177,-1455.5653076171875,304.1449890136719,0.7713919281959534,0.1314125955104828,0.0922734439373016,293.05389404296875,297.1499938964844,293.1499938964844,0.2051451057195663,-4288.40576171875,304.1357727050781,0.9990000128746032,0.3157021701335907,0.272054523229599,293.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5543663501739502,0.050000000745058,0.228682205080986,291.1213073730469,291.1499938964844,269.5433349609375,268.83642578125,283.3744201660156,293.2480163574219,291.1197509765625,1.0,0.1865110993385315,1.0,1.0,0.97247314453125,1.0,-0.9815037846565248,0.4093556702136993,0.5721481442451477,0.2182685434818267,0.0,0.0,0.3558796048164367,28.267410278320312,25.0,-13.450048446655272,-7651.939453125,100.8525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,305.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.630859375,18000.0,0.0,0.0,0.1712826639413833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632841765880584,0.2632887065410614,-4.551358870230615e-06,0.0,0.0001738301216391,0.0,0.0,11.524858474731444,0.0,0.0,0.0,0.3001432716846466,4.0,0.0,1.0
323100,293.1141662597656,297.1499938964844,293.1499938964844,0.0580734200775623,-1528.50830078125,304.1459350585937,0.7234663367271423,0.1070908606052398,0.09685979783535,293.0980224609375,297.1499938964844,293.1499938964844,0.0807752311229705,-2036.0557861328125,304.1446533203125,0.7803713083267212,0.1357851326465606,0.1290353536605835,293.1015319824219,297.1499938964844,293.1499938964844,0.0779170244932174,-1462.905029296875,304.1449584960937,0.773090660572052,0.1320455968379974,0.0927095785737037,293.06109619140625,297.1499938964844,293.1499938964844,0.204876497387886,-4282.9873046875,304.13897705078125,0.9990000128746032,0.3155053853988647,0.2715461552143097,293.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5547687411308289,0.050000000745058,0.2286687493324279,291.11669921875,291.1499938964844,269.5249938964844,268.8187866210937,283.36529541015625,293.2468566894531,291.1164245605469,1.0,0.1862677633762359,1.0,1.0,0.9725245833396912,1.0,-0.9826666712760924,0.4098547399044037,0.5728119015693665,0.2186001539230346,0.0,0.0,0.3585802614688873,28.21155166625977,25.0,-7.976869583129883,-7691.81884765625,101.00546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552795410156,305.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.173828125,18000.0,0.0,0.0,0.1720937937498092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658783495426178,0.2658829092979431,-4.557807642413536e-06,0.0,0.0001746533234836,0.0,0.0,11.66721534729004,0.0,0.0,0.0,0.3007204234600067,4.0,0.0,1.0
323160,293.114013671875,297.1499938964844,293.1499938964844,0.0584212504327297,-1534.3768310546875,304.14605712890625,0.7272307872772217,0.1075727492570877,0.0972708985209465,293.0978698730469,297.1499938964844,293.1499938964844,0.0812453180551529,-2045.1019287109373,304.144775390625,0.7850125432014465,0.1364708095788955,0.129660815000534,293.1014099121094,297.1499938964844,293.1499938964844,0.07835653424263,-1469.110107421875,304.14508056640625,0.7775984406471252,0.1326863020658493,0.0931403040885925,293.0638732910156,297.1499938964844,293.1499938964844,0.2017103880643844,-4228.0673828125,304.1467590332031,0.9990000128746032,0.3160788416862488,0.2680101096630096,293.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5575661659240723,0.050000000745058,0.2285774201154709,291.1207580566406,291.1499938964844,269.50665283203125,268.8011169433594,283.358154296875,293.2457275390625,291.1235656738281,1.0,0.1851146817207336,1.0,1.0,0.9726350903511048,1.0,-0.9800761342048644,0.4087176620960235,0.5713584423065186,0.2179004848003387,0.0,0.0,0.3601815700531006,27.690414428710938,28.0,9.084403038024902,-7714.98486328125,99.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75274658203125,305.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.357421875,18000.0,0.0,0.0,0.1729112565517425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681759595870971,0.2681805193424225,-4.564968548947945e-06,0.0,0.0001754829427227,0.0,0.0,11.797398567199709,0.0,0.0,0.0,0.3012443482875824,4.0,0.0,1.0
323220,293.1138610839844,297.1499938964844,293.1499938964844,0.0590940192341804,-1545.6627197265625,304.146240234375,0.7301650643348694,0.1085199490189552,0.0981205999851226,293.09771728515625,297.1499938964844,293.1499938964844,0.0821521505713462,-2062.470703125,304.1449890136719,0.7888378500938416,0.1378259658813476,0.1309407651424408,293.1012268066406,297.1499938964844,293.1499938964844,0.0792030021548271,-1481.00244140625,304.1452941894531,0.7812601923942566,0.1339510828256607,0.0940226539969444,293.0618896484375,297.1499938964844,293.1499938964844,0.200296014547348,-4203.5322265625,304.1498413085937,0.9990000128746032,0.3186610341072082,0.2667722404003143,293.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5585437417030334,0.050000000745058,0.2285460978746414,291.139404296875,291.1499938964844,269.4700012207031,268.76580810546875,283.3402404785156,293.2433776855469,291.1399230957031,1.0,0.1853726953268051,1.0,1.0,0.9728560447692872,1.0,-0.9821633100509644,0.4096560180187225,0.5725072622299194,0.2183719426393509,0.0,0.0,0.3601500689983368,27.54841995239257,31.0,12.265944480895996,-7738.88330078125,99.7908706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583312988281,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.134765625,18000.0,0.0,0.0,0.1744391322135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689795196056366,0.2689840793609619,-4.572013040160528e-06,0.0,0.0001770335511537,0.0,0.0,11.854141235351562,0.0,0.0,0.0,0.3015132546424866,4.0,0.0,1.0
323280,293.1138610839844,297.1499938964844,293.1499938964844,0.0590940192341804,-1545.6627197265625,304.146240234375,0.7301650643348694,0.1085199490189552,0.0981205999851226,293.09771728515625,297.1499938964844,293.1499938964844,0.0821521505713462,-2062.470703125,304.1449890136719,0.7888378500938416,0.1378259658813476,0.1309407651424408,293.1012268066406,297.1499938964844,293.1499938964844,0.0792030021548271,-1481.00244140625,304.1452941894531,0.7812601923942566,0.1339510828256607,0.0940226539969444,293.0618896484375,297.1499938964844,293.1499938964844,0.200296014547348,-4203.5322265625,304.1498413085937,0.9990000128746032,0.3186610341072082,0.2667722404003143,293.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5585437417030334,0.050000000745058,0.2285460978746414,291.139404296875,291.1499938964844,269.4700012207031,268.76580810546875,283.3402404785156,293.2433776855469,291.1399230957031,1.0,0.1853726953268051,1.0,1.0,0.9728560447692872,1.0,-0.9821633100509644,0.4096560180187225,0.5725072622299194,0.2183719426393509,0.0,0.0,0.3601500689983368,27.54841995239257,31.0,12.265944480895996,-7738.88330078125,99.7908706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583312988281,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.134765625,18000.0,0.0,0.0,0.1744391322135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689795196056366,0.2689840793609619,-4.572013040160528e-06,0.0,0.0001770335511537,0.0,0.0,11.854141235351562,0.0,0.0,0.0,0.3015132546424866,4.0,0.0,1.0
323340,293.1137084960937,297.1499938964844,293.1499938964844,0.0599118433892726,-1559.788818359375,304.1461181640625,0.7299781441688538,0.1094630360603332,0.0989812165498733,293.0975952148437,297.1499938964844,293.1499938964844,0.0832288786768913,-2083.553466796875,304.1448669433594,0.7889034748077393,0.1391751617193222,0.1322311460971832,293.1011047363281,297.1499938964844,293.1499938964844,0.080216497182846,-1495.5821533203125,304.1451721191406,0.7812251448631287,0.1352121829986572,0.0949137210845947,293.0631103515625,297.1499938964844,293.1499938964844,0.2027916312217712,-4246.38330078125,304.1456298828125,0.9990000128746032,0.3206573128700256,0.2694811522960663,293.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5564028024673462,0.050000000745058,0.2286148965358734,291.1351013183594,291.1499938964844,269.4333190917969,268.73046875,283.3197326660156,293.2408142089844,291.13409423828125,1.0,0.1868564635515213,1.0,1.0,0.9730769991874696,1.0,-0.9891470670700072,0.412727028131485,0.5764200091362,0.2201910614967346,0.0,0.0,0.3623061776161194,28.006006240844727,34.0,-3.4254579544067383,-7791.76025390625,102.04304504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779235839844,305.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.630859375,18000.0,0.0,0.0,0.1757723242044448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704592049121856,0.2704637944698334,-4.574880222207867e-06,0.0,0.0001783865591278,0.0,0.0,11.934223175048828,0.0,0.0,0.0,0.3018477857112884,4.0,0.0,1.0
323400,293.1137084960937,297.1499938964844,293.1499938964844,0.0599118433892726,-1559.788818359375,304.1461181640625,0.7299781441688538,0.1094630360603332,0.0989812165498733,293.0975952148437,297.1499938964844,293.1499938964844,0.0832288786768913,-2083.553466796875,304.1448669433594,0.7889034748077393,0.1391751617193222,0.1322311460971832,293.1011047363281,297.1499938964844,293.1499938964844,0.080216497182846,-1495.5821533203125,304.1451721191406,0.7812251448631287,0.1352121829986572,0.0949137210845947,293.0631103515625,297.1499938964844,293.1499938964844,0.2027916312217712,-4246.38330078125,304.1456298828125,0.9990000128746032,0.3206573128700256,0.2694811522960663,293.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5564028024673462,0.050000000745058,0.2286148965358734,291.1351013183594,291.1499938964844,269.4333190917969,268.73046875,283.3197326660156,293.2408142089844,291.13409423828125,1.0,0.1868564635515213,1.0,1.0,0.9730769991874696,1.0,-0.9891470670700072,0.412727028131485,0.5764200091362,0.2201910614967346,0.0,0.0,0.3623061776161194,28.006006240844727,34.0,-3.4254579544067383,-7791.76025390625,102.04304504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779235839844,305.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.630859375,18000.0,0.0,0.0,0.1757723242044448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704592049121856,0.2704637944698334,-4.574880222207867e-06,0.0,0.0001783865591278,0.0,0.0,11.934223175048828,0.0,0.0,0.0,0.3018477857112884,4.0,0.0,1.0
323460,293.11358642578125,297.1499938964844,293.1499938964844,0.0607642531394958,-1574.6072998046875,304.14599609375,0.72755366563797,0.1104059964418411,0.0998578146100044,293.09747314453125,297.1499938964844,293.1499938964844,0.0843435749411583,-2105.466552734375,304.14471435546875,0.7862622737884521,0.1405232697725296,0.1335367411375045,293.1009826660156,297.1499938964844,293.1499938964844,0.0812688916921615,-1510.7906494140625,304.14501953125,0.7785332798957825,0.1364742666482925,0.0958178266882896,293.07183837890625,297.1499938964844,293.1499938964844,0.2079285830259323,-4333.77978515625,304.13848876953125,0.9990000128746032,0.3211059272289276,0.27500119805336,293.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5520350337028503,0.050000000745058,0.2287602424621582,291.1266784667969,291.1499938964844,269.39666748046875,268.6951599121094,283.2972412109375,293.2381591796875,291.1253356933594,1.0,0.1893534064292907,1.0,1.0,0.9732339382171632,1.0,-0.9996501803398132,0.4173482954502105,0.5823018550872803,0.2229601293802261,0.0,0.0,0.3659543991088867,28.919340133666992,25.0,-10.773809432983398,-7879.603515625,105.86442565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933349609375,305.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.755859375,18000.0,0.0,0.0,0.1770720928907394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737855017185211,0.2737900614738464,-4.582714609568939e-06,0.0,0.0001797056611394,0.0,0.0,12.118443489074709,0.0,0.0,0.0,0.3025925457477569,4.0,0.0,1.0
323520,293.11358642578125,297.1499938964844,293.1499938964844,0.0607642531394958,-1574.6072998046875,304.14599609375,0.72755366563797,0.1104059964418411,0.0998578146100044,293.09747314453125,297.1499938964844,293.1499938964844,0.0843435749411583,-2105.466552734375,304.14471435546875,0.7862622737884521,0.1405232697725296,0.1335367411375045,293.1009826660156,297.1499938964844,293.1499938964844,0.0812688916921615,-1510.7906494140625,304.14501953125,0.7785332798957825,0.1364742666482925,0.0958178266882896,293.07183837890625,297.1499938964844,293.1499938964844,0.2079285830259323,-4333.77978515625,304.13848876953125,0.9990000128746032,0.3211059272289276,0.27500119805336,293.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5520350337028503,0.050000000745058,0.2287602424621582,291.1266784667969,291.1499938964844,269.39666748046875,268.6951599121094,283.2972412109375,293.2381591796875,291.1253356933594,1.0,0.1893534064292907,1.0,1.0,0.9732339382171632,1.0,-0.9996501803398132,0.4173482954502105,0.5823018550872803,0.2229601293802261,0.0,0.0,0.3659543991088867,28.919340133666992,25.0,-10.773809432983398,-7879.603515625,105.86442565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933349609375,305.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.755859375,18000.0,0.0,0.0,0.1770720928907394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737855017185211,0.2737900614738464,-4.582714609568939e-06,0.0,0.0001797056611394,0.0,0.0,12.118443489074709,0.0,0.0,0.0,0.3025925457477569,4.0,0.0,1.0
323580,293.11334228515625,297.1499938964844,293.1499938964844,0.0615205653011798,-1587.6644287109375,304.1460876464844,0.7332459092140198,0.1113796904683113,0.1006970033049583,293.0972595214844,297.1499938964844,293.1499938964844,0.0853541940450668,-2125.195556640625,304.1448059082031,0.7934015989303589,0.1419016420841217,0.1348029375076294,293.1007385253906,297.1499938964844,293.1499938964844,0.0822187140583992,-1524.422607421875,304.1451110839844,0.7854775190353394,0.137766808271408,0.096693105995655,293.07818603515625,297.1499938964844,293.1499938964844,0.2038118839263916,-4262.197265625,304.14971923828125,0.9990000128746032,0.3217613697052002,0.2702418863773346,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5558006167411804,0.050000000745058,0.2286342680454254,291.1264953613281,291.1499938964844,269.3599853515625,268.6598205566406,283.28179931640625,293.23553466796875,291.1292419433594,1.0,0.1877033114433288,1.0,1.0,0.9733908772468568,1.0,-0.9973717331886292,0.4163101315498352,0.581061601638794,0.2224263250827789,0.0,0.0,0.3694514632225036,28.219030380249023,28.0,9.612201690673828,-7932.3369140625,104.1766586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,305.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.564453125,18000.0,0.0,0.0,0.178424671292305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779819369316101,0.2779865264892578,-4.594814072333975e-06,0.0,0.0001810783578548,0.0,0.0,12.358057022094728,0.0,0.0,0.0,0.30355966091156,4.0,0.0,1.0
323640,293.11334228515625,297.1499938964844,293.1499938964844,0.0615205653011798,-1587.6644287109375,304.1460876464844,0.7332459092140198,0.1113796904683113,0.1006970033049583,293.0972595214844,297.1499938964844,293.1499938964844,0.0853541940450668,-2125.195556640625,304.1448059082031,0.7934015989303589,0.1419016420841217,0.1348029375076294,293.1007385253906,297.1499938964844,293.1499938964844,0.0822187140583992,-1524.422607421875,304.1451110839844,0.7854775190353394,0.137766808271408,0.096693105995655,293.07818603515625,297.1499938964844,293.1499938964844,0.2038118839263916,-4262.197265625,304.14971923828125,0.9990000128746032,0.3217613697052002,0.2702418863773346,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5558006167411804,0.050000000745058,0.2286342680454254,291.1264953613281,291.1499938964844,269.3599853515625,268.6598205566406,283.28179931640625,293.23553466796875,291.1292419433594,1.0,0.1877033114433288,1.0,1.0,0.9733908772468568,1.0,-0.9973717331886292,0.4163101315498352,0.581061601638794,0.2224263250827789,0.0,0.0,0.3694514632225036,28.219030380249023,28.0,9.612201690673828,-7932.3369140625,104.1766586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,305.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.564453125,18000.0,0.0,0.0,0.178424671292305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779819369316101,0.2779865264892578,-4.594814072333975e-06,0.0,0.0001810783578548,0.0,0.0,12.358057022094728,0.0,0.0,0.0,0.30355966091156,4.0,0.0,1.0
