time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323700,293.1132202148437,297.1499938964844,293.1499938964844,0.0618410743772983,-1593.0631103515625,304.1462097167969,0.7355257272720337,0.1118669211864471,0.1011292859911918,293.0971374511719,297.1499938964844,293.1499938964844,0.0857874453067779,-2133.485107421875,304.1449584960937,0.7962790727615356,0.1425908803939819,0.1354488432407379,293.1006164550781,297.1499938964844,293.1499938964844,0.0826237648725509,-1530.115234375,304.145263671875,0.7882763743400574,0.1384133696556091,0.0971403494477272,293.0753479003906,297.1499938964844,293.1499938964844,0.2021397352218628,-4233.51513671875,304.1527099609375,0.9990000128746032,0.3232315182685852,0.2686125040054321,293.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5570895671844482,0.050000000745058,0.2285923361778259,291.137939453125,291.1499938964844,269.3416748046875,268.6421813964844,283.27362060546875,293.2341613769531,291.1408996582031,1.0,0.1875596791505813,1.0,1.0,0.973469376564026,1.0,-0.997192680835724,0.4162376523017883,0.5809550285339355,0.222353383898735,0.0,0.0,0.3691204488277435,27.992151260375977,28.0,18.35968399047852,-7942.294921875,103.7532730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,305.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.802734375,18000.0,0.0,0.0,0.1790627092123031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784936428070068,0.2784982323646545,-4.59913098893594e-06,0.0,0.0001817258889786,0.0,0.0,12.39458465576172,0.0,0.0,0.0,0.3037173151969909,4.0,0.0,1.0
323760,293.1131286621094,297.1499938964844,293.1499938964844,0.0622026026248931,-1599.2742919921875,304.146240234375,0.7366859316825867,0.1123512089252471,0.1015639677643776,293.0970458984375,297.1499938964844,293.1499938964844,0.086269699037075,-2142.849853515625,304.1449890136719,0.7978048324584961,0.1432772874832153,0.1360974013805389,293.1005249023437,297.1499938964844,293.1499938964844,0.0830767080187797,-1536.582763671875,304.1452941894531,0.7897420525550842,0.139057457447052,0.0975897088646888,293.0722961425781,297.1499938964844,293.1499938964844,0.2018260955810547,-4228.232421875,304.1527709960937,0.9990000128746032,0.3247758150100708,0.2683857083320617,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5572687983512878,0.050000000745058,0.2285865098237991,291.1441345214844,291.1499938964844,269.3233337402344,268.62451171875,283.2645263671875,293.2327575683594,291.1444091796875,1.0,0.1877530962228775,1.0,1.0,0.9735632538795472,1.0,-0.9987521171569824,0.4169173240661621,0.5818347930908203,0.2227741628885269,0.0,0.0,0.3688410520553589,27.981739044189453,31.0,11.098957061767578,-7947.8984375,104.07425689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81500244140625,305.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.1796454638242721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781221568584442,0.2781267762184143,-4.599985913955607e-06,0.0,0.0001823173079174,0.0,0.0,12.378118515014648,0.0,0.0,0.0,0.3036766052246094,4.0,0.0,1.0
323820,293.1129455566406,297.1499938964844,293.1499938964844,0.0630372613668441,-1613.89453125,304.1460876464844,0.7369074821472168,0.1133229658007621,0.1024467498064041,293.0968933105469,297.1499938964844,293.1499938964844,0.0873658657073974,-2164.439697265625,304.14483642578125,0.7983240485191345,0.1446515619754791,0.1374075561761856,293.100341796875,297.1499938964844,293.1499938964844,0.0841124877333641,-1551.6004638671875,304.1451416015625,0.7901749610900879,0.1403500735759735,0.0984997153282165,293.06951904296875,297.1499938964844,293.1499938964844,0.2038303613662719,-4262.91064453125,304.1483764648437,0.9990000128746032,0.3273184597492218,0.2705568969249725,293.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5555511116981506,0.050000000745058,0.2286422997713089,291.1387023925781,291.1499938964844,269.2866516113281,268.58917236328125,283.24444580078125,293.2296447753906,291.1375732421875,1.0,0.1890630424022674,1.0,1.0,0.9737510681152344,1.0,-1.005147933959961,0.4197151958942413,0.585432767868042,0.2245018184185028,0.0,0.0,0.3706021010875702,28.364734649658203,34.0,-4.742327690124512,-7995.58984375,106.12655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416442871094,305.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.693359375,18000.0,0.0,0.0,0.1806660741567611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791904509067535,0.2791950404644012,-4.601447471941356e-06,0.0,0.0001833530986914,0.0,0.0,12.435399055480955,0.0,0.0,0.0,0.3039166331291199,4.0,0.0,1.0
323880,293.1129455566406,297.1499938964844,293.1499938964844,0.0630372613668441,-1613.89453125,304.1460876464844,0.7369074821472168,0.1133229658007621,0.1024467498064041,293.0968933105469,297.1499938964844,293.1499938964844,0.0873658657073974,-2164.439697265625,304.14483642578125,0.7983240485191345,0.1446515619754791,0.1374075561761856,293.100341796875,297.1499938964844,293.1499938964844,0.0841124877333641,-1551.6004638671875,304.1451416015625,0.7901749610900879,0.1403500735759735,0.0984997153282165,293.06951904296875,297.1499938964844,293.1499938964844,0.2038303613662719,-4262.91064453125,304.1483764648437,0.9990000128746032,0.3273184597492218,0.2705568969249725,293.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5555511116981506,0.050000000745058,0.2286422997713089,291.1387023925781,291.1499938964844,269.2866516113281,268.58917236328125,283.24444580078125,293.2296447753906,291.1375732421875,1.0,0.1890630424022674,1.0,1.0,0.9737510681152344,1.0,-1.005147933959961,0.4197151958942413,0.585432767868042,0.2245018184185028,0.0,0.0,0.3706021010875702,28.364734649658203,34.0,-4.742327690124512,-7995.58984375,106.12655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416442871094,305.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.693359375,18000.0,0.0,0.0,0.1806660741567611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791904509067535,0.2791950404644012,-4.601447471941356e-06,0.0,0.0001833530986914,0.0,0.0,12.435399055480955,0.0,0.0,0.0,0.3039166331291199,4.0,0.0,1.0
323940,293.1127624511719,297.1499938964844,293.1499938964844,0.0639092996716499,-1629.263671875,304.1459350585937,0.7347954511642456,0.114298403263092,0.103349432349205,293.09674072265625,297.1499938964844,293.1499938964844,0.0885041803121566,-2186.925537109375,304.1446533203125,0.7960222959518433,0.14602892100811,0.1387374103069305,293.1001281738281,297.1499938964844,293.1499938964844,0.0851917192339897,-1567.3048095703125,304.1449584960937,0.7878265976905823,0.1416487395763397,0.0994267091155052,293.0743103027344,297.1499938964844,293.1499938964844,0.208557441830635,-4343.5078125,304.1409912109375,0.9990000128746032,0.328402429819107,0.2756321132183075,293.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5515362620353699,0.050000000745058,0.2287768572568893,291.1293640136719,291.1499938964844,269.25,268.5538635253906,283.2223205566406,293.22637939453125,291.1278991699219,1.0,0.191416710615158,1.0,1.0,0.9739388227462769,1.0,-1.0151920318603516,0.4241201281547546,0.5910719633102417,0.22721728682518,0.0,0.0,0.3739501535892486,29.217744827270508,37.0,-12.061176300048828,-8079.54443359375,109.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86041259765625,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.763671875,18000.0,0.0,0.0,0.1816689074039459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822568714618683,0.2822614908218384,-4.60857518191915e-06,0.0,0.0001843708450905,0.0,0.0,12.607869148254396,0.0,0.0,0.0,0.304612934589386,4.0,0.0,1.0
324000,293.1127624511719,297.1499938964844,293.1499938964844,0.0639092996716499,-1629.263671875,304.1459350585937,0.7347954511642456,0.114298403263092,0.103349432349205,293.09674072265625,297.1499938964844,293.1499938964844,0.0885041803121566,-2186.925537109375,304.1446533203125,0.7960222959518433,0.14602892100811,0.1387374103069305,293.1001281738281,297.1499938964844,293.1499938964844,0.0851917192339897,-1567.3048095703125,304.1449584960937,0.7878265976905823,0.1416487395763397,0.0994267091155052,293.0743103027344,297.1499938964844,293.1499938964844,0.208557441830635,-4343.5078125,304.1409912109375,0.9990000128746032,0.328402429819107,0.2756321132183075,293.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5515362620353699,0.050000000745058,0.2287768572568893,291.1293640136719,291.1499938964844,269.25,268.5538635253906,283.2223205566406,293.22637939453125,291.1278991699219,1.0,0.191416710615158,1.0,1.0,0.9739388227462769,1.0,-1.0151920318603516,0.4241201281547546,0.5910719633102417,0.22721728682518,0.0,0.0,0.3739501535892486,29.217744827270508,37.0,-12.061176300048828,-8079.54443359375,109.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86041259765625,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.763671875,18000.0,0.0,0.0,0.1816689074039459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822568714618683,0.2822614908218384,-4.60857518191915e-06,0.0,0.0001843708450905,0.0,0.0,12.607869148254396,0.0,0.0,0.0,0.304612934589386,4.0,0.0,1.0
324060,293.1126403808594,297.1499938964844,293.1499938964844,0.0648043677210807,-1645.1224365234375,304.14581298828125,0.7308897972106934,0.1152666807174682,0.1042622104287147,293.0966186523437,297.1499938964844,293.1499938964844,0.0896728560328483,-2210.0556640625,304.1445007324219,0.7915424108505249,0.1474021077156067,0.1400798559188842,293.0999755859375,297.1499938964844,293.1499938964844,0.0863001570105552,-1583.4771728515625,304.1448059082031,0.7833357453346252,0.1429423838853836,0.1003631427884101,293.08795166015625,297.1499938964844,293.1499938964844,0.2154777497053146,-4460.22509765625,304.1324462890625,0.9990000128746032,0.3275746405124664,0.282968670129776,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5457941293716431,0.050000000745058,0.228980079293251,291.1175231933594,291.1499938964844,269.2133483886719,268.5185241699219,283.1986389160156,293.2232971191406,291.1159362792969,1.0,0.1946135610342025,1.0,1.0,0.9741755723953248,1.0,-1.0280718803405762,0.4297837913036346,0.5982881188392639,0.2306934148073196,0.0,0.0,0.3790580034255981,30.47694206237793,25.0,-15.768808364868164,-8191.52490234375,114.95962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.1828322857618332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871561646461487,0.2871607840061188,-4.621238986146636e-06,0.0,0.0001855515292845,0.0,0.0,12.88877296447754,0.0,0.0,0.0,0.3057584464550018,4.0,0.0,1.0
324120,293.1126403808594,297.1499938964844,293.1499938964844,0.0648043677210807,-1645.1224365234375,304.14581298828125,0.7308897972106934,0.1152666807174682,0.1042622104287147,293.0966186523437,297.1499938964844,293.1499938964844,0.0896728560328483,-2210.0556640625,304.1445007324219,0.7915424108505249,0.1474021077156067,0.1400798559188842,293.0999755859375,297.1499938964844,293.1499938964844,0.0863001570105552,-1583.4771728515625,304.1448059082031,0.7833357453346252,0.1429423838853836,0.1003631427884101,293.08795166015625,297.1499938964844,293.1499938964844,0.2154777497053146,-4460.22509765625,304.1324462890625,0.9990000128746032,0.3275746405124664,0.282968670129776,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5457941293716431,0.050000000745058,0.228980079293251,291.1175231933594,291.1499938964844,269.2133483886719,268.5185241699219,283.1986389160156,293.2232971191406,291.1159362792969,1.0,0.1946135610342025,1.0,1.0,0.9741755723953248,1.0,-1.0280718803405762,0.4297837913036346,0.5982881188392639,0.2306934148073196,0.0,0.0,0.3790580034255981,30.47694206237793,25.0,-15.768808364868164,-8191.52490234375,114.95962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.1828322857618332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871561646461487,0.2871607840061188,-4.621238986146636e-06,0.0,0.0001855515292845,0.0,0.0,12.88877296447754,0.0,0.0,0.0,0.3057584464550018,4.0,0.0,1.0
324180,293.11236572265625,297.1499938964844,293.1499938964844,0.0655438676476478,-1658.0552978515625,304.14599609375,0.7377377152442932,0.1162681952118873,0.1051152721047401,293.0963439941406,297.1499938964844,293.1499938964844,0.0906718969345092,-2229.570556640625,304.1446838378906,0.8000466823577881,0.1488095968961715,0.1413616836071014,293.0997009277344,297.1499938964844,293.1499938964844,0.0872399434447288,-1597.0118408203125,304.1449890136719,0.791663646697998,0.1442681103944778,0.1012531667947769,293.0967102050781,297.1499938964844,293.1499938964844,0.2100741863250732,-4366.52392578125,304.1479797363281,0.9990000128746032,0.3273177742958069,0.2767661809921264,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5506414175033569,0.050000000745058,0.2288073301315307,291.1196594238281,291.1499938964844,269.1766662597656,268.4831848144531,283.1851501464844,293.2203674316406,291.1233825683594,1.0,0.1923075169324875,1.0,1.0,0.9744123220443726,1.0,-1.0240603685379028,0.4279168844223022,0.5961434841156006,0.2298357933759689,0.0,0.0,0.3834392428398132,29.506317138671875,28.0,14.151836395263672,-8249.01171875,112.3407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.15234375,18000.0,0.0,0.0,0.1842254549264907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928807735443115,0.292885422706604,-4.639269718609285e-06,0.0,0.00018696540792,0.0,0.0,13.228912353515623,0.0,0.0,0.0,0.3071351051330566,4.0,0.0,1.0
324240,293.11236572265625,297.1499938964844,293.1499938964844,0.0655438676476478,-1658.0552978515625,304.14599609375,0.7377377152442932,0.1162681952118873,0.1051152721047401,293.0963439941406,297.1499938964844,293.1499938964844,0.0906718969345092,-2229.570556640625,304.1446838378906,0.8000466823577881,0.1488095968961715,0.1413616836071014,293.0997009277344,297.1499938964844,293.1499938964844,0.0872399434447288,-1597.0118408203125,304.1449890136719,0.791663646697998,0.1442681103944778,0.1012531667947769,293.0967102050781,297.1499938964844,293.1499938964844,0.2100741863250732,-4366.52392578125,304.1479797363281,0.9990000128746032,0.3273177742958069,0.2767661809921264,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5506414175033569,0.050000000745058,0.2288073301315307,291.1196594238281,291.1499938964844,269.1766662597656,268.4831848144531,283.1851501464844,293.2203674316406,291.1233825683594,1.0,0.1923075169324875,1.0,1.0,0.9744123220443726,1.0,-1.0240603685379028,0.4279168844223022,0.5961434841156006,0.2298357933759689,0.0,0.0,0.3834392428398132,29.506317138671875,28.0,14.151836395263672,-8249.01171875,112.3407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.15234375,18000.0,0.0,0.0,0.1842254549264907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928807735443115,0.292885422706604,-4.639269718609285e-06,0.0,0.00018696540792,0.0,0.0,13.228912353515623,0.0,0.0,0.0,0.3071351051330566,4.0,0.0,1.0
324300,293.1122436523437,297.1499938964844,293.1499938964844,0.0658371075987815,-1663.0029296875,304.14617919921875,0.7407146096229553,0.1167683973908424,0.1055553555488586,293.0962219238281,297.1499938964844,293.1499938964844,0.0910751223564148,-2237.21875,304.1449279785156,0.8037195801734924,0.1495124250650406,0.1420162767171859,293.0995788574219,297.1499938964844,293.1499938964844,0.0876163318753242,-1602.2689208984375,304.14520263671875,0.7952680587768555,0.1449297964572906,0.1017080396413803,293.0926818847656,297.1499938964844,293.1499938964844,0.207582339644432,-4323.91455078125,304.1527709960937,0.9990000128746032,0.3287833929061889,0.2743090987205505,293.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5525813698768616,0.050000000745058,0.2287408858537674,291.1352233886719,291.1499938964844,269.1583251953125,268.46551513671875,283.17803955078125,293.2188720703125,291.1390380859375,1.0,0.1919044852256775,1.0,1.0,0.9745306968688964,1.0,-1.0228866338729858,0.427383691072464,0.5955029129981995,0.2295457869768142,0.0,0.0,0.3828773498535156,29.13615798950196,28.0,25.44662475585937,-8252.5,111.42889404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,306.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.28515625,18000.0,0.0,0.0,0.184915006160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934358119964599,0.2934404611587524,-4.645147782866843e-06,0.0,0.0001876652240753,0.0,0.0,13.273086547851562,0.0,0.0,0.0,0.3073266148567199,4.0,0.0,1.0
324360,293.1121520996094,297.1499938964844,293.1499938964844,0.0661840736865997,-1669.0279541015625,304.146240234375,0.7424395084381104,0.1172642260789871,0.1059971749782562,293.0961303710937,297.1499938964844,293.1499938964844,0.0915440842509269,-2246.306396484375,304.1449890136719,0.8058833479881287,0.1502111554145813,0.1426730006933212,293.0994873046875,297.1499938964844,293.1499938964844,0.0880563631653785,-1608.5574951171875,304.145263671875,0.7973802089691162,0.145587533712387,0.102164402604103,293.0877380371094,297.1499938964844,293.1499938964844,0.2066126614809036,-4307.4482421875,304.15399169921875,0.9990000128746032,0.3304770886898041,0.2733956277370453,293.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5533038377761841,0.050000000745058,0.2287164479494094,291.1437683105469,291.1499938964844,269.1400146484375,268.4478454589844,283.16973876953125,293.21734619140625,291.1443786621094,1.0,0.1918590813875198,1.0,1.0,0.9746405482292176,1.0,-1.0236262083053589,0.4276845455169678,0.5959417223930359,0.2297972440719604,0.0,0.0,0.3823726773262024,29.016977310180664,31.0,16.825037002563477,-8249.5087890625,111.38990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335266113281,306.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1855515986680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928027808666229,0.2928074300289154,-4.6459667828457896e-06,0.0,0.0001883112854557,0.0,0.0,13.24267864227295,0.0,0.0,0.0,0.3072375357151031,4.0,0.0,1.0
324420,293.1119689941406,297.1499938964844,293.1499938964844,0.067008726298809,-1683.682861328125,304.1461181640625,0.7436238527297974,0.1182591095566749,0.1068943440914154,293.0959777832031,297.1499938964844,293.1499938964844,0.0926400572061538,-2267.89892578125,304.14483642578125,0.8074926137924194,0.1516099572181701,0.1439995914697647,293.0992736816406,297.1499938964844,293.1499938964844,0.0890911221504211,-1623.6126708984375,304.1451110839844,0.7989267110824585,0.1469075083732605,0.1030884757637977,293.0801696777344,297.1499938964844,293.1499938964844,0.2074766159057617,-4322.68701171875,304.1510925292969,0.9990000128746032,0.3336032927036285,0.2743387520313263,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5525577664375305,0.050000000745058,0.2287415415048599,291.1401062011719,291.1499938964844,269.10333251953125,268.4125366210937,283.15087890625,293.2138671875,291.13922119140625,1.0,0.1927535384893417,1.0,1.0,0.9748602509498596,1.0,-1.0285650491714478,0.4298173487186432,0.598747730255127,0.2312206774950027,0.0,0.0,0.3838220536708832,29.22012519836425,34.0,-1.2662264108657837,-8284.8447265625,112.87433624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,306.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.1866703927516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935672998428345,0.2935719192028045,-4.6466238927678205e-06,0.0,0.0001894467131933,0.0,0.0,13.283783912658691,0.0,0.0,0.0,0.307415634393692,4.0,0.0,1.0
324480,293.1119689941406,297.1499938964844,293.1499938964844,0.067008726298809,-1683.682861328125,304.1461181640625,0.7436238527297974,0.1182591095566749,0.1068943440914154,293.0959777832031,297.1499938964844,293.1499938964844,0.0926400572061538,-2267.89892578125,304.14483642578125,0.8074926137924194,0.1516099572181701,0.1439995914697647,293.0992736816406,297.1499938964844,293.1499938964844,0.0890911221504211,-1623.6126708984375,304.1451110839844,0.7989267110824585,0.1469075083732605,0.1030884757637977,293.0801696777344,297.1499938964844,293.1499938964844,0.2074766159057617,-4322.68701171875,304.1510925292969,0.9990000128746032,0.3336032927036285,0.2743387520313263,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5525577664375305,0.050000000745058,0.2287415415048599,291.1401062011719,291.1499938964844,269.10333251953125,268.4125366210937,283.15087890625,293.2138671875,291.13922119140625,1.0,0.1927535384893417,1.0,1.0,0.9748602509498596,1.0,-1.0285650491714478,0.4298173487186432,0.598747730255127,0.2312206774950027,0.0,0.0,0.3838220536708832,29.22012519836425,34.0,-1.2662264108657837,-8284.8447265625,112.87433624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,306.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.1866703927516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935672998428345,0.2935719192028045,-4.6466238927678205e-06,0.0,0.0001894467131933,0.0,0.0,13.283783912658691,0.0,0.0,0.0,0.307415634393692,4.0,0.0,1.0
324540,293.1117858886719,297.1499938964844,293.1499938964844,0.0678771510720253,-1699.21533203125,304.1459655761719,0.7422666549682617,0.1192609295248985,0.1078147739171981,293.0957946777344,297.1499938964844,293.1499938964844,0.0937866643071174,-2290.53759765625,304.1446533203125,0.8061128854751587,0.1530143469572067,0.1453488022089004,293.0990600585937,297.1499938964844,293.1499938964844,0.0901778116822242,-1639.4722900390625,304.1449279785156,0.797482430934906,0.1482371091842651,0.1040323004126548,293.0798645019531,297.1499938964844,293.1499938964844,0.2112332433462143,-4386.7861328125,304.1444091796875,0.9990000128746032,0.3354518413543701,0.2783784866333008,293.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5493723750114441,0.050000000745058,0.228851318359375,291.132080078125,291.1499938964844,269.0666809082031,268.377197265625,283.1294250488281,293.2100830078125,291.1307067871094,1.0,0.1947605162858963,1.0,1.0,0.9750799536705016,1.0,-1.03740131855011,0.4336813986301422,0.60371994972229,0.2336772084236145,0.0,0.0,0.3867059051990509,29.928606033325195,37.0,-10.232720375061035,-8358.1474609375,116.16887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,306.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1877524852752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296286791563034,0.2962914407253265,-4.653167707147077e-06,0.0,0.0001905449025798,0.0,0.0,13.441679000854492,0.0,0.0,0.0,0.3080538809299469,4.0,0.0,1.0
324600,293.1117858886719,297.1499938964844,293.1499938964844,0.0678771510720253,-1699.21533203125,304.1459655761719,0.7422666549682617,0.1192609295248985,0.1078147739171981,293.0957946777344,297.1499938964844,293.1499938964844,0.0937866643071174,-2290.53759765625,304.1446533203125,0.8061128854751587,0.1530143469572067,0.1453488022089004,293.0990600585937,297.1499938964844,293.1499938964844,0.0901778116822242,-1639.4722900390625,304.1449279785156,0.797482430934906,0.1482371091842651,0.1040323004126548,293.0798645019531,297.1499938964844,293.1499938964844,0.2112332433462143,-4386.7861328125,304.1444091796875,0.9990000128746032,0.3354518413543701,0.2783784866333008,293.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5493723750114441,0.050000000745058,0.228851318359375,291.132080078125,291.1499938964844,269.0666809082031,268.377197265625,283.1294250488281,293.2100830078125,291.1307067871094,1.0,0.1947605162858963,1.0,1.0,0.9750799536705016,1.0,-1.03740131855011,0.4336813986301422,0.60371994972229,0.2336772084236145,0.0,0.0,0.3867059051990509,29.928606033325195,37.0,-10.232720375061035,-8358.1474609375,116.16887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,306.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1877524852752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296286791563034,0.2962914407253265,-4.653167707147077e-06,0.0,0.0001905449025798,0.0,0.0,13.441679000854492,0.0,0.0,0.0,0.3080538809299469,4.0,0.0,1.0
324660,293.11163330078125,297.1499938964844,293.1499938964844,0.0687802955508232,-1715.4647216796875,304.14581298828125,0.7389357686042786,0.1202602237462997,0.1087501123547554,293.0956420898437,297.1499938964844,293.1499938964844,0.0949782207608223,-2314.09619140625,304.1444396972656,0.802351713180542,0.1544186770915985,0.1467151045799255,293.098876953125,297.1499938964844,293.1499938964844,0.0913084372878074,-1656.01171875,304.1447448730469,0.793694257736206,0.1495669782161712,0.1049897223711013,293.08892822265625,297.1499938964844,293.1499938964844,0.2173764258623123,-4490.4033203125,304.1360168457031,0.9990000128746032,0.3354076445102691,0.2848836779594421,293.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5443216562271118,0.050000000745058,0.2290338277816772,291.12042236328125,291.1499938964844,269.0299987792969,268.34185791015625,283.10595703125,293.20635986328125,291.1188659667969,1.0,0.1976722925901413,1.0,1.0,0.9753309488296508,1.0,-1.0493391752243042,0.4389329552650451,0.6104062795639038,0.2369477897882461,0.0,0.0,0.3914117515087127,31.06871795654297,40.0,-15.249267578125,-8462.46484375,121.02403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8530578613281,306.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.94921875,18000.0,0.0,0.0,0.1889649778604507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009280562400818,0.3009327352046966,-4.665578217100119e-06,0.0,0.0001917754270834,0.0,0.0,13.716392517089844,0.0,0.0,0.0,0.3091748058795929,4.0,0.0,1.0
324720,293.11163330078125,297.1499938964844,293.1499938964844,0.0687802955508232,-1715.4647216796875,304.14581298828125,0.7389357686042786,0.1202602237462997,0.1087501123547554,293.0956420898437,297.1499938964844,293.1499938964844,0.0949782207608223,-2314.09619140625,304.1444396972656,0.802351713180542,0.1544186770915985,0.1467151045799255,293.098876953125,297.1499938964844,293.1499938964844,0.0913084372878074,-1656.01171875,304.1447448730469,0.793694257736206,0.1495669782161712,0.1049897223711013,293.08892822265625,297.1499938964844,293.1499938964844,0.2173764258623123,-4490.4033203125,304.1360168457031,0.9990000128746032,0.3354076445102691,0.2848836779594421,293.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5443216562271118,0.050000000745058,0.2290338277816772,291.12042236328125,291.1499938964844,269.0299987792969,268.34185791015625,283.10595703125,293.20635986328125,291.1188659667969,1.0,0.1976722925901413,1.0,1.0,0.9753309488296508,1.0,-1.0493391752243042,0.4389329552650451,0.6104062795639038,0.2369477897882461,0.0,0.0,0.3914117515087127,31.06871795654297,40.0,-15.249267578125,-8462.46484375,121.02403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8530578613281,306.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.94921875,18000.0,0.0,0.0,0.1889649778604507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009280562400818,0.3009327352046966,-4.665578217100119e-06,0.0,0.0001917754270834,0.0,0.0,13.716392517089844,0.0,0.0,0.0,0.3091748058795929,4.0,0.0,1.0
324780,293.111572265625,297.1499938964844,293.1499938964844,0.0696843788027763,-1731.7803955078125,304.14569091796875,0.7342031002044678,0.1212447434663772,0.1096873730421066,293.0955505371094,297.1499938964844,293.1499938964844,0.0961789637804031,-2337.8037109375,304.144287109375,0.7968674302101135,0.1558131426572799,0.148087590932846,293.0987548828125,297.1499938964844,293.1499938964844,0.0924451053142547,-1672.63232421875,304.14459228515625,0.7882094979286194,0.1508836150169372,0.1059499755501747,293.107666015625,297.1499938964844,293.1499938964844,0.2254467457532882,-4624.99658203125,304.1272277832031,0.9990000128746032,0.3331779539585113,0.2933583259582519,293.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5380000472068787,0.050000000745058,0.2292786538600921,291.108642578125,291.1499938964844,268.99334716796875,268.3065185546875,283.08087158203125,293.2029113769531,291.1072082519531,1.0,0.2013065963983535,1.0,1.0,0.9755819439888,1.0,-1.063729166984558,0.4452954828739166,0.6184337735176086,0.2408531904220581,0.0,0.0,0.3977248966693878,32.5767936706543,28.0,-15.998011589050291,-8593.7138671875,127.24788665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257141113281,306.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.498046875,18000.0,0.0,0.0,0.1904734373092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075811862945556,0.3075858652591705,-4.684953637479339e-06,0.0,0.0001933063176693,0.0,0.0,14.118897438049316,0.0,0.0,0.0,0.3108208477497101,4.0,0.0,1.0
324840,293.111572265625,297.1499938964844,293.1499938964844,0.0696843788027763,-1731.7803955078125,304.14569091796875,0.7342031002044678,0.1212447434663772,0.1096873730421066,293.0955505371094,297.1499938964844,293.1499938964844,0.0961789637804031,-2337.8037109375,304.144287109375,0.7968674302101135,0.1558131426572799,0.148087590932846,293.0987548828125,297.1499938964844,293.1499938964844,0.0924451053142547,-1672.63232421875,304.14459228515625,0.7882094979286194,0.1508836150169372,0.1059499755501747,293.107666015625,297.1499938964844,293.1499938964844,0.2254467457532882,-4624.99658203125,304.1272277832031,0.9990000128746032,0.3331779539585113,0.2933583259582519,293.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5380000472068787,0.050000000745058,0.2292786538600921,291.108642578125,291.1499938964844,268.99334716796875,268.3065185546875,283.08087158203125,293.2029113769531,291.1072082519531,1.0,0.2013065963983535,1.0,1.0,0.9755819439888,1.0,-1.063729166984558,0.4452954828739166,0.6184337735176086,0.2408531904220581,0.0,0.0,0.3977248966693878,32.5767936706543,28.0,-15.998011589050291,-8593.7138671875,127.24788665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257141113281,306.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.498046875,18000.0,0.0,0.0,0.1904734373092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075811862945556,0.3075858652591705,-4.684953637479339e-06,0.0,0.0001933063176693,0.0,0.0,14.118897438049316,0.0,0.0,0.0,0.3108208477497101,4.0,0.0,1.0
324900,293.11151123046875,297.1499938964844,293.1499938964844,0.0700948610901832,-1739.1700439453125,304.1457214355469,0.7356367707252502,0.1217457801103591,0.1101269349455833,293.095458984375,297.1499938964844,293.1499938964844,0.0967380478978157,-2348.78466796875,304.1443176269531,0.7987126111984253,0.1565202623605728,0.1487448960542678,293.0986633300781,297.1499938964844,293.1499938964844,0.0929711088538169,-1680.28857421875,304.1446228027344,0.7900014519691467,0.1515501737594604,0.1064075231552124,293.1177978515625,297.1499938964844,293.1499938964844,0.225084513425827,-4617.49169921875,304.1321716308594,0.9990000128746032,0.3317204117774963,0.2926809191703796,293.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5384936332702637,0.050000000745058,0.2292586714029312,291.1046142578125,291.1499938964844,268.9750061035156,268.2888488769531,283.0723571777344,293.2012939453125,291.1049194335937,1.0,0.2009327411651611,1.0,1.0,0.975707471370697,1.0,-1.0647648572921753,0.445694625377655,0.619070291519165,0.2412768751382827,0.0,0.0,0.401180624961853,32.48857498168945,28.0,-6.921180725097656,-8641.7861328125,127.34429168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,306.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.22265625,18000.0,0.0,0.0,0.1913700848817825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115428686141968,0.311547577381134,-4.697231815953273e-06,0.0,0.0001942163071362,0.0,0.0,14.363182067871094,0.0,0.0,0.0,0.3118188381195068,4.0,0.0,1.0
324960,293.11138916015625,297.1499938964844,293.1499938964844,0.0704148709774017,-1744.7685546875,304.1459350585937,0.7400941848754883,0.1222579553723335,0.1105559468269348,293.0953369140625,297.1499938964844,293.1499938964844,0.0971873849630355,-2357.39697265625,304.14453125,0.8041744828224182,0.1572376936674118,0.1493907123804092,293.0985412597656,297.1499938964844,293.1499938964844,0.0933902189135551,-1686.2374267578125,304.14483642578125,0.7953791618347168,0.1522265374660492,0.1068560928106308,293.1217346191406,297.1499938964844,293.1499938964844,0.2209615558385849,-4546.908203125,304.1429748535156,0.9990000128746032,0.331346184015274,0.2881623208522796,293.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5418382287025452,0.050000000745058,0.2291273772716522,291.11212158203125,291.1499938964844,268.9566650390625,268.27117919921875,283.0672302246094,293.19970703125,291.1158752441406,1.0,0.1993646323680877,1.0,1.0,0.9758806824684144,1.0,-1.0610153675079346,0.4439595639705658,0.6170557737350464,0.2404272407293319,0.0,0.0,0.4030242264270782,31.73941421508789,25.0,15.048879623413086,-8663.7265625,125.0633773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,306.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.400390625,18000.0,0.0,0.0,0.1923155188560485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148450553417206,0.3148497641086578,-4.710005214292323e-06,0.0,0.0001951758022187,0.0,0.0,14.575535774230955,0.0,0.0,0.0,0.3126730620861053,4.0,0.0,1.0
325020,293.11114501953125,297.1499938964844,293.1499938964844,0.0709829479455947,-1754.5401611328125,304.1463317871094,0.7490894794464111,0.123280756175518,0.1114258393645286,293.0950927734375,297.1499938964844,293.1499938964844,0.0979933887720108,-2372.616943359375,304.1449890136719,0.8146581649780273,0.1586701273918151,0.1506935507059097,293.0982971191406,297.1499938964844,293.1499938964844,0.0941381826996803,-1696.693603515625,304.1452941894531,0.8060430884361267,0.1535760760307312,0.1077606752514839,293.1120910644531,297.1499938964844,293.1499938964844,0.2126493453979492,-4405.6943359375,304.15899658203125,0.9990000128746032,0.3339792191982269,0.2795124053955078,293.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5484825968742371,0.050000000745058,0.2288821190595626,291.1420593261719,291.1499938964844,268.9200134277344,268.23583984375,283.05682373046875,293.1964111328125,291.1446533203125,1.0,0.1967586576938629,1.0,1.0,0.9762271642684937,1.0,-1.0540308952331543,0.4407423734664917,0.6132885813713074,0.2388095408678054,0.0,0.0,0.4019650220870971,30.339262008666992,28.0,29.35309600830078,-8642.0966796875,120.84613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555236816406,306.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.1941046267747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153924345970154,0.315397173166275,-4.720875494967913e-06,0.0,0.0001969915174413,0.0,0.0,14.635906219482422,0.0,0.0,0.0,0.3129574060440063,4.0,0.0,1.0
325080,293.11114501953125,297.1499938964844,293.1499938964844,0.0709829479455947,-1754.5401611328125,304.1463317871094,0.7490894794464111,0.123280756175518,0.1114258393645286,293.0950927734375,297.1499938964844,293.1499938964844,0.0979933887720108,-2372.616943359375,304.1449890136719,0.8146581649780273,0.1586701273918151,0.1506935507059097,293.0982971191406,297.1499938964844,293.1499938964844,0.0941381826996803,-1696.693603515625,304.1452941894531,0.8060430884361267,0.1535760760307312,0.1077606752514839,293.1120910644531,297.1499938964844,293.1499938964844,0.2126493453979492,-4405.6943359375,304.15899658203125,0.9990000128746032,0.3339792191982269,0.2795124053955078,293.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5484825968742371,0.050000000745058,0.2288821190595626,291.1420593261719,291.1499938964844,268.9200134277344,268.23583984375,283.05682373046875,293.1964111328125,291.1446533203125,1.0,0.1967586576938629,1.0,1.0,0.9762271642684937,1.0,-1.0540308952331543,0.4407423734664917,0.6132885813713074,0.2388095408678054,0.0,0.0,0.4019650220870971,30.339262008666992,28.0,29.35309600830078,-8642.0966796875,120.84613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555236816406,306.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.1941046267747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153924345970154,0.315397173166275,-4.720875494967913e-06,0.0,0.0001969915174413,0.0,0.0,14.635906219482422,0.0,0.0,0.0,0.3129574060440063,4.0,0.0,1.0
325140,293.1109924316406,297.1499938964844,293.1499938964844,0.0716939494013786,-1767.1953125,304.1463623046875,0.7545422315597534,0.124300867319107,0.1123202741146087,293.09490966796875,297.1499938964844,293.1499938964844,0.0989741012454032,-2391.575927734375,304.14501953125,0.8206797242164612,0.1600978970527649,0.1520206183195114,293.0981140136719,297.1499938964844,293.1499938964844,0.0950556471943855,-1709.853759765625,304.14532470703125,0.812232494354248,0.1549238860607147,0.1086843386292457,293.0924072265625,297.1499938964844,293.1499938964844,0.2086508274078369,-4338.81298828125,304.162353515625,0.9990000128746032,0.3389259576797485,0.2754300534725189,293.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5516946315765381,0.050000000745058,0.2287701517343521,291.1534423828125,291.1499938964844,268.8833312988281,268.20050048828125,283.0424499511719,293.1925964355469,291.153564453125,1.0,0.1959516704082489,1.0,1.0,0.9765735864639282,1.0,-1.0527681112289429,0.4400899708271026,0.6126781702041626,0.2386682778596878,0.0,0.0,0.4005376696586609,29.72871398925781,31.0,13.365191459655762,-8625.7509765625,119.44929504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77154541015625,306.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.19550122320652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136175274848938,0.313622236251831,-4.71703151561087e-06,0.0,0.0001984088885365,0.0,0.0,14.529892921447754,0.0,0.0,0.0,0.3125536739826202,4.0,0.0,1.0
325200,293.1109924316406,297.1499938964844,293.1499938964844,0.0716939494013786,-1767.1953125,304.1463623046875,0.7545422315597534,0.124300867319107,0.1123202741146087,293.09490966796875,297.1499938964844,293.1499938964844,0.0989741012454032,-2391.575927734375,304.14501953125,0.8206797242164612,0.1600978970527649,0.1520206183195114,293.0981140136719,297.1499938964844,293.1499938964844,0.0950556471943855,-1709.853759765625,304.14532470703125,0.812232494354248,0.1549238860607147,0.1086843386292457,293.0924072265625,297.1499938964844,293.1499938964844,0.2086508274078369,-4338.81298828125,304.162353515625,0.9990000128746032,0.3389259576797485,0.2754300534725189,293.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5516946315765381,0.050000000745058,0.2287701517343521,291.1534423828125,291.1499938964844,268.8833312988281,268.20050048828125,283.0424499511719,293.1925964355469,291.153564453125,1.0,0.1959516704082489,1.0,1.0,0.9765735864639282,1.0,-1.0527681112289429,0.4400899708271026,0.6126781702041626,0.2386682778596878,0.0,0.0,0.4005376696586609,29.72871398925781,31.0,13.365191459655762,-8625.7509765625,119.44929504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77154541015625,306.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.19550122320652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136175274848938,0.313622236251831,-4.71703151561087e-06,0.0,0.0001984088885365,0.0,0.0,14.529892921447754,0.0,0.0,0.0,0.3125536739826202,4.0,0.0,1.0
325260,293.1107788085937,297.1499938964844,293.1499938964844,0.0725253969430923,-1782.2724609375,304.14617919921875,0.7564735412597656,0.125330314040184,0.1132423877716064,293.0947265625,297.1499938964844,293.1499938964844,0.1001027971506118,-2413.63916015625,304.1448059082031,0.8228746652603149,0.161532923579216,0.1533746570348739,293.097900390625,297.1499938964844,293.1499938964844,0.0961190834641456,-1725.302734375,304.1451110839844,0.8144243359565735,0.1562846899032592,0.1096316874027252,293.076904296875,297.1499938964844,293.1499938964844,0.2086541801691055,-4340.181640625,304.1581115722656,0.9990000128746032,0.3435452282428741,0.275518387556076,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5516247749328613,0.050000000745058,0.2287724316120147,291.14947509765625,291.1499938964844,268.8466796875,268.1651611328125,283.0239562988281,293.18804931640625,291.1484375,1.0,0.1965605020523071,1.0,1.0,0.9767290353775024,1.0,-1.0567443370819092,0.441779762506485,0.6149646639823914,0.2399141043424606,0.0,0.0,0.4007823467254638,29.800392150878903,34.0,-3.2315356731414795,-8652.4443359375,120.53231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100280761719,306.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.1965560913085937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132815361022949,0.3132862448692322,-4.713913767773192e-06,0.0,0.000199479443836,0.0,0.0,14.503076553344728,0.0,0.0,0.0,0.3124430477619171,4.0,0.0,1.0
325320,293.1107788085937,297.1499938964844,293.1499938964844,0.0725253969430923,-1782.2724609375,304.14617919921875,0.7564735412597656,0.125330314040184,0.1132423877716064,293.0947265625,297.1499938964844,293.1499938964844,0.1001027971506118,-2413.63916015625,304.1448059082031,0.8228746652603149,0.161532923579216,0.1533746570348739,293.097900390625,297.1499938964844,293.1499938964844,0.0961190834641456,-1725.302734375,304.1451110839844,0.8144243359565735,0.1562846899032592,0.1096316874027252,293.076904296875,297.1499938964844,293.1499938964844,0.2086541801691055,-4340.181640625,304.1581115722656,0.9990000128746032,0.3435452282428741,0.275518387556076,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5516247749328613,0.050000000745058,0.2287724316120147,291.14947509765625,291.1499938964844,268.8466796875,268.1651611328125,283.0239562988281,293.18804931640625,291.1484375,1.0,0.1965605020523071,1.0,1.0,0.9767290353775024,1.0,-1.0567443370819092,0.441779762506485,0.6149646639823914,0.2399141043424606,0.0,0.0,0.4007823467254638,29.800392150878903,34.0,-3.2315356731414795,-8652.4443359375,120.53231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100280761719,306.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.1965560913085937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132815361022949,0.3132862448692322,-4.713913767773192e-06,0.0,0.000199479443836,0.0,0.0,14.503076553344728,0.0,0.0,0.0,0.3124430477619171,4.0,0.0,1.0
325380,293.1105651855469,297.1499938964844,293.1499938964844,0.0734192579984664,-1798.604736328125,304.1459655761719,0.7555906176567078,0.1263684630393982,0.1141915172338485,293.0945129394531,297.1499938964844,293.1499938964844,0.1013098508119583,-2437.270751953125,304.14453125,0.8221151828765869,0.1629774421453476,0.15475694835186,293.0976257324219,297.1499938964844,293.1499938964844,0.0972607508301734,-1741.934814453125,304.14483642578125,0.8136116862297058,0.1576589196920395,0.1106031984090805,293.0707397460937,297.1499938964844,293.1499938964844,0.2117538154125213,-4393.74658203125,304.1501770019531,0.9990000128746032,0.3466695249080658,0.2788690626621246,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5489864349365234,0.050000000745058,0.2288639992475509,291.1392517089844,291.1499938964844,268.8099975585937,268.1298217773437,283.00225830078125,293.1830139160156,291.1376953125,1.0,0.1983363032341003,1.0,1.0,0.9768844842910768,1.0,-1.0648391246795654,0.4453177750110626,0.6195213198661804,0.2422264069318771,0.0,0.0,0.4028583168983459,30.405590057373047,37.0,-12.941495895385742,-8719.66796875,123.58952331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,306.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.197450965642929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150390684604645,0.3150437772274017,-4.717102910944959e-06,0.0,0.0002003876288654,0.0,0.0,14.606183052062988,0.0,0.0,0.0,0.3128566741943359,4.0,0.0,1.0
325440,293.1105651855469,297.1499938964844,293.1499938964844,0.0734192579984664,-1798.604736328125,304.1459655761719,0.7555906176567078,0.1263684630393982,0.1141915172338485,293.0945129394531,297.1499938964844,293.1499938964844,0.1013098508119583,-2437.270751953125,304.14453125,0.8221151828765869,0.1629774421453476,0.15475694835186,293.0976257324219,297.1499938964844,293.1499938964844,0.0972607508301734,-1741.934814453125,304.14483642578125,0.8136116862297058,0.1576589196920395,0.1106031984090805,293.0707397460937,297.1499938964844,293.1499938964844,0.2117538154125213,-4393.74658203125,304.1501770019531,0.9990000128746032,0.3466695249080658,0.2788690626621246,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5489864349365234,0.050000000745058,0.2288639992475509,291.1392517089844,291.1499938964844,268.8099975585937,268.1298217773437,283.00225830078125,293.1830139160156,291.1376953125,1.0,0.1983363032341003,1.0,1.0,0.9768844842910768,1.0,-1.0648391246795654,0.4453177750110626,0.6195213198661804,0.2422264069318771,0.0,0.0,0.4028583168983459,30.405590057373047,37.0,-12.941495895385742,-8719.66796875,123.58952331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,306.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.197450965642929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150390684604645,0.3150437772274017,-4.717102910944959e-06,0.0,0.0002003876288654,0.0,0.0,14.606183052062988,0.0,0.0,0.0,0.3128566741943359,4.0,0.0,1.0
