time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325500,293.1104736328125,297.1499938964844,293.1499938964844,0.0738795772194862,-1807.0457763671875,304.1458740234375,0.7542784214019775,0.1268873065710067,0.114672802388668,293.0943908691406,297.1499938964844,293.1499938964844,0.1019321084022522,-2449.444580078125,304.1443786621094,0.8208186626434326,0.1637009978294372,0.1554562747478485,293.0975036621094,297.1499938964844,293.1499938964844,0.0978497937321662,-1750.516357421875,304.14471435546875,0.8122678995132446,0.1583475023508072,0.1110953986644744,293.0717468261719,297.1499938964844,293.1499938964844,0.214278295636177,-4436.7158203125,304.14556884765625,0.9990000128746032,0.3474756479263305,0.2815601527690887,293.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.546884298324585,0.050000000745058,0.2289389818906784,291.1329040527344,291.1499938964844,268.7916564941406,268.1121520996094,282.99041748046875,293.180419921875,291.1312561035156,1.0,0.1995922923088073,1.0,1.0,0.9769622087478638,1.0,-1.0701664686203003,0.4476649761199951,0.6225014925003052,0.2437100559473037,0.0,0.0,0.4046325981616974,30.88198471069336,37.0,-15.644251823425291,-8766.822265625,125.76577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,306.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66796875,18000.0,0.0,0.0,0.1979032456874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167746365070343,0.3167793452739715,-4.72152532893233e-06,0.0,0.0002008466399274,0.0,0.0,14.711966514587402,0.0,0.0,0.0,0.3132855296134949,4.0,0.0,1.0
325560,293.1103820800781,297.1499938964844,293.1499938964844,0.0743430405855178,-1815.557373046875,304.1457824707031,0.7524961829185486,0.1274038255214691,0.115156203508377,293.09429931640625,297.1499938964844,293.1499938964844,0.1025605425238609,-2461.72412109375,304.1442565917969,0.819015383720398,0.1644236892461776,0.1561590284109115,293.0973815917969,297.1499938964844,293.1499938964844,0.0984443873167038,-1759.1710205078125,304.14459228515625,0.8103938698768616,0.1590346246957779,0.1115899160504341,293.0755310058594,297.1499938964844,293.1499938964844,0.2173579484224319,-4488.75732421875,304.1407775878906,0.9990000128746032,0.3477256298065185,0.2848254442214966,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5443652868270874,0.050000000745058,0.2290312945842743,291.1263427734375,291.1499938964844,268.7733459472656,268.094482421875,282.97802734375,293.1778564453125,291.12469482421875,1.0,0.2010578215122223,1.0,1.0,0.9771131277084352,1.0,-1.0762133598327637,0.4503373801708221,0.6258759498596191,0.2453728467226028,0.0,0.0,0.4068666696548462,31.4612045288086,40.0,-17.12220573425293,-8821.853515625,128.32940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,306.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.37890625,18000.0,0.0,0.0,0.1983937472105026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190820217132568,0.3190867304801941,-4.727961822936777e-06,0.0,0.0002013444318436,0.0,0.0,14.854750633239746,0.0,0.0,0.0,0.31386598944664,4.0,0.0,1.0
325620,293.1102905273437,297.1499938964844,293.1499938964844,0.0752678364515304,-1832.56787109375,304.1456298828125,0.7478167414665222,0.1284241527318954,0.1161229237914085,293.0941772460937,297.1499938964844,293.1499938964844,0.1038233786821365,-2486.339599609375,304.1440734863281,0.8141345381736755,0.1658613085746765,0.1575689613819122,293.09722900390625,297.1499938964844,293.1499938964844,0.0996368825435638,-1776.492431640625,304.1444091796875,0.8052545189857483,0.1603978276252746,0.1125803142786026,293.09130859375,297.1499938964844,293.1499938964844,0.2249937951564788,-4616.51611328125,304.1311340332031,0.9990000128746032,0.3464314341545105,0.2928628027439117,293.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.538360059261322,0.050000000745058,0.2292632460594177,291.11346435546875,291.1499938964844,268.7366638183594,268.0591125488281,282.9517822265625,293.1728820800781,291.1119384765625,1.0,0.2045355141162872,1.0,1.0,0.977414846420288,1.0,-1.0901795625686646,0.4565422832965851,0.6336373090744019,0.2491616755723953,0.0,0.0,0.4126059114933014,32.89934158325195,43.0,-17.657636642456055,-8952.1044921875,134.53353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,306.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.041015625,18000.0,0.0,0.0,0.1995874941349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325335830450058,0.3253405690193176,-4.7469688979617786e-06,0.0,0.000202555936994,0.0,0.0,15.24957275390625,0.0,0.0,0.0,0.3154754936695099,4.0,0.0,1.0
325680,293.1102905273437,297.1499938964844,293.1499938964844,0.0752678364515304,-1832.56787109375,304.1456298828125,0.7478167414665222,0.1284241527318954,0.1161229237914085,293.0941772460937,297.1499938964844,293.1499938964844,0.1038233786821365,-2486.339599609375,304.1440734863281,0.8141345381736755,0.1658613085746765,0.1575689613819122,293.09722900390625,297.1499938964844,293.1499938964844,0.0996368825435638,-1776.492431640625,304.1444091796875,0.8052545189857483,0.1603978276252746,0.1125803142786026,293.09130859375,297.1499938964844,293.1499938964844,0.2249937951564788,-4616.51611328125,304.1311340332031,0.9990000128746032,0.3464314341545105,0.2928628027439117,293.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.538360059261322,0.050000000745058,0.2292632460594177,291.11346435546875,291.1499938964844,268.7366638183594,268.0591125488281,282.9517822265625,293.1728820800781,291.1119384765625,1.0,0.2045355141162872,1.0,1.0,0.977414846420288,1.0,-1.0901795625686646,0.4565422832965851,0.6336373090744019,0.2491616755723953,0.0,0.0,0.4126059114933014,32.89934158325195,43.0,-17.657636642456055,-8952.1044921875,134.53353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,306.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.041015625,18000.0,0.0,0.0,0.1995874941349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325335830450058,0.3253405690193176,-4.7469688979617786e-06,0.0,0.000202555936994,0.0,0.0,15.24957275390625,0.0,0.0,0.0,0.3154754936695099,4.0,0.0,1.0
325740,293.1103515625,297.1499938964844,293.1499938964844,0.0761779695749282,-1849.3350830078125,304.14556884765625,0.7420961260795593,0.1294201463460922,0.1170809343457222,293.0941467285156,297.1499938964844,293.1499938964844,0.105081208050251,-2510.770751953125,304.1439514160156,0.8078641891479492,0.1672813296318054,0.1589760929346084,293.0971984863281,297.1499938964844,293.1499938964844,0.1008208617568016,-1793.632080078125,304.144287109375,0.7987133860588074,0.1617418229579925,0.113565556704998,293.11767578125,297.1499938964844,293.1499938964844,0.2342857420444488,-4770.07421875,304.1219482421875,0.9990000128746032,0.3425974249839782,0.3025452792644501,293.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5315062403678894,0.050000000745058,0.2295512706041336,291.1015930175781,291.1499938964844,268.70001220703125,268.0237731933594,282.9237976074219,293.1683349609375,291.1002502441406,1.0,0.2086124271154403,1.0,1.0,0.977716624736786,1.0,-1.1061677932739258,0.4636907577514648,0.6424770355224609,0.253434419631958,0.0,0.0,0.4198697209358215,34.667049407958984,31.0,-16.441579818725586,-9104.380859375,142.03720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,306.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.94921875,18000.0,0.0,0.0,0.2012019455432891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336537778377533,0.3336585760116577,-4.77414278066135e-06,0.0,0.0002041943953372,0.0,0.0,15.7880859375,0.0,0.0,0.0,0.3176732957363128,4.0,0.0,1.0
325800,293.1103515625,297.1499938964844,293.1499938964844,0.0761779695749282,-1849.3350830078125,304.14556884765625,0.7420961260795593,0.1294201463460922,0.1170809343457222,293.0941467285156,297.1499938964844,293.1499938964844,0.105081208050251,-2510.770751953125,304.1439514160156,0.8078641891479492,0.1672813296318054,0.1589760929346084,293.0971984863281,297.1499938964844,293.1499938964844,0.1008208617568016,-1793.632080078125,304.144287109375,0.7987133860588074,0.1617418229579925,0.113565556704998,293.11767578125,297.1499938964844,293.1499938964844,0.2342857420444488,-4770.07421875,304.1219482421875,0.9990000128746032,0.3425974249839782,0.3025452792644501,293.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5315062403678894,0.050000000745058,0.2295512706041336,291.1015930175781,291.1499938964844,268.70001220703125,268.0237731933594,282.9237976074219,293.1683349609375,291.1002502441406,1.0,0.2086124271154403,1.0,1.0,0.977716624736786,1.0,-1.1061677932739258,0.4636907577514648,0.6424770355224609,0.253434419631958,0.0,0.0,0.4198697209358215,34.667049407958984,31.0,-16.441579818725586,-9104.380859375,142.03720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,306.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.94921875,18000.0,0.0,0.0,0.2012019455432891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336537778377533,0.3336585760116577,-4.77414278066135e-06,0.0,0.0002041943953372,0.0,0.0,15.7880859375,0.0,0.0,0.0,0.3176732957363128,4.0,0.0,1.0
325860,293.1102600097656,297.1499938964844,293.1499938964844,0.076895847916603,-1862.3349609375,304.1458740234375,0.7471557855606079,0.1304400265216827,0.1179610043764114,293.093994140625,297.1499938964844,293.1499938964844,0.1061174869537353,-2530.5302734375,304.1442565917969,0.8138020038604736,0.1687266081571579,0.1603045910596847,293.0968322753906,297.1499938964844,293.1499938964844,0.101817712187767,-1807.800537109375,304.1445617675781,0.8048645853996277,0.1631520986557006,0.114518366754055,293.13995361328125,297.1499938964844,293.1499938964844,0.2307231426239013,-4707.265625,304.137939453125,0.9990000128746032,0.3388456106185913,0.2983267307281494,293.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.534440815448761,0.050000000745058,0.229424312710762,291.1060485839844,291.1499938964844,268.663330078125,267.9884338378906,282.9091796875,293.1640319824219,291.1098327636719,1.0,0.2070417404174804,1.0,1.0,0.9781429171562196,1.0,-1.104757308959961,0.4629035592079162,0.6418537497520447,0.2534149289131164,0.0,0.0,0.4259411692619324,33.978721618652344,25.0,15.796759605407717,-9188.3662109375,140.36544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,306.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.583984375,18000.0,0.0,0.0,0.2032581567764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425554931163788,0.3425603210926056,-4.807989171240479e-06,0.0,0.0002062811836367,0.0,0.0,16.38930320739746,0.0,0.0,0.0,0.3200960457324981,4.0,0.0,1.0
325920,293.1102600097656,297.1499938964844,293.1499938964844,0.076895847916603,-1862.3349609375,304.1458740234375,0.7471557855606079,0.1304400265216827,0.1179610043764114,293.093994140625,297.1499938964844,293.1499938964844,0.1061174869537353,-2530.5302734375,304.1442565917969,0.8138020038604736,0.1687266081571579,0.1603045910596847,293.0968322753906,297.1499938964844,293.1499938964844,0.101817712187767,-1807.800537109375,304.1445617675781,0.8048645853996277,0.1631520986557006,0.114518366754055,293.13995361328125,297.1499938964844,293.1499938964844,0.2307231426239013,-4707.265625,304.137939453125,0.9990000128746032,0.3388456106185913,0.2983267307281494,293.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.534440815448761,0.050000000745058,0.229424312710762,291.1060485839844,291.1499938964844,268.663330078125,267.9884338378906,282.9091796875,293.1640319824219,291.1098327636719,1.0,0.2070417404174804,1.0,1.0,0.9781429171562196,1.0,-1.104757308959961,0.4629035592079162,0.6418537497520447,0.2534149289131164,0.0,0.0,0.4259411692619324,33.978721618652344,25.0,15.796759605407717,-9188.3662109375,140.36544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,306.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.583984375,18000.0,0.0,0.0,0.2032581567764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425554931163788,0.3425603210926056,-4.807989171240479e-06,0.0,0.0002062811836367,0.0,0.0,16.38930320739746,0.0,0.0,0.0,0.3200960457324981,4.0,0.0,1.0
325980,293.1101379394531,297.1499938964844,293.1499938964844,0.0774131268262863,-1871.3076171875,304.1463928222656,0.7579305768013,0.1314741969108581,0.1188248321413993,293.09381103515625,297.1499938964844,293.1499938964844,0.1068964824080467,-2544.865234375,304.1448669433594,0.825463593006134,0.1701835244894027,0.1616134047508239,293.09674072265625,297.1499938964844,293.1499938964844,0.1025417149066925,-1817.7071533203125,304.1451721191406,0.8168470859527588,0.1645186841487884,0.1154321357607841,293.1346435546875,297.1499938964844,293.1499938964844,0.2203394919633865,-4531.7470703125,304.15924072265625,0.9990000128746032,0.3401201665401459,0.2874616086483001,293.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5423638224601746,0.050000000745058,0.2291060537099838,291.1388854980469,291.1499938964844,268.6266784667969,267.9530639648437,282.9017028808594,293.1597595214844,291.1423034667969,1.0,0.2035262733697891,1.0,1.0,0.9785692095756532,1.0,-1.0950394868850708,0.4583608508110046,0.6366786956787109,0.2512612640857696,0.0,0.0,0.4251765608787536,32.15098571777344,28.0,35.313838958740234,-9158.1962890625,134.39736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,306.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.205307275056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343849778175354,0.3438546061515808,-4.823944436793681e-06,0.0,0.0002083607832901,0.0,0.0,16.512054443359375,0.0,0.0,0.0,0.3206192851066589,4.0,0.0,1.0
326040,293.1101379394531,297.1499938964844,293.1499938964844,0.0774131268262863,-1871.3076171875,304.1463928222656,0.7579305768013,0.1314741969108581,0.1188248321413993,293.09381103515625,297.1499938964844,293.1499938964844,0.1068964824080467,-2544.865234375,304.1448669433594,0.825463593006134,0.1701835244894027,0.1616134047508239,293.09674072265625,297.1499938964844,293.1499938964844,0.1025417149066925,-1817.7071533203125,304.1451721191406,0.8168470859527588,0.1645186841487884,0.1154321357607841,293.1346435546875,297.1499938964844,293.1499938964844,0.2203394919633865,-4531.7470703125,304.15924072265625,0.9990000128746032,0.3401201665401459,0.2874616086483001,293.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5423638224601746,0.050000000745058,0.2291060537099838,291.1388854980469,291.1499938964844,268.6266784667969,267.9530639648437,282.9017028808594,293.1597595214844,291.1423034667969,1.0,0.2035262733697891,1.0,1.0,0.9785692095756532,1.0,-1.0950394868850708,0.4583608508110046,0.6366786956787109,0.2512612640857696,0.0,0.0,0.4251765608787536,32.15098571777344,28.0,35.313838958740234,-9158.1962890625,134.39736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,306.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.205307275056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343849778175354,0.3438546061515808,-4.823944436793681e-06,0.0,0.0002083607832901,0.0,0.0,16.512054443359375,0.0,0.0,0.0,0.3206192851066589,4.0,0.0,1.0
326100,293.110107421875,297.1499938964844,293.1499938964844,0.0777080059051513,-1876.5369873046875,304.1465148925781,0.7621906995773315,0.1319858878850937,0.1192661523818969,293.09375,297.1499938964844,293.1499938964844,0.1073311418294906,-2552.982421875,304.14501953125,0.829944908618927,0.1709065288305282,0.1622773110866546,293.0968017578125,297.1499938964844,293.1499938964844,0.102934829890728,-1823.1644287109373,304.14532470703125,0.8212876915931702,0.1651825457811355,0.1158844679594039,293.1239624023437,297.1499938964844,293.1499938964844,0.2166057229042053,-4469.18896484375,304.16424560546875,0.9990000128746032,0.3424139618873596,0.2836551070213318,293.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5452627539634705,0.050000000745058,0.2289973646402359,291.1512145996094,291.1499938964844,268.6083374023437,267.9353942871094,282.8966369628906,293.15753173828125,291.1536560058594,1.0,0.2025662362575531,1.0,1.0,0.97878235578537,1.0,-1.0922060012817385,0.4570164382457733,0.6351895928382874,0.25067800283432,0.0,0.0,0.4238415956497192,31.534385681152344,28.0,31.704221725463867,-9135.73828125,132.5202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210693359375,306.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.458984375,18000.0,0.0,0.0,0.2061669677495956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34261554479599,0.3426203727722168,-4.822663868253585e-06,0.0,0.0002092332579195,0.0,0.0,16.438262939453125,0.0,0.0,0.0,0.3203381299972534,4.0,0.0,1.0
326160,293.1100769042969,297.1499938964844,293.1499938964844,0.0780505239963531,-1882.74658203125,304.1465148925781,0.7652127742767334,0.1324930042028427,0.1197101175785064,293.0937194824219,297.1499938964844,293.1499938964844,0.1078285574913024,-2562.419921875,304.14501953125,0.8331300616264343,0.1716256439685821,0.1629444360733032,293.096923828125,297.1499938964844,293.1499938964844,0.1033805236220359,-1829.4571533203125,304.1453552246094,0.8243827223777771,0.1658316403627395,0.1163321211934089,293.1122131347656,297.1499938964844,293.1499938964844,0.2143209129571914,-4431.2548828125,304.165771484375,0.9990000128746032,0.3450495600700378,0.2813332974910736,293.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5470600128173828,0.050000000745058,0.2289318293333053,291.1572570800781,291.1499938964844,268.5899963378906,267.917724609375,282.88995361328125,293.1551513671875,291.1578369140625,1.0,0.2020234167575836,1.0,1.0,0.9788840413093568,1.0,-1.0912104845046997,0.4564986526966095,0.6347118020057678,0.2505892813205719,0.0,0.0,0.4227131009101867,31.17455291748047,31.0,20.30672645568848,-9120.0400390625,131.59690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732666015625,306.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0859375,18000.0,0.0,0.0,0.2068985700607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410422205924988,0.3410470485687256,-4.818169600184774e-06,0.0,0.0002099757548421,0.0,0.0,16.335559844970703,0.0,0.0,0.0,0.3199404776096344,4.0,0.0,1.0
326220,293.110107421875,297.1499938964844,293.1499938964844,0.0788341462612152,-1897.1854248046875,304.1463623046875,0.7684973478317261,0.1335019171237945,0.1206090897321701,293.0936584472656,297.1499938964844,293.1499938964844,0.1089546903967857,-2584.008544921875,304.1448059082031,0.8366701602935791,0.1730606257915496,0.1642921715974807,293.0970764160156,297.1499938964844,293.1499938964844,0.1043992564082145,-1844.0106201171875,304.14520263671875,0.8277472257614136,0.1671482920646667,0.1172391176223754,293.0916748046875,297.1499938964844,293.1499938964844,0.2128044664859771,-4407.26904296875,304.1628723144531,0.9990000128746032,0.3501836955547333,0.2798290848731994,293.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5482335090637207,0.050000000745058,0.2288896888494491,291.1554870605469,291.1499938964844,268.5533447265625,267.88238525390625,282.8731994628906,293.1498718261719,291.1547241210937,1.0,0.2020623832941055,1.0,1.0,0.9790873527526855,1.0,-1.0931378602981567,0.4572377800941467,0.6359001398086548,0.2514065206050873,0.0,0.0,0.4219903945922851,30.984643936157227,34.0,0.8246065974235535,-9128.0849609375,131.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778076171875,306.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2080285251140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394442498683929,0.3394490778446197,-4.8101969696290325e-06,0.0,0.0002111225185217,0.0,0.0,16.22107696533203,0.0,0.0,0.0,0.3194817900657654,4.0,0.0,1.0
326280,293.110107421875,297.1499938964844,293.1499938964844,0.0788341462612152,-1897.1854248046875,304.1463623046875,0.7684973478317261,0.1335019171237945,0.1206090897321701,293.0936584472656,297.1499938964844,293.1499938964844,0.1089546903967857,-2584.008544921875,304.1448059082031,0.8366701602935791,0.1730606257915496,0.1642921715974807,293.0970764160156,297.1499938964844,293.1499938964844,0.1043992564082145,-1844.0106201171875,304.14520263671875,0.8277472257614136,0.1671482920646667,0.1172391176223754,293.0916748046875,297.1499938964844,293.1499938964844,0.2128044664859771,-4407.26904296875,304.1628723144531,0.9990000128746032,0.3501836955547333,0.2798290848731994,293.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5482335090637207,0.050000000745058,0.2288896888494491,291.1554870605469,291.1499938964844,268.5533447265625,267.88238525390625,282.8731994628906,293.1498718261719,291.1547241210937,1.0,0.2020623832941055,1.0,1.0,0.9790873527526855,1.0,-1.0931378602981567,0.4572377800941467,0.6359001398086548,0.2514065206050873,0.0,0.0,0.4219903945922851,30.984643936157227,34.0,0.8246065974235535,-9128.0849609375,131.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778076171875,306.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2080285251140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394442498683929,0.3394490778446197,-4.8101969696290325e-06,0.0,0.0002111225185217,0.0,0.0,16.22107696533203,0.0,0.0,0.0,0.3194817900657654,4.0,0.0,1.0
326340,293.11016845703125,297.1499938964844,293.1499938964844,0.0796762481331825,-1912.8253173828125,304.14617919921875,0.7685812711715698,0.1345022022724151,0.1215209290385246,293.0936584472656,297.1499938964844,293.1499938964844,0.1101628765463829,-2607.23095703125,304.1445007324219,0.836950421333313,0.1744919121265411,0.1656573712825775,293.0971069335937,297.1499938964844,293.1499938964844,0.1055157855153083,-1860.0130615234373,304.1449279785156,0.8279431462287903,0.1684816181659698,0.1181770116090774,293.0804138183594,297.1499938964844,293.1499938964844,0.214641198515892,-4439.75537109375,304.15545654296875,0.9990000128746032,0.3539704084396362,0.2818596065044403,293.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5466507077217102,0.050000000745058,0.2289463877677917,291.1466064453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8523254394531,293.14404296875,291.1451721191406,1.0,0.2033622860908508,1.0,1.0,0.9792906641960144,1.0,-1.09950053691864,0.460000067949295,0.6395004987716675,0.2533155977725982,0.0,0.0,0.4229736328125,31.38406181335449,37.0,-10.892930030822754,-9179.896484375,134.12173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.2088832557201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399676084518432,0.3399724066257477,-4.809124675375642e-06,0.0,0.0002119899581884,0.0,0.0,16.247173309326172,0.0,0.0,0.0,0.3195821344852447,4.0,0.0,1.0
326400,293.11016845703125,297.1499938964844,293.1499938964844,0.0796762481331825,-1912.8253173828125,304.14617919921875,0.7685812711715698,0.1345022022724151,0.1215209290385246,293.0936584472656,297.1499938964844,293.1499938964844,0.1101628765463829,-2607.23095703125,304.1445007324219,0.836950421333313,0.1744919121265411,0.1656573712825775,293.0971069335937,297.1499938964844,293.1499938964844,0.1055157855153083,-1860.0130615234373,304.1449279785156,0.8279431462287903,0.1684816181659698,0.1181770116090774,293.0804138183594,297.1499938964844,293.1499938964844,0.214641198515892,-4439.75537109375,304.15545654296875,0.9990000128746032,0.3539704084396362,0.2818596065044403,293.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5466507077217102,0.050000000745058,0.2289463877677917,291.1466064453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8523254394531,293.14404296875,291.1451721191406,1.0,0.2033622860908508,1.0,1.0,0.9792906641960144,1.0,-1.09950053691864,0.460000067949295,0.6395004987716675,0.2533155977725982,0.0,0.0,0.4229736328125,31.38406181335449,37.0,-10.892930030822754,-9179.896484375,134.12173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.2088832557201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399676084518432,0.3399724066257477,-4.809124675375642e-06,0.0,0.0002119899581884,0.0,0.0,16.247173309326172,0.0,0.0,0.0,0.3195821344852447,4.0,0.0,1.0
326460,293.1102905273437,297.1499938964844,293.1499938964844,0.0805482044816017,-1929.09423828125,304.14599609375,0.7660807371139526,0.1354853212833404,0.1224360466003418,293.0936889648437,297.1499938964844,293.1499938964844,0.1114206165075302,-2631.399658203125,304.1442565917969,0.8346033096313477,0.1759135276079177,0.1670325398445129,293.09716796875,297.1499938964844,293.1499938964844,0.1066836342215538,-1876.750244140625,304.1446838378906,0.8255673050880432,0.1698069274425506,0.1191259250044822,293.0811462402344,297.1499938964844,293.1499938964844,0.2192428410053253,-4518.13671875,304.1459350585937,0.9990000128746032,0.3556095659732818,0.2867648601531982,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5428892374038696,0.050000000745058,0.2290856391191482,291.1338195800781,291.1499938964844,268.4800109863281,267.8116760253906,282.827880859375,293.1380310058594,291.1321716308594,1.0,0.2056866288185119,1.0,1.0,0.9795799255371094,1.0,-1.1094423532485962,0.4644167423248291,0.6450256705284119,0.2560535967350006,0.0,0.0,0.4259670972824096,32.273651123046875,40.0,-16.815017700195312,-9270.287109375,138.39602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,306.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2096800208091735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429482579231262,0.3429530560970306,-4.816742602997692e-06,0.0,0.0002127985644619,0.0,0.0,16.43865966796875,0.0,0.0,0.0,0.3203539252281189,4.0,0.0,1.0
326520,293.1102905273437,297.1499938964844,293.1499938964844,0.0805482044816017,-1929.09423828125,304.14599609375,0.7660807371139526,0.1354853212833404,0.1224360466003418,293.0936889648437,297.1499938964844,293.1499938964844,0.1114206165075302,-2631.399658203125,304.1442565917969,0.8346033096313477,0.1759135276079177,0.1670325398445129,293.09716796875,297.1499938964844,293.1499938964844,0.1066836342215538,-1876.750244140625,304.1446838378906,0.8255673050880432,0.1698069274425506,0.1191259250044822,293.0811462402344,297.1499938964844,293.1499938964844,0.2192428410053253,-4518.13671875,304.1459350585937,0.9990000128746032,0.3556095659732818,0.2867648601531982,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5428892374038696,0.050000000745058,0.2290856391191482,291.1338195800781,291.1499938964844,268.4800109863281,267.8116760253906,282.827880859375,293.1380310058594,291.1321716308594,1.0,0.2056866288185119,1.0,1.0,0.9795799255371094,1.0,-1.1094423532485962,0.4644167423248291,0.6450256705284119,0.2560535967350006,0.0,0.0,0.4259670972824096,32.273651123046875,40.0,-16.815017700195312,-9270.287109375,138.39602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,306.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2096800208091735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429482579231262,0.3429530560970306,-4.816742602997692e-06,0.0,0.0002127985644619,0.0,0.0,16.43865966796875,0.0,0.0,0.0,0.3203539252281189,4.0,0.0,1.0
326580,293.11053466796875,297.1499938964844,293.1499938964844,0.0814194828271865,-1945.3824462890625,304.1458740234375,0.7616449594497681,0.1364420801401138,0.1233434900641441,293.0937805175781,297.1499938964844,293.1499938964844,0.1126913949847221,-2655.759765625,304.14404296875,0.8302793502807617,0.1773170530796051,0.1684073954820633,293.09735107421875,297.1499938964844,293.1499938964844,0.1078611463308334,-1893.586669921875,304.1445007324219,0.8212150931358337,0.1711124777793884,0.1200722754001617,293.0945739746094,297.1499938964844,293.1499938964844,0.2261016964912414,-4633.158203125,304.1358642578125,0.9990000128746032,0.3546538949012756,0.2939889430999756,293.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5375404953956604,0.050000000745058,0.2292952239513397,291.1202392578125,291.1499938964844,268.4433288574219,267.7763061523437,282.8001708984375,293.1322021484375,291.1186218261719,1.0,0.208836168050766,1.0,1.0,0.9798691272735596,1.0,-1.122239351272583,0.4701870381832123,0.6520522832870483,0.2593905627727508,0.0,0.0,0.4308466613292694,33.57773208618164,43.0,-18.533910751342773,-9392.7119140625,144.30076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,306.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7734375,18000.0,0.0,0.0,0.2106433808803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484275639057159,0.3484323918819427,-4.834071205550572e-06,0.0,0.0002137762639904,0.0,0.0,16.803977966308594,0.0,0.0,0.0,0.3218314945697784,4.0,0.0,1.0
326640,293.11053466796875,297.1499938964844,293.1499938964844,0.0814194828271865,-1945.3824462890625,304.1458740234375,0.7616449594497681,0.1364420801401138,0.1233434900641441,293.0937805175781,297.1499938964844,293.1499938964844,0.1126913949847221,-2655.759765625,304.14404296875,0.8302793502807617,0.1773170530796051,0.1684073954820633,293.09735107421875,297.1499938964844,293.1499938964844,0.1078611463308334,-1893.586669921875,304.1445007324219,0.8212150931358337,0.1711124777793884,0.1200722754001617,293.0945739746094,297.1499938964844,293.1499938964844,0.2261016964912414,-4633.158203125,304.1358642578125,0.9990000128746032,0.3546538949012756,0.2939889430999756,293.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5375404953956604,0.050000000745058,0.2292952239513397,291.1202392578125,291.1499938964844,268.4433288574219,267.7763061523437,282.8001708984375,293.1322021484375,291.1186218261719,1.0,0.208836168050766,1.0,1.0,0.9798691272735596,1.0,-1.122239351272583,0.4701870381832123,0.6520522832870483,0.2593905627727508,0.0,0.0,0.4308466613292694,33.57773208618164,43.0,-18.533910751342773,-9392.7119140625,144.30076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,306.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7734375,18000.0,0.0,0.0,0.2106433808803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484275639057159,0.3484323918819427,-4.834071205550572e-06,0.0,0.0002137762639904,0.0,0.0,16.803977966308594,0.0,0.0,0.0,0.3218314945697784,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0818497687578201,-1953.4329833984373,304.1458435058594,0.7588980793952942,0.1369086503982544,0.1237916499376297,293.0939025878906,297.1499938964844,293.1499938964844,0.1133254170417785,-2667.885986328125,304.1439819335937,0.827563464641571,0.178009808063507,0.1690917462110519,293.0973815917969,297.1499938964844,293.1499938964844,0.1084554940462112,-1902.066650390625,304.1444091796875,0.8184801340103149,0.1717719882726669,0.1205497905611991,293.1061706542969,297.1499938964844,293.1499938964844,0.2302411347627639,-4701.90869140625,304.13092041015625,0.9990000128746032,0.3530821502208709,0.2983136475086212,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5344492793083191,0.050000000745058,0.2294231951236724,291.1135559082031,291.1499938964844,268.42498779296875,267.7586364746094,282.7851257324219,293.1294250488281,291.11199951171875,1.0,0.2106662094593048,1.0,1.0,0.9800137877464294,1.0,-1.1295160055160522,0.4735007882118225,0.6560152173042297,0.2612174749374389,0.0,0.0,0.4339475631713867,34.36534118652344,43.0,-18.52430534362793,-9463.900390625,147.8000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,306.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.31640625,18000.0,0.0,0.0,0.2112524062395095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520733416080475,0.3520781993865967,-4.846447154704947e-06,0.0,0.0002143943420378,0.0,0.0,17.051965713500977,0.0,0.0,0.0,0.3228349089622497,4.0,0.0,1.0
326760,293.11090087890625,297.1499938964844,293.1499938964844,0.0822756290435791,-1961.4034423828125,304.1458435058594,0.7558976411819458,0.1373698711395263,0.1242361366748809,293.0940246582031,297.1499938964844,293.1499938964844,0.1139563918113708,-2679.933837890625,304.1439208984375,0.8245638608932495,0.1786959618330001,0.1697729378938675,293.0975036621094,297.1499938964844,293.1499938964844,0.1090492531657219,-1910.52392578125,304.14434814453125,0.8154388666152954,0.1724114120006561,0.1210271269083023,293.1209411621094,297.1499938964844,293.1499938964844,0.2347865402698516,-4776.9287109375,304.1261291503906,0.9990000128746032,0.3507396876811981,0.3030361235141754,293.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5311689376831055,0.050000000745058,0.2295650839805603,291.1070861816406,291.1499938964844,268.4066772460937,267.7409362792969,282.7693786621094,293.1267395019531,291.1056213378906,1.0,0.2126391530036926,1.0,1.0,0.9802286028862,1.0,-1.137278437614441,0.4770569801330566,0.660221517086029,0.2631132900714874,0.0,0.0,0.4374564588069916,35.23359680175781,31.0,-18.154157638549805,-9540.7998046875,151.63131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595886230469,306.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.818359375,18000.0,0.0,0.0,0.2119751572608947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563032448291778,0.356308102607727,-4.861322850047145e-06,0.0,0.0002151278458768,0.0,0.0,17.343660354614258,0.0,0.0,0.0,0.3240142464637756,4.0,0.0,1.0
326820,293.111328125,297.1499938964844,293.1499938964844,0.0829072520136833,-1972.9697265625,304.14617919921875,0.7614339590072632,0.138271301984787,0.1250244826078415,293.0941772460937,297.1499938964844,293.1499938964844,0.114969253540039,-2698.90185546875,304.144287109375,0.8305888772010803,0.1800837367773056,0.1710508465766906,293.0980529785156,297.1499938964844,293.1499938964844,0.1099380776286125,-1922.9168701171875,304.144775390625,0.8213310837745667,0.1736328452825546,0.1218658909201622,293.1445007324219,297.1499938964844,293.1499938964844,0.2306561470031738,-4705.11328125,304.14166259765625,0.9990000128746032,0.3466505706310272,0.298245757818222,293.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5344969630241394,0.050000000745058,0.229420855641365,291.111083984375,291.1499938964844,268.3699951171875,267.7055969238281,282.7558898925781,293.12139892578125,291.1148376464844,1.0,0.2108431160449981,1.0,1.0,0.980658233165741,1.0,-1.1348536014556885,0.4757431745529175,0.6591103672981262,0.263001412153244,0.0,0.0,0.4429192245006561,34.44217300415039,25.0,15.25218391418457,-9617.494140625,149.42361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,306.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.28125,18000.0,0.0,0.0,0.2137210816144943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649594187736511,0.3649643063545227,-4.896770860796096e-06,0.0,0.0002168997161788,0.0,0.0,17.965055465698242,0.0,0.0,0.0,0.3264831304550171,4.0,0.0,1.0
326880,293.111328125,297.1499938964844,293.1499938964844,0.0829072520136833,-1972.9697265625,304.14617919921875,0.7614339590072632,0.138271301984787,0.1250244826078415,293.0941772460937,297.1499938964844,293.1499938964844,0.114969253540039,-2698.90185546875,304.144287109375,0.8305888772010803,0.1800837367773056,0.1710508465766906,293.0980529785156,297.1499938964844,293.1499938964844,0.1099380776286125,-1922.9168701171875,304.144775390625,0.8213310837745667,0.1736328452825546,0.1218658909201622,293.1445007324219,297.1499938964844,293.1499938964844,0.2306561470031738,-4705.11328125,304.14166259765625,0.9990000128746032,0.3466505706310272,0.298245757818222,293.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5344969630241394,0.050000000745058,0.229420855641365,291.111083984375,291.1499938964844,268.3699951171875,267.7055969238281,282.7558898925781,293.12139892578125,291.1148376464844,1.0,0.2108431160449981,1.0,1.0,0.980658233165741,1.0,-1.1348536014556885,0.4757431745529175,0.6591103672981262,0.263001412153244,0.0,0.0,0.4429192245006561,34.44217300415039,25.0,15.25218391418457,-9617.494140625,149.42361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,306.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.28125,18000.0,0.0,0.0,0.2137210816144943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649594187736511,0.3649643063545227,-4.896770860796096e-06,0.0,0.0002168997161788,0.0,0.0,17.965055465698242,0.0,0.0,0.0,0.3264831304550171,4.0,0.0,1.0
326940,293.1116638183594,297.1499938964844,293.1499938964844,0.0832965672016143,-1979.6549072265625,304.14678955078125,0.772911548614502,0.1391795128583908,0.1257639676332473,293.09442138671875,297.1499938964844,293.1499938964844,0.1156650632619857,-2711.3701171875,304.14501953125,0.8426446914672852,0.181448608636856,0.1722720861434936,293.0984191894531,297.1499938964844,293.1499938964844,0.1105309426784515,-1930.78076171875,304.1455078125,0.8330296874046326,0.1748700588941574,0.1226711571216583,293.1397399902344,297.1499938964844,293.1499938964844,0.2197585850954055,-4521.33984375,304.16259765625,0.9990000128746032,0.3476971089839935,0.2868722379207611,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5428075194358826,0.050000000745058,0.229088082909584,291.1443786621094,291.1499938964844,268.3333435058594,267.67022705078125,282.7530517578125,293.1161499023437,291.1477355957031,1.0,0.2071426957845688,1.0,1.0,0.981087863445282,1.0,-1.124123454093933,0.4705282747745514,0.6535952091217041,0.26109579205513,0.0,0.0,0.441383957862854,32.53146743774414,28.0,35.441505432128906,-9574.001953125,142.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,306.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.2154236733913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653766810894012,0.3653815984725952,-4.910955340164946e-06,0.0,0.0002186276396969,0.0,0.0,18.03661727905273,0.0,0.0,0.0,0.3267838060855865,4.0,0.0,1.0
327000,293.1116638183594,297.1499938964844,293.1499938964844,0.0832965672016143,-1979.6549072265625,304.14678955078125,0.772911548614502,0.1391795128583908,0.1257639676332473,293.09442138671875,297.1499938964844,293.1499938964844,0.1156650632619857,-2711.3701171875,304.14501953125,0.8426446914672852,0.181448608636856,0.1722720861434936,293.0984191894531,297.1499938964844,293.1499938964844,0.1105309426784515,-1930.78076171875,304.1455078125,0.8330296874046326,0.1748700588941574,0.1226711571216583,293.1397399902344,297.1499938964844,293.1499938964844,0.2197585850954055,-4521.33984375,304.16259765625,0.9990000128746032,0.3476971089839935,0.2868722379207611,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5428075194358826,0.050000000745058,0.229088082909584,291.1443786621094,291.1499938964844,268.3333435058594,267.67022705078125,282.7530517578125,293.1161499023437,291.1477355957031,1.0,0.2071426957845688,1.0,1.0,0.981087863445282,1.0,-1.124123454093933,0.4705282747745514,0.6535952091217041,0.26109579205513,0.0,0.0,0.441383957862854,32.53146743774414,28.0,35.441505432128906,-9574.001953125,142.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,306.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.2154236733913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653766810894012,0.3653815984725952,-4.910955340164946e-06,0.0,0.0002186276396969,0.0,0.0,18.03661727905273,0.0,0.0,0.0,0.3267838060855865,4.0,0.0,1.0
327060,293.1117858886719,297.1499938964844,293.1499938964844,0.0838561728596687,-1989.7847900390625,304.1469116210937,0.7806974649429321,0.1401280462741851,0.1265725791454315,293.0945129394531,297.1499938964844,293.1499938964844,0.1165510788559913,-2727.75537109375,304.1451721191406,0.8508853316307068,0.1828349530696869,0.1735389083623886,293.0986633300781,297.1499938964844,293.1499938964844,0.1113168150186538,-1941.6007080078125,304.14569091796875,0.8408985137939453,0.1761279106140136,0.1235192492604255,293.11724853515625,297.1499938964844,293.1499938964844,0.2133202254772186,-4414.04150390625,304.168701171875,0.9990000128746032,0.3525058031082153,0.2803117632865906,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5478553175926208,0.050000000745058,0.2289021909236908,291.1624755859375,291.1499938964844,268.2966613769531,267.6348571777344,282.7443542480469,293.1109313964844,291.1628723144531,1.0,0.2054867148399353,1.0,1.0,0.9813705682754515,1.0,-1.1195300817489624,0.4681972563266754,0.6513328552246094,0.2605349719524383,0.0,0.0,0.4382234215736389,31.48806381225586,31.0,19.66587448120117,-9523.9697265625,139.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,306.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.37109375,18000.0,0.0,0.0,0.2166336774826049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614528179168701,0.3614577054977417,-4.900310159428045e-06,0.0,0.0002198556467192,0.0,0.0,17.770591735839844,0.0,0.0,0.0,0.3257530033588409,4.0,0.0,1.0
327120,293.1117858886719,297.1499938964844,293.1499938964844,0.0838561728596687,-1989.7847900390625,304.1469116210937,0.7806974649429321,0.1401280462741851,0.1265725791454315,293.0945129394531,297.1499938964844,293.1499938964844,0.1165510788559913,-2727.75537109375,304.1451721191406,0.8508853316307068,0.1828349530696869,0.1735389083623886,293.0986633300781,297.1499938964844,293.1499938964844,0.1113168150186538,-1941.6007080078125,304.14569091796875,0.8408985137939453,0.1761279106140136,0.1235192492604255,293.11724853515625,297.1499938964844,293.1499938964844,0.2133202254772186,-4414.04150390625,304.168701171875,0.9990000128746032,0.3525058031082153,0.2803117632865906,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5478553175926208,0.050000000745058,0.2289021909236908,291.1624755859375,291.1499938964844,268.2966613769531,267.6348571777344,282.7443542480469,293.1109313964844,291.1628723144531,1.0,0.2054867148399353,1.0,1.0,0.9813705682754515,1.0,-1.1195300817489624,0.4681972563266754,0.6513328552246094,0.2605349719524383,0.0,0.0,0.4382234215736389,31.48806381225586,31.0,19.66587448120117,-9523.9697265625,139.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,306.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.37109375,18000.0,0.0,0.0,0.2166336774826049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614528179168701,0.3614577054977417,-4.900310159428045e-06,0.0,0.0002198556467192,0.0,0.0,17.770591735839844,0.0,0.0,0.0,0.3257530033588409,4.0,0.0,1.0
327180,293.1119079589844,297.1499938964844,293.1499938964844,0.0845919325947761,-2003.5128173828125,304.146728515625,0.7842079401016235,0.1410713791847229,0.1274140328168869,293.0946960449219,297.1499938964844,293.1499938964844,0.11766167730093,-2748.7255859375,304.1449279785156,0.8547341823577881,0.1842062473297119,0.1748300492763519,293.0989685058594,297.1499938964844,293.1499938964844,0.1123126894235611,-1955.6307373046875,304.1454467773437,0.8444918394088745,0.1773663759231567,0.1243809759616851,293.096923828125,297.1499938964844,293.1499938964844,0.2115003615617752,-4385.1904296875,304.16534423828125,0.9990000128746032,0.3574729561805725,0.2784818708896637,293.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5492883920669556,0.050000000745058,0.2288513034582138,291.1594543457031,291.1499938964844,268.260009765625,267.5995178222656,282.728271484375,293.1053771972656,291.1585388183594,1.0,0.2053964883089065,1.0,1.0,0.9816532135009766,1.0,-1.120864748954773,0.4686558544635772,0.6522089242935181,0.2612354457378387,0.0,0.0,0.4370508193969726,31.24475479125977,34.0,-0.5601013898849487,-9524.8720703125,139.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,306.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.009765625,18000.0,0.0,0.0,0.2173745930194854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590797185897827,0.3590846061706543,-4.888125658908393e-06,0.0,0.0002206075878348,0.0,0.0,17.591957092285156,0.0,0.0,0.0,0.3250430226325989,4.0,0.0,1.0
327240,293.1119079589844,297.1499938964844,293.1499938964844,0.0845919325947761,-2003.5128173828125,304.146728515625,0.7842079401016235,0.1410713791847229,0.1274140328168869,293.0946960449219,297.1499938964844,293.1499938964844,0.11766167730093,-2748.7255859375,304.1449279785156,0.8547341823577881,0.1842062473297119,0.1748300492763519,293.0989685058594,297.1499938964844,293.1499938964844,0.1123126894235611,-1955.6307373046875,304.1454467773437,0.8444918394088745,0.1773663759231567,0.1243809759616851,293.096923828125,297.1499938964844,293.1499938964844,0.2115003615617752,-4385.1904296875,304.16534423828125,0.9990000128746032,0.3574729561805725,0.2784818708896637,293.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5492883920669556,0.050000000745058,0.2288513034582138,291.1594543457031,291.1499938964844,268.260009765625,267.5995178222656,282.728271484375,293.1053771972656,291.1585388183594,1.0,0.2053964883089065,1.0,1.0,0.9816532135009766,1.0,-1.120864748954773,0.4686558544635772,0.6522089242935181,0.2612354457378387,0.0,0.0,0.4370508193969726,31.24475479125977,34.0,-0.5601013898849487,-9524.8720703125,139.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,306.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.009765625,18000.0,0.0,0.0,0.2173745930194854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590797185897827,0.3590846061706543,-4.888125658908393e-06,0.0,0.0002206075878348,0.0,0.0,17.591957092285156,0.0,0.0,0.0,0.3250430226325989,4.0,0.0,1.0
