time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327300,293.112060546875,297.1499938964844,293.1499938964844,0.0849776715040206,-2010.752685546875,304.1466064453125,0.7845944166183472,0.1415262222290039,0.1278313547372818,293.0948181152344,297.1499938964844,293.1499938964844,0.1182444393634796,-2759.757568359375,304.1448059082031,0.8552470803260803,0.1848801225423813,0.1754730194807052,293.0992126464844,297.1499938964844,293.1499938964844,0.1128340661525726,-1962.997802734375,304.14532470703125,0.8449203968048096,0.177968367934227,0.1248076260089874,293.0903625488281,297.1499938964844,293.1499938964844,0.2119416445493698,-4393.56689453125,304.1617431640625,0.9990000128746032,0.3594360053539276,0.2789960205554962,293.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5488848686218262,0.050000000745058,0.2288654595613479,291.1550598144531,291.1499938964844,268.2416687011719,267.5818176269531,282.7178039550781,293.1024475097656,291.1537780761719,1.0,0.2058483362197876,1.0,1.0,0.9817945957183838,1.0,-1.1232829093933103,0.4697225689888,0.6535603404045105,0.2619229853153229,0.0,0.0,0.4371460676193237,31.35712242126465,34.0,-7.409304141998291,-9543.4912109375,140.33956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883056640625,306.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.228515625,18000.0,0.0,0.0,0.2176361382007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588088452816009,0.3588137328624725,-4.885273028776282e-06,0.0,0.0002208730147685,0.0,0.0,17.566875457763672,0.0,0.0,0.0,0.324939876794815,4.0,0.0,1.0
327360,293.1122741699219,297.1499938964844,293.1499938964844,0.0853678360581398,-2018.098388671875,304.1465148925781,0.7841650247573853,0.1419646292924881,0.1282399892807006,293.0950012207031,297.1499938964844,293.1499938964844,0.1188427656888961,-2771.09521484375,304.1446533203125,0.8549286127090454,0.1855474263429641,0.1761144548654556,293.0994567871094,297.1499938964844,293.1499938964844,0.1133662909269332,-1970.527587890625,304.1452331542969,0.8445398211479187,0.1785595715045929,0.1252296566963195,293.0870056152344,297.1499938964844,293.1499938964844,0.2131814509630203,-4415.32568359375,304.1573486328125,0.9990000128746032,0.3608501851558685,0.2803438007831573,293.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5478300452232361,0.050000000745058,0.2289028763771057,291.14910888671875,291.1499938964844,268.22332763671875,267.56414794921875,282.7056884765625,293.0993347167969,291.1474914550781,1.0,0.2065883576869964,1.0,1.0,0.9819344282150269,1.0,-1.1267117261886597,0.4712796807289123,0.6554320454597473,0.2627885341644287,0.0,0.0,0.4377931356430053,31.60635757446289,37.0,-12.8508939743042,-9573.0751953125,141.73898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150695800781,306.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.2178641259670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591967225074768,0.3592016100883484,-4.88483556182473e-06,0.0,0.0002211043902207,0.0,0.0,17.58807373046875,0.0,0.0,0.0,0.3250240385532379,4.0,0.0,1.0
327420,293.11285400390625,297.1499938964844,293.1499938964844,0.086143173277378,-2032.7430419921875,304.1463928222656,0.7812166213989258,0.1428005993366241,0.1290294080972671,293.0954284667969,297.1499938964844,293.1499938964844,0.1200584396719932,-2794.13525390625,304.1444091796875,0.8521656394004822,0.1868541985750198,0.1773861497640609,293.1000671386719,297.1499938964844,293.1499938964844,0.1144466251134872,-1985.8199462890625,304.14501953125,0.8417273759841919,0.1797172874212265,0.1260642856359481,293.0912475585937,297.1499938964844,293.1499938964844,0.2177408635616302,-4493.31591796875,304.14727783203125,0.9990000128746032,0.3616162240505218,0.2852024137973785,293.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5440753102302551,0.050000000745058,0.2290399670600891,291.1345520019531,291.1499938964844,268.1866760253906,267.5287780761719,282.6772155761719,293.0933837890625,291.1327514648437,1.0,0.2088188529014587,1.0,1.0,0.9822142124176024,1.0,-1.1361825466156006,0.4756838381290436,0.6604987382888794,0.2649271488189697,0.0,0.0,0.4408047199249267,32.46916961669922,40.0,-19.074920654296875,-9663.5849609375,145.98001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,306.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08984375,18000.0,0.0,0.0,0.2183477282524109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622244596481323,0.3622293472290039,-4.892534889222588e-06,0.0,0.0002215951826656,0.0,0.0,17.790348052978516,0.0,0.0,0.0,0.3258341550827026,4.0,0.0,1.0
327480,293.11285400390625,297.1499938964844,293.1499938964844,0.086143173277378,-2032.7430419921875,304.1463928222656,0.7812166213989258,0.1428005993366241,0.1290294080972671,293.0954284667969,297.1499938964844,293.1499938964844,0.1200584396719932,-2794.13525390625,304.1444091796875,0.8521656394004822,0.1868541985750198,0.1773861497640609,293.1000671386719,297.1499938964844,293.1499938964844,0.1144466251134872,-1985.8199462890625,304.14501953125,0.8417273759841919,0.1797172874212265,0.1260642856359481,293.0912475585937,297.1499938964844,293.1499938964844,0.2177408635616302,-4493.31591796875,304.14727783203125,0.9990000128746032,0.3616162240505218,0.2852024137973785,293.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5440753102302551,0.050000000745058,0.2290399670600891,291.1345520019531,291.1499938964844,268.1866760253906,267.5287780761719,282.6772155761719,293.0933837890625,291.1327514648437,1.0,0.2088188529014587,1.0,1.0,0.9822142124176024,1.0,-1.1361825466156006,0.4756838381290436,0.6604987382888794,0.2649271488189697,0.0,0.0,0.4408047199249267,32.46916961669922,40.0,-19.074920654296875,-9663.5849609375,145.98001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,306.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08984375,18000.0,0.0,0.0,0.2183477282524109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622244596481323,0.3622293472290039,-4.892534889222588e-06,0.0,0.0002215951826656,0.0,0.0,17.790348052978516,0.0,0.0,0.0,0.3258341550827026,4.0,0.0,1.0
327540,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.7761463522911072,0.0,0.1298012435436248,293.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1442565917969,0.8472339510917664,0.0,0.1786439567804336,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.8368247747421265,0.0,0.1268901228904724,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1367492675781,0.9990000128746032,0.0,0.2924508154392242,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.5386590361595154,0.0,0.2292491644620895,291.1195678710937,294.1499938964844,268.1499938964844,267.493408203125,282.6461486816406,293.0923156738281,291.1178894042969,0.0,0.0,1.0,1.0,0.9824939370155334,1.0,-1.1485604047775269,0.481560081243515,0.6670002937316895,0.2674313485622406,0.0,0.0,0.0,33.75114440917969,60.0,-20.28539276123047,-9787.9873046875,151.9186553955078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,306.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681478798389435,0.3681527972221374,-4.912342774332501e-06,0.0,0.0,0.0,0.0,18.205230712890625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.7761463522911072,0.0,0.1298012435436248,293.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1442565917969,0.8472339510917664,0.0,0.1786439567804336,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.8368247747421265,0.0,0.1268901228904724,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1367492675781,0.9990000128746032,0.0,0.2924508154392242,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.5386590361595154,0.0,0.2292491644620895,291.1195678710937,294.1499938964844,268.1499938964844,267.493408203125,282.6461486816406,293.0923156738281,291.1178894042969,0.0,0.0,1.0,1.0,0.9824939370155334,1.0,-1.1485604047775269,0.481560081243515,0.6670002937316895,0.2674313485622406,0.0,0.0,0.0,33.75114440917969,60.0,-20.28539276123047,-9787.9873046875,151.9186553955078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,306.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681478798389435,0.3681527972221374,-4.912342774332501e-06,0.0,0.0,0.0,0.0,18.205230712890625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7663879394531,0.0,0.0,0.0005681987968273,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377380371094,0.0,0.0,0.0007520429207943,292.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3623352050781,0.0,0.0,0.0005369074060581,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0013457767199724,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.001304951030761,291.1797180175781,294.1499938964844,268.11541748046875,267.4600524902344,280.5125732421875,286.584716796875,291.1381530761719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894963502883912,1.0,-0.0054105790331959,0.0107431914657354,-0.0053326128982007,-0.0211795438081026,0.0,0.0,0.0,-0.0301379784941673,60.0,-144.92051696777344,-0.0,-1.8786276996252127e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.812136597628322e-18,-5.8146992031660094e-18,2.5628006198356973e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7663879394531,0.0,0.0,0.0005681987968273,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377380371094,0.0,0.0,0.0007520429207943,292.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3623352050781,0.0,0.0,0.0005369074060581,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0013457767199724,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.001304951030761,291.1797180175781,294.1499938964844,268.11541748046875,267.4600524902344,280.5125732421875,286.584716796875,291.1381530761719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894963502883912,1.0,-0.0054105790331959,0.0107431914657354,-0.0053326128982007,-0.0211795438081026,0.0,0.0,0.0,-0.0301379784941673,60.0,-144.92051696777344,-0.0,-1.8786276996252127e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.812136597628322e-18,-5.8146992031660094e-18,2.5628006198356973e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7119140625,0.0,0.0,0.0001131151075242,292.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2814025878906,0.0,0.0,0.0001236976968357,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069152832031,0.0,0.0,9.08097135834396e-05,292.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.581298828125,0.0,0.0,0.0001413947029504,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0005193194956518,291.1797180175781,294.1499938964844,268.09967041015625,267.4448547363281,280.2638854980469,282.31524658203125,291.1361389160156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929975867271424,1.0,-0.0011860751546919,0.0052077444270253,-0.0040216692723333,-0.0263537000864744,0.0,0.0,0.0,-0.0098507339134812,60.0,-79.21977996826172,-0.0,-9.030417658095757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.057677851239432e-20,2.328191437820988e-20,-2.7051366736091225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6877746582031,0.0,0.0,9.93180656223558e-05,292.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.25994873046875,0.0,0.0,0.0001046624311129,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.28533935546875,0.0,0.0,7.729417848167941e-05,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56396484375,0.0,0.0,0.0001049548154696,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0004953545285388,291.1797180175781,294.1499938964844,268.0849304199219,267.4306335449219,280.1457214355469,278.928955078125,291.1347045898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964987635612488,1.0,-0.0010579350637272,0.0013063584920018,-0.000248423370067,-0.0301755294203758,0.0,0.0,0.0,-0.0105102630332112,60.0,-39.84905624389648,-0.0,-7.18497688012576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.666767223503785e-21,7.04824686423166e-21,-2.381479842676268e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6646728515625,0.0,0.0,9.9061377113685e-05,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2396545410156,0.0,0.0,0.0001043179508997,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2648620605469,0.0,0.0,7.704869494773448e-05,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482482910156,0.0,0.0,0.000104323902633,292.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004948123241774,291.1797180175781,294.1499938964844,268.0711364746094,267.4173583984375,280.0323486328125,276.3481750488281,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560920927673,5.8584049611454254e-08,0.0010560334194451,-0.0314108878374099,0.0,0.0,0.0,-0.0109382960945367,60.0,-25.045469284057617,-0.0,-7.152085856887427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635941820989113e-21,7.079106194076144e-21,-2.4431641711386388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6417236328125,0.0,0.0,9.903436875902116e-05,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2195129394531,0.0,0.0,0.0001042880685417,292.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445678710937,0.0,0.0,7.70268015912734e-05,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326538085937,0.0,0.0,0.0001042884468915,292.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004946918343193,291.1797180175781,294.1499938964844,268.0583190917969,267.40496826171875,279.9200134277344,274.3821105957031,291.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552676394581,1.2328009724171808e-08,0.001055255299434,-0.0313361845910549,0.0,0.0,0.0,-0.0109211262315511,60.0,-19.69398307800293,-0.0,-7.148261715883565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635329513465368e-21,7.07971284704492e-21,-2.444382929682769e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963134765625,0.0,0.0,9.89848849712871e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796264648437,0.0,0.0,0.0001042359217535,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.204345703125,0.0,0.0,7.698828994762152e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50177001953125,0.0,0.0,0.0001042361691361,292.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004944450338371,291.1796875,294.1499938964844,268.0354309082031,267.38287353515625,279.6982421875,271.7384948730469,291.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547395795583,1.2264869120315325e-08,0.0010547273559495,-0.0311748906970024,0.0,0.0,0.0,-0.0108905658125877,60.0,-17.050424575805664,-0.0,-7.141109392705405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314973181163e-21,7.079725771741991e-21,-2.444410798560829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963134765625,0.0,0.0,9.89848849712871e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796264648437,0.0,0.0,0.0001042359217535,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.204345703125,0.0,0.0,7.698828994762152e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50177001953125,0.0,0.0,0.0001042361691361,292.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004944450338371,291.1796875,294.1499938964844,268.0354309082031,267.38287353515625,279.6982421875,271.7384948730469,291.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547395795583,1.2264869120315325e-08,0.0010547273559495,-0.0311748906970024,0.0,0.0,0.0,-0.0108905658125877,60.0,-17.050424575805664,-0.0,-7.141109392705405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314973181163e-21,7.079725771741991e-21,-2.444410798560829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.551513671875,0.0,0.0,9.89308173302561e-05,292.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,0.0001041789873852,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1647033691406,0.0,0.0,7.694623491261154e-05,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713134765625,0.0,0.0,0.0001041792274918,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004941750667057,291.1796569824219,294.1499938964844,268.0160522460937,267.3641967773437,279.4803161621094,270.1953430175781,291.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541626252233,1.2197394205770706e-08,0.0010541504016146,-0.0309983287006616,0.0,0.0,0.0,-0.0108571173623204,60.0,-16.707889556884766,-0.0,-7.133298396411193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.551513671875,0.0,0.0,9.89308173302561e-05,292.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,0.0001041789873852,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1647033691406,0.0,0.0,7.694623491261154e-05,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713134765625,0.0,0.0,0.0001041792274918,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004941750667057,291.1796569824219,294.1499938964844,268.0160522460937,267.3641967773437,279.4803161621094,270.1953430175781,291.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541626252233,1.2197394205770706e-08,0.0010541504016146,-0.0309983287006616,0.0,0.0,0.0,-0.0108571173623204,60.0,-16.707889556884766,-0.0,-7.133298396411193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5072937011719,0.0,0.0,9.887282794807106e-05,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1014709472656,0.0,0.0,0.0001041179275489,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.12554931640625,0.0,0.0,7.690113852731884e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,0.0001041181676555,292.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004938854835927,291.1795959472656,294.1499938964844,268.0000305175781,267.3487243652344,279.2662353515625,269.28924560546875,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535438777878,1.2125041415345096e-08,0.0010535317705944,-0.0308089982718229,0.0,0.0,0.0,-0.0108212502673268,60.0,-16.662866592407227,-0.0,-7.124926781898466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5072937011719,0.0,0.0,9.887282794807106e-05,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1014709472656,0.0,0.0,0.0001041179275489,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.12554931640625,0.0,0.0,7.690113852731884e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,0.0001041181676555,292.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004938854835927,291.1795959472656,294.1499938964844,268.0000305175781,267.3487243652344,279.2662353515625,269.28924560546875,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535438777878,1.2125041415345096e-08,0.0010535317705944,-0.0308089982718229,0.0,0.0,0.0,-0.0108212502673268,60.0,-16.662866592407227,-0.0,-7.124926781898466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637145996094,0.0,0.0,9.881168080028148e-05,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06317138671875,0.0,0.0,0.000104053528048,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869445800781,0.0,0.0,7.685357559239492e-05,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0001040537681546,292.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004935800679959,291.1795349121094,294.1499938964844,267.9871520996094,267.3363342285156,279.0560302734375,268.7557067871094,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528914863243,1.2048745112736016e-08,0.0010528793791309,-0.0306093450635671,0.0,0.0,0.0,-0.0107834283262491,60.0,-16.654218673706055,-0.0,-7.11610468329127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637145996094,0.0,0.0,9.881168080028148e-05,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06317138671875,0.0,0.0,0.000104053528048,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869445800781,0.0,0.0,7.685357559239492e-05,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0001040537681546,292.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004935800679959,291.1795349121094,294.1499938964844,267.9871520996094,267.3363342285156,279.0560302734375,268.7557067871094,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528914863243,1.2048745112736016e-08,0.0010528793791309,-0.0306093450635671,0.0,0.0,0.0,-0.0107834283262491,60.0,-16.654218673706055,-0.0,-7.11610468329127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4421081542969,0.0,0.0,9.87801467999816e-05,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0442199707031,0.0,0.0,0.0001040203278535,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0678405761719,0.0,0.0,7.68290483392775e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969421386719,0.0,0.0,0.0001040205606841,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004934226162731,291.17950439453125,294.1499938964844,267.9818725585937,267.3312072753906,278.9523620605469,268.5768127441406,291.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525550460442,1.2009405914170657e-08,0.0010525430552661,-0.0305064003914594,0.0,0.0,0.0,-0.0107639273628592,60.0,-16.650875091552734,-0.0,-7.11155792032514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4206848144531,0.0,0.0,9.874810348264872e-05,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.025390625,0.0,0.0,0.0001039865746861,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0488586425781,0.0,0.0,7.680412090849131e-05,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,0.0001039868147927,292.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0004932625452056,291.179443359375,294.1499938964844,267.977294921875,267.3267822265625,278.8496398925781,268.4386901855469,291.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052213134244,1.1969423674429436e-08,0.0010522011434659,-0.0304017718881368,0.0,0.0,0.0,-0.0107441078871488,60.0,-16.647104263305664,-0.0,-7.106938681999966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37823486328125,0.0,0.0,9.868281631497666e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881286621094,0.0,0.0,0.0001039178241626,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01129150390625,0.0,0.0,7.675334927625954e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001039180569932,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004929365240968,291.17938232421875,294.1499938964844,267.97021484375,267.3199768066406,278.6470642089844,268.2490539550781,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515166213735,1.1887978601521354e-08,0.0010515047470107,-0.0301886368542909,0.0,0.0,0.0,-0.0107037331908941,60.0,-16.63770866394043,-0.0,-7.097533227806707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37823486328125,0.0,0.0,9.868281631497666e-05,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881286621094,0.0,0.0,0.0001039178241626,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01129150390625,0.0,0.0,7.675334927625954e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001039180569932,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004929365240968,291.17938232421875,294.1499938964844,267.97021484375,267.3199768066406,278.6470642089844,268.2490539550781,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515166213735,1.1887978601521354e-08,0.0010515047470107,-0.0301886368542909,0.0,0.0,0.0,-0.0107037331908941,60.0,-16.63770866394043,-0.0,-7.097533227806707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3363952636719,0.0,0.0,9.861653961706908e-05,291.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95135498046875,0.0,0.0,0.0001038480331772,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9742126464844,0.0,0.0,7.670179911656305e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,0.0001038482660078,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004926054971292,291.17926025390625,294.1499938964844,267.9657897949219,267.3157043457031,278.44830322265625,268.1349792480469,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508096311241,1.1805300736966728e-08,0.0010507977567613,-0.0299722719937562,0.0,0.0,0.0,-0.010662748478353,60.0,-16.62580680847168,-0.0,-7.08799205995092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3363952636719,0.0,0.0,9.861653961706908e-05,291.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95135498046875,0.0,0.0,0.0001038480331772,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9742126464844,0.0,0.0,7.670179911656305e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,0.0001038482660078,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004926054971292,291.17926025390625,294.1499938964844,267.9657897949219,267.3157043457031,278.44830322265625,268.1349792480469,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508096311241,1.1805300736966728e-08,0.0010507977567613,-0.0299722719937562,0.0,0.0,0.0,-0.010662748478353,60.0,-16.62580680847168,-0.0,-7.08799205995092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,9.854998643277212e-05,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9150695800781,0.0,0.0,0.0001037779438775,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9376220703125,0.0,0.0,7.665003067813814e-05,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001037781694321,292.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004922730731777,291.1791381835937,294.1499938964844,267.9637756347656,267.31378173828125,278.2533264160156,268.0662536621094,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500996140763,1.172227293011474e-08,0.0010500878561288,-0.0297549869865179,0.0,0.0,0.0,-0.0106215896084904,60.0,-16.611629486083984,-0.0,-7.078416786043817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,9.854998643277212e-05,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9150695800781,0.0,0.0,0.0001037779438775,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9376220703125,0.0,0.0,7.665003067813814e-05,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001037781694321,292.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004922730731777,291.1791381835937,294.1499938964844,267.9637756347656,267.31378173828125,278.2533264160156,268.0662536621094,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500996140763,1.172227293011474e-08,0.0010500878561288,-0.0297549869865179,0.0,0.0,0.0,-0.0106215896084904,60.0,-16.611629486083984,-0.0,-7.078416786043817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2543334960937,0.0,0.0,9.84838479780592e-05,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8792724609375,0.0,0.0,0.0001037082984112,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.90155029296875,0.0,0.0,7.659858965780586e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001037085239659,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004919428029097,291.17901611328125,294.1499938964844,267.96405029296875,267.31402587890625,278.06207275390625,268.0251770019531,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493940208107,1.1639770036708796e-08,0.0010493823792785,-0.0295390710234642,0.0,0.0,0.0,-0.0105806915089488,60.0,-16.595462799072266,-0.0,-7.068908303153877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2543334960937,0.0,0.0,9.84838479780592e-05,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8792724609375,0.0,0.0,0.0001037082984112,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.90155029296875,0.0,0.0,7.659858965780586e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001037085239659,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004919428029097,291.17901611328125,294.1499938964844,267.96405029296875,267.31402587890625,278.06207275390625,268.0251770019531,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493940208107,1.1639770036708796e-08,0.0010493823792785,-0.0295390710234642,0.0,0.0,0.0,-0.0105806915089488,60.0,-16.595462799072266,-0.0,-7.068908303153877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2341613769531,0.0,0.0,9.845115710049868e-05,291.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.861572265625,0.0,0.0,0.0001036738758557,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8836975097656,0.0,0.0,7.657316018594429e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0001036740941344,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004917795304208,291.1789245605469,294.1499938964844,267.9649658203125,267.3149108886719,277.96783447265625,268.01153564453125,291.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490453569218,1.1598989324568263e-08,0.0010490337153896,-0.0294323433190584,0.0,0.0,0.0,-0.0105604752898216,60.0,-16.586721420288086,-0.0,-7.06421019458503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.214111328125,0.0,0.0,9.841883002081886e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8439636230469,0.0,0.0,0.00010363983165,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8659362792969,0.0,0.0,7.654802175238729e-05,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001036400572047,292.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004916180623695,291.1788330078125,294.1499938964844,267.9664001464844,267.3162841796875,277.87451171875,268.00128173828125,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487005347386,1.155866780067072e-08,0.0010486888932064,-0.0293268170207738,0.0,0.0,0.0,-0.0105404872447252,60.0,-16.577590942382812,-0.0,-7.059567508349573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1744384765625,0.0,0.0,9.835563832893968e-05,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8091125488281,0.0,0.0,0.0001035732930176,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.830810546875,0.0,0.0,7.649887265870348e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,0.0001035735112964,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004913025186397,291.1786804199219,294.1499938964844,267.9706420898437,267.3204040527344,277.6906433105469,267.9883117675781,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480263736099,1.1479839301387074e-08,0.001048014848493,-0.029120510444045,0.0,0.0,0.0,-0.0105014098808169,60.0,-16.558300018310547,-0.0,-7.050494588156654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1744384765625,0.0,0.0,9.835563832893968e-05,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8091125488281,0.0,0.0,0.0001035732930176,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.830810546875,0.0,0.0,7.649887265870348e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,0.0001035735112964,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004913025186397,291.1786804199219,294.1499938964844,267.9706420898437,267.3204040527344,277.6906433105469,267.9883117675781,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480263736099,1.1479839301387074e-08,0.001048014848493,-0.029120510444045,0.0,0.0,0.0,-0.0105014098808169,60.0,-16.558300018310547,-0.0,-7.050494588156654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1352844238281,0.0,0.0,9.829497867031024e-05,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.77471923828125,0.0,0.0,0.0001035094101098,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961120605469,0.0,0.0,7.64516880735755e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,0.0001035096211126,292.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004909995477646,291.178466796875,294.1499938964844,267.97662353515625,267.326171875,277.5103759765625,267.9825744628906,291.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473792208358,1.1404162059136524e-08,0.0010473678121343,-0.0289224479347467,0.0,0.0,0.0,-0.0104638952761888,60.0,-16.537864685058594,-0.0,-7.041789729100857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1352844238281,0.0,0.0,9.829497867031024e-05,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.77471923828125,0.0,0.0,0.0001035094101098,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961120605469,0.0,0.0,7.64516880735755e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,0.0001035096211126,292.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004909995477646,291.178466796875,294.1499938964844,267.97662353515625,267.326171875,277.5103759765625,267.9825744628906,291.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473792208358,1.1404162059136524e-08,0.0010473678121343,-0.0289224479347467,0.0,0.0,0.0,-0.0104638952761888,60.0,-16.537864685058594,-0.0,-7.041789729100857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966491699219,0.0,0.0,9.82375568128191e-05,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74078369140625,0.0,0.0,0.0001034489396261,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,7.640702824573964e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001034491506288,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004907127586193,291.1782531738281,294.1499938964844,267.9841613769531,267.3334045410156,277.33367919921875,267.9817810058594,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046766526997,1.1332524252338771e-08,0.0010467552347108,-0.0287349540740251,0.0,0.0,0.0,-0.0104283830150961,60.0,-16.516559600830078,-0.0,-7.033554538793396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
