time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966491699219,0.0,0.0,9.82375568128191e-05,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74078369140625,0.0,0.0,0.0001034489396261,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,7.640702824573964e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001034491506288,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004907127586193,291.1782531738281,294.1499938964844,267.9841613769531,267.3334045410156,277.33367919921875,267.9817810058594,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046766526997,1.1332524252338771e-08,0.0010467552347108,-0.0287349540740251,0.0,0.0,0.0,-0.0104283830150961,60.0,-16.516559600830078,-0.0,-7.033554538793396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585327148437,0.0,0.0,9.818409307627007e-05,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.707275390625,0.0,0.0,0.000103392638266,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7281188964844,0.0,0.0,7.636544614797458e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001033928492688,292.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004904457600787,291.1780090332031,294.1499938964844,267.9930114746094,267.34197998046875,277.1605224609375,267.9845275878906,291.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461960919201,1.1265819388484033e-08,0.0010461847996339,-0.0285603683441877,0.0,0.0,0.0,-0.0103953154757618,60.0,-16.494657516479492,-0.0,-7.025890624845489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585327148437,0.0,0.0,9.818409307627007e-05,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.707275390625,0.0,0.0,0.000103392638266,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7281188964844,0.0,0.0,7.636544614797458e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001033928492688,292.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004904457600787,291.1780090332031,294.1499938964844,267.9930114746094,267.34197998046875,277.1605224609375,267.9845275878906,291.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461960919201,1.1265819388484033e-08,0.0010461847996339,-0.0285603683441877,0.0,0.0,0.0,-0.0103953154757618,60.0,-16.494657516479492,-0.0,-7.025890624845489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0396423339844,0.0,0.0,9.81590710580349e-05,291.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,0.0001033662920235,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7113952636719,0.0,0.0,7.634598296135664e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001033664957503,292.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004903207882307,291.1778869628906,294.1499938964844,267.9979248046875,267.3466796875,277.07525634765625,267.9869384765625,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459291515871,1.1234600805209992e-08,0.0010459178593009,-0.0284786578267812,0.0,0.0,0.0,-0.0103798396885395,60.0,-16.483566284179688,-0.0,-7.022305226200842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0208740234375,0.0,0.0,9.81353150564246e-05,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741943359375,0.0,0.0,0.0001033412700053,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947937011719,0.0,0.0,7.632750202901661e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,0.0001033414810081,292.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004902021610178,291.177734375,294.1499938964844,268.0030822753906,267.3516845703125,276.9908447265625,267.9898986816406,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456755990162,1.1204956074095662e-08,0.0010456644231453,-0.0284010674804449,0.0,0.0,0.0,-0.0103651443496346,60.0,-16.472427368164062,-0.0,-7.018901726496551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9837341308594,0.0,0.0,9.809196490095928e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415405273437,0.0,0.0,0.0001032956206472,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,7.629378524143249e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.000103295824374,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004899856867268,291.17742919921875,294.1499938964844,268.0141296386719,267.3623352050781,276.8245544433594,267.99725341796875,291.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452129645273,1.1150857126551728e-08,0.0010452017886564,-0.0282594729214906,0.0,0.0,0.0,-0.010338325984776,60.0,-16.450132369995117,-0.0,-7.012692293528745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9837341308594,0.0,0.0,9.809196490095928e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415405273437,0.0,0.0,0.0001032956206472,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,7.629378524143249e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.000103295824374,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004899856867268,291.17742919921875,294.1499938964844,268.0141296386719,267.3623352050781,276.8245544433594,267.99725341796875,291.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452129645273,1.1150857126551728e-08,0.0010452017886564,-0.0282594729214906,0.0,0.0,0.0,-0.010338325984776,60.0,-16.450132369995117,-0.0,-7.012692293528745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9470520019531,0.0,0.0,9.805479930946603e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0001032564832712,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293640136719,0.0,0.0,7.626488513778895e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.000103256686998,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004898000624962,291.1771240234375,294.1499938964844,268.0260009765625,267.3738098144531,276.6616516113281,268.0061950683594,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.110446667951237e-08,0.0010448050452396,-0.0281380489468574,0.0,0.0,0.0,-0.010315328836441,60.0,-16.42804527282715,-0.0,-7.007369617895165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9470520019531,0.0,0.0,9.805479930946603e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0001032564832712,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293640136719,0.0,0.0,7.626488513778895e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.000103256686998,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004898000624962,291.1771240234375,294.1499938964844,268.0260009765625,267.3738098144531,276.6616516113281,268.0061950683594,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.110446667951237e-08,0.0010448050452396,-0.0281380489468574,0.0,0.0,0.0,-0.010315328836441,60.0,-16.42804527282715,-0.0,-7.007369617895165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.91082763671875,0.0,0.0,9.802459680940956e-05,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5774841308594,0.0,0.0,0.0001032246800605,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972595214844,0.0,0.0,7.624139107065275e-05,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,0.0001032248765113,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004896492464467,291.1767578125,294.1499938964844,268.0385131835937,267.3858642578125,276.5020446777344,268.016357421875,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444936342537,1.1066748406562963e-08,0.0010444825747981,-0.0280393250286579,0.0,0.0,0.0,-0.010296631604433,60.0,-16.406429290771484,-0.0,-7.00304383371986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.91082763671875,0.0,0.0,9.802459680940956e-05,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5774841308594,0.0,0.0,0.0001032246800605,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972595214844,0.0,0.0,7.624139107065275e-05,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,0.0001032248765113,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004896492464467,291.1767578125,294.1499938964844,268.0385131835937,267.3858642578125,276.5020446777344,268.016357421875,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444936342537,1.1066748406562963e-08,0.0010444825747981,-0.0280393250286579,0.0,0.0,0.0,-0.010296631604433,60.0,-16.406429290771484,-0.0,-7.00304383371986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87506103515625,0.0,0.0,9.80021432042122e-05,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460510253906,0.0,0.0,0.0001032010331982,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,7.622392877237871e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001032012296491,292.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004895371384918,291.1763610839844,294.1499938964844,268.0514831542969,267.3983764648437,276.3456420898437,268.0274963378906,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442537022754,1.1038692626641478e-08,0.0010442426428198,-0.0279658902436494,0.0,0.0,0.0,-0.0102827232331037,60.0,-16.38555145263672,-0.0,-6.999826496212337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87506103515625,0.0,0.0,9.80021432042122e-05,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460510253906,0.0,0.0,0.0001032010331982,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,7.622392877237871e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001032012296491,292.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004895371384918,291.1763610839844,294.1499938964844,268.0514831542969,267.3983764648437,276.3456420898437,268.0274963378906,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442537022754,1.1038692626641478e-08,0.0010442426428198,-0.0279658902436494,0.0,0.0,0.0,-0.0102827232331037,60.0,-16.38555145263672,-0.0,-6.999826496212337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,9.799408144317567e-05,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304870605469,0.0,0.0,0.0001031925421557,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,7.621765689691529e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,0.0001031927386065,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004894969169981,291.1761474609375,294.1499938964844,268.0580749511719,267.4047546386719,276.2686462402344,268.0333557128906,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441674385219,1.1028604696150524e-08,0.0010441563790664,-0.0279394853860139,0.0,0.0,0.0,-0.010277722030878,60.0,-16.375473022460938,-0.0,-6.998670443181254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397521972656,0.0,0.0,9.798826067708433e-05,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5150146484375,0.0,0.0,0.0001031864157994,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342712402344,0.0,0.0,7.621313125127926e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001031866122502,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004894678713753,291.1759338378906,294.1499938964844,268.0647277832031,267.4111633300781,276.19244384765625,268.03936767578125,290.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441050399094,1.1021316304038464e-08,0.0010440939804539,-0.0279204100370407,0.0,0.0,0.0,-0.0102741094306111,60.0,-16.36568260192871,-0.0,-6.997834844924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80487060546875,0.0,0.0,9.798380051506685e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,0.0001031817155308,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033569335937,0.0,0.0,7.62096606194973e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,0.0001031819047057,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004894456360489,291.1755065917969,294.1499938964844,268.0780639648437,267.42401123046875,276.04229736328125,268.0517883300781,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440567275509,1.1015674594716527e-08,0.0010440457845106,-0.0279056411236524,0.0,0.0,0.0,-0.0102713126689195,60.0,-16.34709358215332,-0.0,-6.99718825103446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80487060546875,0.0,0.0,9.798380051506685e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843444824219,0.0,0.0,0.0001031817155308,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033569335937,0.0,0.0,7.62096606194973e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,0.0001031819047057,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004894456360489,291.1755065917969,294.1499938964844,268.0780639648437,267.42401123046875,276.04229736328125,268.0517883300781,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440567275509,1.1015674594716527e-08,0.0010440457845106,-0.0279056411236524,0.0,0.0,0.0,-0.0102713126689195,60.0,-16.34709358215332,-0.0,-6.99718825103446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704162597656,0.0,0.0,9.798961400520056e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,0.0001031878418871,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4728088378906,0.0,0.0,7.621418626513332e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.000103188031062,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004894747398793,291.1750183105469,294.1499938964844,268.0913391113281,267.4367980957031,275.89520263671875,268.0645446777344,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441180784255,1.1022845747277188e-08,0.0010441070189699,-0.0279244128614664,0.0,0.0,0.0,-0.0102748665958642,60.0,-16.330059051513672,-0.0,-6.998010348979733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704162597656,0.0,0.0,9.798961400520056e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,0.0001031878418871,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4728088378906,0.0,0.0,7.621418626513332e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.000103188031062,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004894747398793,291.1750183105469,294.1499938964844,268.0913391113281,267.4367980957031,275.89520263671875,268.0645446777344,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441180784255,1.1022845747277188e-08,0.0010441070189699,-0.0279244128614664,0.0,0.0,0.0,-0.0102748665958642,60.0,-16.330059051513672,-0.0,-6.998010348979733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7363586425781,0.0,0.0,9.800662519410253e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0001032057480188,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,7.622740668011829e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0001032059371937,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004895597230643,291.1744689941406,294.1499938964844,268.10430908203125,267.4493408203125,275.75103759765625,268.07745361328125,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442985221743,1.104395686013504e-08,0.0010442875791341,-0.0279796719551086,0.0,0.0,0.0,-0.0102853327989578,60.0,-16.314857482910156,-0.0,-7.000430457537733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7363586425781,0.0,0.0,9.800662519410253e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0001032057480188,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,7.622740668011829e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,0.0001032059371937,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004895597230643,291.1744689941406,294.1499938964844,268.10430908203125,267.4493408203125,275.75103759765625,268.07745361328125,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442985221743,1.104395686013504e-08,0.0010442875791341,-0.0279796719551086,0.0,0.0,0.0,-0.0102853327989578,60.0,-16.314857482910156,-0.0,-7.000430457537733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70269775390625,0.0,0.0,9.803574357647447e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3945007324219,0.0,0.0,0.0001032364161801,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41278076171875,0.0,0.0,7.625005673617125e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,0.000103236598079,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004897052422165,291.1739196777344,294.1499938964844,268.1168518066406,267.46142578125,275.6097412109375,268.09033203125,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446081869304,1.1080166117949377e-08,0.0010445971274748,-0.0280744452029466,0.0,0.0,0.0,-0.0103032821789383,60.0,-16.3017635345459,-0.0,-7.004582158742778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70269775390625,0.0,0.0,9.803574357647447e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3945007324219,0.0,0.0,0.0001032364161801,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41278076171875,0.0,0.0,7.625005673617125e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,0.000103236598079,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004897052422165,291.1739196777344,294.1499938964844,268.1168518066406,267.46142578125,275.6097412109375,268.09033203125,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446081869304,1.1080166117949377e-08,0.0010445971274748,-0.0280744452029466,0.0,0.0,0.0,-0.0103032821789383,60.0,-16.3017635345459,-0.0,-7.004582158742778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.68603515625,0.0,0.0,9.805515583138912e-05,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,0.000103256854345,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3979797363281,0.0,0.0,7.626515434822068e-05,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.000103257036244,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004898022161796,291.1736145019531,294.1499938964844,268.1228942871094,267.4672546386719,275.5401611328125,268.0967102050781,290.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044814591296,1.1104312136467342e-08,0.0010448035318404,-0.0281376466155052,0.0,0.0,0.0,-0.0103152515366673,60.0,-16.296098709106445,-0.0,-7.007351854326771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66943359375,0.0,0.0,9.807795868255198e-05,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0001032808722811,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,7.628289313288406e-05,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0001032810469041,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004899161867797,291.1733093261719,294.1499938964844,268.1287841796875,267.4729309082031,275.47125244140625,268.1029968261719,290.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045057317242,1.113269210151202e-08,0.0010450461413711,-0.0282119270414114,0.0,0.0,0.0,-0.0103293200954794,60.0,-16.29107093811035,-0.0,-7.010607561142025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365661621094,0.0,0.0,9.813428187044336e-05,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0001033401713357,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,7.632669439772144e-05,291.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478698730469,0.0,0.0,0.0001033403532346,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004901975044049,291.17266845703125,294.1499938964844,268.139892578125,267.483642578125,275.33544921875,268.11529541015625,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456567397341,1.1202788918751594e-08,0.0010456455638632,-0.0283953957259655,0.0,0.0,0.0,-0.0103640677407383,60.0,-16.283071517944336,-0.0,-7.0186523259963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365661621094,0.0,0.0,9.813428187044336e-05,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0001033401713357,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,7.632669439772144e-05,291.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478698730469,0.0,0.0,0.0001033403532346,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004901975044049,291.17266845703125,294.1499938964844,268.139892578125,267.483642578125,275.33544921875,268.11529541015625,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456567397341,1.1202788918751594e-08,0.0010456455638632,-0.0283953957259655,0.0,0.0,0.0,-0.0103640677407383,60.0,-16.283071517944336,-0.0,-7.0186523259963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6040344238281,0.0,0.0,9.820571722229944e-05,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001034154047374,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,7.638226088602096e-05,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255920410156,0.0,0.0,0.0001034155793604,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004905544337816,291.1719970703125,294.1499938964844,268.1499938964844,267.493408203125,275.2023010253906,268.1269836425781,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464172810316,1.1291725776629846e-08,0.0010464059887453,-0.02862817235291,0.0,0.0,0.0,-0.0104081556200981,60.0,-16.278059005737305,-0.0,-7.028866377822851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6040344238281,0.0,0.0,9.820571722229944e-05,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001034154047374,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,7.638226088602096e-05,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255920410156,0.0,0.0,0.0001034155793604,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004905544337816,291.1719970703125,294.1499938964844,268.1499938964844,267.493408203125,275.2023010253906,268.1269836425781,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464172810316,1.1291725776629846e-08,0.0010464059887453,-0.02862817235291,0.0,0.0,0.0,-0.0104081556200981,60.0,-16.278059005737305,-0.0,-7.028866377822851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718994140625,0.0,0.0,9.828781185206026e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0001035018503898,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.644610741408542e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001035020250128,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004909645067527,291.1712646484375,294.1499938964844,268.16094970703125,267.50396728515625,275.0716857910156,268.13824462890625,290.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472913272678,1.1393940901882615e-08,0.0010472799185663,-0.0288956947624683,0.0,0.0,0.0,-0.0104588260874152,60.0,-16.275390625,-0.0,-7.04061449141591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718994140625,0.0,0.0,9.828781185206026e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0001035018503898,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.644610741408542e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001035020250128,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004909645067527,291.1712646484375,294.1499938964844,268.16094970703125,267.50396728515625,275.0716857910156,268.13824462890625,290.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472913272678,1.1393940901882615e-08,0.0010472799185663,-0.0288956947624683,0.0,0.0,0.0,-0.0104588260874152,60.0,-16.275390625,-0.0,-7.04061449141591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54010009765625,0.0,0.0,9.837461402639748e-05,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001035932582453,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,7.651362102478743e-05,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817687988281,0.0,0.0,0.0001035934328683,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004913982120342,291.1705017089844,294.1499938964844,268.1745300292969,267.5170593261719,274.9436340332031,268.1500244140625,290.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482156649231,1.1502029551024862e-08,0.0010482041398063,-0.0291785858571529,0.0,0.0,0.0,-0.0105124078691005,60.0,-16.272640228271484,-0.0,-7.05304756820624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54010009765625,0.0,0.0,9.837461402639748e-05,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001035932582453,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,7.651362102478743e-05,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817687988281,0.0,0.0,0.0001035934328683,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004913982120342,291.1705017089844,294.1499938964844,268.1745300292969,267.5170593261719,274.9436340332031,268.1500244140625,290.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482156649231,1.1502029551024862e-08,0.0010482041398063,-0.0291785858571529,0.0,0.0,0.0,-0.0105124078691005,60.0,-16.272640228271484,-0.0,-7.05304756820624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243225097656,0.0,0.0,9.841955034062266e-05,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0001036405737977,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,7.654856744920835e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709655761719,0.0,0.0,0.0001036407484207,292.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004916226607747,291.17010498046875,294.1499938964844,268.1822509765625,267.5245056152344,274.88055419921875,268.1564025878906,290.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486941318958,1.1557977686038612e-08,0.0010486824903637,-0.0293250121176242,0.0,0.0,0.0,-0.0105401426553726,60.0,-16.270864486694336,-0.0,-7.059487927563168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086364746094,0.0,0.0,9.846534521784632e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0001036887988448,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,7.658419053768739e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001036889734677,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004918514168821,291.169677734375,294.1499938964844,268.1905212402344,267.5325012207031,274.818115234375,268.16314697265625,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049181795679,1.1615007622367557e-08,0.0010491701541468,-0.0294742658734321,0.0,0.0,0.0,-0.010568412952125,60.0,-16.26880645751953,-0.0,-7.066055474069799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775390625,0.0,0.0,9.855921234702691e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,0.0001037876500049,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,7.665719749638811e-05,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,0.0001037878173519,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004923203377984,291.1688232421875,294.1499938964844,268.208740234375,267.550048828125,274.69512939453125,268.1780090332031,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501813376322,1.1731892790578511e-08,0.0010501695796847,-0.0297801624983549,0.0,0.0,0.0,-0.0106263561174273,60.0,-16.263858795166016,-0.0,-7.07952594325434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775390625,0.0,0.0,9.855921234702691e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,0.0001037876500049,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,7.665719749638811e-05,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,0.0001037878173519,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004923203377984,291.1688232421875,294.1499938964844,268.208740234375,267.550048828125,274.69512939453125,268.1780090332031,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501813376322,1.1731892790578511e-08,0.0010501695796847,-0.0297801624983549,0.0,0.0,0.0,-0.0106263561174273,60.0,-16.263858795166016,-0.0,-7.07952594325434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,9.863609011517838e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001038686023093,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,7.671699131606147e-05,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.0001038687623804,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004927043919451,291.1680908203125,294.1499938964844,268.2247314453125,267.56549072265625,274.5985717773437,268.1912841796875,290.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509999701753,1.1827622437010632e-08,0.0010509880958124,-0.0300306882709264,0.0,0.0,0.0,-0.0106738107278943,60.0,-16.259098052978516,-0.0,-7.090567066825315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467468261719,0.0,0.0,9.865550964605065e-05,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,0.0001038890477502,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,7.67320889281109e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177124023437,0.0,0.0,0.0001038892150972,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004928014241158,291.1679077148437,294.1499938964844,268.2289123535156,267.56951904296875,274.5746765136719,268.1947631835937,290.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512067237868,1.1851805759022229e-08,0.0010511949658393,-0.0300939735025167,0.0,0.0,0.0,-0.0106857987120747,60.0,-16.257801055908203,-0.0,-7.093358078691382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
