time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,9.875353134702892e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001039922717609,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,7.680833368794993e-05,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69677734375,0.0,0.0,0.000103992431832,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004932911251671,291.1669616699219,294.1499938964844,268.2508850097656,267.5906982421875,274.4567565917969,268.2134704589844,290.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522506199777,1.1973873448312132e-08,0.0010522386291995,-0.0304134171456098,0.0,0.0,0.0,-0.0107463104650378,60.0,-16.250669479370117,-0.0,-7.107453114940655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,9.875353134702892e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001039922717609,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,7.680833368794993e-05,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69677734375,0.0,0.0,0.000103992431832,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004932911251671,291.1669616699219,294.1499938964844,268.2508850097656,267.5906982421875,274.4567565917969,268.2134704589844,290.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522506199777,1.1973873448312132e-08,0.0010522386291995,-0.0304134171456098,0.0,0.0,0.0,-0.0107463104650378,60.0,-16.250669479370117,-0.0,-7.107453114940655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,9.885262988973408e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.000104096623545,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,7.688540790695697e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6760559082031,0.0,0.0,0.0001040967836161,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004937861231155,291.1659545898437,294.1499938964844,268.2743835449219,267.6133728027344,274.3413391113281,268.2340393066406,290.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105330592487,1.2097278734302108e-08,0.0010532938176766,-0.0307363495230674,0.0,0.0,0.0,-0.010807485319674,60.0,-16.242504119873047,-0.0,-7.121716549818302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,9.885262988973408e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.000104096623545,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,7.688540790695697e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6760559082031,0.0,0.0,0.0001040967836161,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004937861231155,291.1659545898437,294.1499938964844,268.2743835449219,267.6133728027344,274.3413391113281,268.2340393066406,290.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105330592487,1.2097278734302108e-08,0.0010532938176766,-0.0307363495230674,0.0,0.0,0.0,-0.010807485319674,60.0,-16.242504119873047,-0.0,-7.121716549818302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,9.890238288789988e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,0.0001041490177158,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,7.692410872550681e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658020019531,0.0,0.0,0.0001041491777868,292.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004940347280353,291.1654357910156,294.1499938964844,268.2866516113281,267.6252136230469,274.2845764160156,268.2449645996094,290.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053835847415,1.2159239837217228e-08,0.0010538236238062,-0.0308984890580177,0.0,0.0,0.0,-0.0108382003381848,60.0,-16.238040924072266,-0.0,-7.12888308385118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,9.895216498989612e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,0.0001042014482663,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,7.696282409597188e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,0.0001042016010615,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004942833911627,291.1648864746094,294.1499938964844,268.2992553710937,267.6373596191406,274.2284545898437,268.2563171386719,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543660027906,1.2221240019982817e-08,0.0010543537791818,-0.0310607273131608,0.0,0.0,0.0,-0.0108689349144697,60.0,-16.233339309692383,-0.0,-7.136058144396884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,9.905154729494824e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,0.0001043060983647,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,7.704012386966497e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001043062511598,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004947798443026,291.1637878417969,294.1499938964844,268.3252258300781,267.66241455078125,274.1180114746094,268.28009033203125,290.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554243344813,1.234499880098383e-08,0.0010554119944572,-0.0313845686614513,0.0,0.0,0.0,-0.0109302857890725,60.0,-16.223257064819336,-0.0,-7.150391212462638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,9.905154729494824e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,0.0001043060983647,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,7.704012386966497e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001043062511598,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004947798443026,291.1637878417969,294.1499938964844,268.3252258300781,267.66241455078125,274.1180114746094,268.28009033203125,290.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554243344813,1.234499880098383e-08,0.0010554119944572,-0.0313845686614513,0.0,0.0,0.0,-0.0109302857890725,60.0,-16.223257064819336,-0.0,-7.150391212462638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,9.915020200423896e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,0.0001044099844875,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,7.711685611866415e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151123046875,0.0,0.0,0.0001044101372826,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004952726885676,291.1626281738281,294.1499938964844,268.35211181640625,267.6883239746094,274.010009765625,268.3052062988281,290.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564749827608,1.2467858745424113e-08,0.0010564625263214,-0.0317060425877571,0.0,0.0,0.0,-0.0109911896288394,60.0,-16.212289810180664,-0.0,-7.164634752143685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,9.915020200423896e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,0.0001044099844875,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,7.711685611866415e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151123046875,0.0,0.0,0.0001044101372826,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004952726885676,291.1626281738281,294.1499938964844,268.35211181640625,267.6883239746094,274.010009765625,268.3052062988281,290.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564749827608,1.2467858745424113e-08,0.0010564625263214,-0.0317060425877571,0.0,0.0,0.0,-0.0109911896288394,60.0,-16.212289810180664,-0.0,-7.164634752143685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,9.924759797286242e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123291015625,0.0,0.0,0.0001045125391101,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,7.719260611338541e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001045126991812,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004957592464052,291.1614074707031,294.1499938964844,268.37969970703125,267.7149353027344,273.9044494628906,268.3314514160156,290.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575122432783,1.258914306134784e-08,0.0010574995540082,-0.0320233888924121,0.0,0.0,0.0,-0.0110513130202889,60.0,-16.200504302978516,-0.0,-7.17870918265362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,9.924759797286242e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123291015625,0.0,0.0,0.0001045125391101,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,7.719260611338541e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001045126991812,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004957592464052,291.1614074707031,294.1499938964844,268.37969970703125,267.7149353027344,273.9044494628906,268.3314514160156,290.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575122432783,1.258914306134784e-08,0.0010574995540082,-0.0320233888924121,0.0,0.0,0.0,-0.0110513130202889,60.0,-16.200504302978516,-0.0,-7.17870918265362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,9.93432113318704e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001046132310875,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,7.726697367615998e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0001046133838826,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004962368984706,291.1601257324219,294.1499938964844,268.4077453613281,267.74200439453125,273.8013000488281,268.35858154296875,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585305280983,1.2708218477541776e-08,0.0010585177224129,-0.0323349460959434,0.0,0.0,0.0,-0.0111103411763906,60.0,-16.18797492980957,-0.0,-7.192540607547927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,9.93432113318704e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001046132310875,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,7.726697367615998e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0001046133838826,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004962368984706,291.1601257324219,294.1499938964844,268.4077453613281,267.74200439453125,273.8013000488281,268.35858154296875,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585305280983,1.2708218477541776e-08,0.0010585177224129,-0.0323349460959434,0.0,0.0,0.0,-0.0111103411763906,60.0,-16.18797492980957,-0.0,-7.192540607547927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.939020674210042e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,0.0001046627221512,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,7.730352081125602e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001046628676704,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004964716499671,291.15948486328125,294.1499938964844,268.4219055175781,267.7556457519531,273.7506408691406,268.3724060058594,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590309975668,1.2766741441794238e-08,0.0010590181918814,-0.0324880667030811,0.0,0.0,0.0,-0.0111393518745899,60.0,-16.181446075439453,-0.0,-7.199343343700093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,9.943658369593322e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001047115511028,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,7.733959500910714e-05,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0001047117038979,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004967033746652,291.1588134765625,294.1499938964844,268.43609619140625,267.7693176269531,273.7005615234375,268.3863830566406,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059524831362,1.2824492578999981e-08,0.0010595120256766,-0.0326391644775867,0.0,0.0,0.0,-0.0111679807305336,60.0,-16.174766540527344,-0.0,-7.2060593936385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,9.952725667972118e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0001048070407705,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,7.741011359030381e-05,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,0.0001048071862896,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004971563466824,291.15740966796875,294.1499938964844,268.4644775390625,267.79669189453125,273.60211181640625,268.4146423339844,290.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604903800413,1.2937410254210135e-08,0.0010604774579405,-0.0329345911741256,0.0,0.0,0.0,-0.0112239560112357,60.0,-16.16098976135254,-0.0,-7.219200170993646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,9.952725667972118e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0001048070407705,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,7.741011359030381e-05,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,0.0001048071862896,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004971563466824,291.15740966796875,294.1499938964844,268.4644775390625,267.79669189453125,273.60211181640625,268.4146423339844,290.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604903800413,1.2937410254210135e-08,0.0010604774579405,-0.0329345911741256,0.0,0.0,0.0,-0.0112239560112357,60.0,-16.16098976135254,-0.0,-7.219200170993646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,9.961482282960787e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001048992489813,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,7.747822382953018e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,0.0001048993945005,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004975937772542,291.1559753417969,294.1499938964844,268.49267578125,267.82391357421875,273.5059814453125,268.443115234375,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614229831844,1.3046457247867238e-08,0.0010614099446684,-0.0332198813557624,0.0,0.0,0.0,-0.0112780127674341,60.0,-16.146709442138672,-0.0,-7.231901832938092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,9.961482282960787e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001048992489813,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,7.747822382953018e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,0.0001048993945005,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004975937772542,291.1559753417969,294.1499938964844,268.49267578125,267.82391357421875,273.5059814453125,268.443115234375,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614229831844,1.3046457247867238e-08,0.0010614099446684,-0.0332198813557624,0.0,0.0,0.0,-0.0112780127674341,60.0,-16.146709442138672,-0.0,-7.231901832938092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,9.969890379579738e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0001049877901095,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029541015625,0.0,0.0,7.754362013656646e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001049879283527,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004980138037353,291.15447998046875,294.1499938964844,268.5205383300781,267.8507385253906,273.4120788574219,268.4715576171875,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623183334246,1.3151155719981489e-08,0.0010623051784932,-0.0334937907755374,0.0,0.0,0.0,-0.0113299144431948,60.0,-16.13202476501465,-0.0,-7.24410753605298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,9.969890379579738e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0001049877901095,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029541015625,0.0,0.0,7.754362013656646e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001049879283527,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004980138037353,291.15447998046875,294.1499938964844,268.5205383300781,267.8507385253906,273.4120788574219,268.4715576171875,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623183334246,1.3151155719981489e-08,0.0010623051784932,-0.0334937907755374,0.0,0.0,0.0,-0.0113299144431948,60.0,-16.13202476501465,-0.0,-7.24410753605298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.977913578040898e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,0.0001050722785294,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,7.760602602502331e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,0.0001050724240485,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0004984146216884,291.1529235839844,294.1499938964844,268.5477600097656,267.87701416015625,273.3204040527344,268.499755859375,290.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631727054715,1.3251069574948817e-08,0.0010631594341248,-0.033755175769329,0.0,0.0,0.0,-0.011379444040358,60.0,-16.117036819458008,-0.0,-7.25576470017586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.977913578040898e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,0.0001050722785294,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,7.760602602502331e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,0.0001050724240485,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0004984146216884,291.1529235839844,294.1499938964844,268.5477600097656,267.87701416015625,273.3204040527344,268.499755859375,290.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631727054715,1.3251069574948817e-08,0.0010631594341248,-0.033755175769329,0.0,0.0,0.0,-0.011379444040358,60.0,-16.117036819458008,-0.0,-7.25576470017586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.981769107980654e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0001051128783728,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667907714844,0.0,0.0,7.763601024635136e-05,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,0.000105113023892,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004986072308383,291.1521301269531,294.1499938964844,268.56109619140625,267.8898620605469,273.2754211425781,268.5137023925781,290.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635833023115,1.3299079171247286e-08,0.0010635700309649,-0.0338807702064514,0.0,0.0,0.0,-0.0114032430574297,60.0,-16.109460830688477,-0.0,-7.261369461275535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,9.985519136535004e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84100341796875,0.0,0.0,0.0001051523722708,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548583984375,0.0,0.0,7.766517956042662e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608459472656,0.0,0.0,0.000105152510514,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004987946012988,291.1513061523437,294.1499938964844,268.5741882324219,267.9024963378906,273.2309875488281,268.5274963378906,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639826068654,1.3345775151663021e-08,0.0010639693355187,-0.0340029262006282,0.0,0.0,0.0,-0.0114263910800218,60.0,-16.101850509643555,-0.0,-7.266822876772494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.99268377199769e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,0.0001052278093993,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311767578125,0.0,0.0,7.772089884383604e-05,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,0.0001052279476425,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004991524619981,291.1496276855469,294.1499938964844,268.599609375,267.927001953125,273.1435852050781,268.5545654296875,290.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647454764693,1.343498201578086e-08,0.0010647320887073,-0.0342362895607948,0.0,0.0,0.0,-0.0114706130698323,60.0,-16.08658790588379,-0.0,-7.27724724924883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.99268377199769e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,0.0001052278093993,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311767578125,0.0,0.0,7.772089884383604e-05,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,0.0001052279476425,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004991524619981,291.1496276855469,294.1499938964844,268.599609375,267.927001953125,273.1435852050781,268.5545654296875,290.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647454764693,1.343498201578086e-08,0.0010647320887073,-0.0342362895607948,0.0,0.0,0.0,-0.0114706130698323,60.0,-16.08658790588379,-0.0,-7.27724724924883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.021728515625,0.0,0.0,9.999374742619692e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001052982697729,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,7.77729437686503e-05,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,0.000105298408016,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004994867485947,291.1478881835937,294.1499938964844,268.623779296875,267.9502868652344,273.05816650390625,268.58074951171875,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654579382389,1.3518295816083992e-08,0.0010654444340616,-0.0344542302191257,0.0,0.0,0.0,-0.0115119135007262,60.0,-16.071353912353516,-0.0,-7.286989500698837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.021728515625,0.0,0.0,9.999374742619692e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001052982697729,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,7.77729437686503e-05,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,0.000105298408016,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004994867485947,291.1478881835937,294.1499938964844,268.623779296875,267.9502868652344,273.05816650390625,268.58074951171875,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654579382389,1.3518295816083992e-08,0.0010654444340616,-0.0344542302191257,0.0,0.0,0.0,-0.0115119135007262,60.0,-16.071353912353516,-0.0,-7.286989500698837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0001000557167571,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,0.0001053635278367,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,7.782113971188664e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,0.0001053636588039,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004997962969355,291.1460876464844,294.1499938964844,268.646484375,267.9721984863281,272.9747314453125,268.6058349609375,290.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066117780283,1.3595447434511245e-08,0.0010661041596904,-0.0346560478210449,0.0,0.0,0.0,-0.0115501591935753,60.0,-16.0562744140625,-0.0,-7.296016946156669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0001000557167571,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,0.0001053635278367,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,7.782113971188664e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,0.0001053636588039,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004997962969355,291.1460876464844,294.1499938964844,268.646484375,267.9721984863281,272.9747314453125,268.6058349609375,290.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066117780283,1.3595447434511245e-08,0.0010661041596904,-0.0346560478210449,0.0,0.0,0.0,-0.0115501591935753,60.0,-16.0562744140625,-0.0,-7.296016946156669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698486328125,0.0,0.0,0.0001001125274342,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.748291015625,0.0,0.0,0.0001054233507602,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,7.786532660247758e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001054234890034,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0005000801756978,291.14422607421875,294.1499938964844,268.66754150390625,267.99249267578125,272.8932189941406,268.6295166015625,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667226742953,1.3666179299320902e-08,0.0010667089372873,-0.0348410680890083,0.0,0.0,0.0,-0.011585222557187,60.0,-16.041481018066406,-0.0,-7.304298321741953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698486328125,0.0,0.0,0.0001001125274342,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.748291015625,0.0,0.0,0.0001054233507602,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,7.786532660247758e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001054234890034,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0005000801756978,291.14422607421875,294.1499938964844,268.66754150390625,267.99249267578125,272.8932189941406,268.6295166015625,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667226742953,1.3666179299320902e-08,0.0010667089372873,-0.0348410680890083,0.0,0.0,0.0,-0.011585222557187,60.0,-16.041481018066406,-0.0,-7.304298321741953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0001001389318844,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369689941406,0.0,0.0,0.0001054511594702,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500305175781,0.0,0.0,7.78858593548648e-05,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,0.0001054512904374,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005002120742574,291.1432800292969,294.1499938964844,268.6773681640625,268.001953125,272.8532409667969,268.6407470703125,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670037008821,1.3699052558990845e-08,0.0010669900802895,-0.0349270552396774,0.0,0.0,0.0,-0.0116015188395977,60.0,-16.034238815307617,-0.0,-7.308148042284301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001001639466267,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256774902344,0.0,0.0,0.0001054774984368,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386779785156,0.0,0.0,7.790532254148275e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700561523437,0.0,0.0,0.00010547763668,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0005003370461054,291.1423034667969,294.1499938964844,268.68670654296875,268.0109558105469,272.8137512207031,268.6515197753906,290.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672700591385,1.3730193870742369e-08,0.0010672563221305,-0.0350085124373436,0.0,0.0,0.0,-0.0116169564425945,60.0,-16.027122497558594,-0.0,-7.31179667923243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001002099816105,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0001055259781423,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71612548828125,0.0,0.0,7.794112025294453e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.0001055261091096,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0005005670245736,291.14031982421875,294.1499938964844,268.7037658691406,268.02740478515625,272.7361145019531,268.6717529296875,290.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677600512281,1.3787496477846162e-08,0.0010677463142201,-0.0351583994925022,0.0,0.0,0.0,-0.0116453627124428,60.0,-16.013301849365234,-0.0,-7.318512729170834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001002099816105,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0001055259781423,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71612548828125,0.0,0.0,7.794112025294453e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.0001055261091096,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0005005670245736,291.14031982421875,294.1499938964844,268.7037658691406,268.02740478515625,272.7361145019531,268.6717529296875,290.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677600512281,1.3787496477846162e-08,0.0010677463142201,-0.0351583994925022,0.0,0.0,0.0,-0.0116453627124428,60.0,-16.013301849365234,-0.0,-7.318512729170834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,0.0001002503267955,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68115234375,0.0,0.0,0.0001055684624589,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,7.79725014581345e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,0.0001055685934261,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0005007685977034,291.1382751464844,294.1499938964844,268.718505859375,268.0416259765625,272.6601257324219,268.6900634765625,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681895073503,1.3837710532982328e-08,0.001068175653927,-0.035289742052555,0.0,0.0,0.0,-0.0116702551022171,60.0,-16.000150680541992,-0.0,-7.324400286279342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
