time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,0.0001002503267955,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68115234375,0.0,0.0,0.0001055684624589,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,7.79725014581345e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,0.0001055685934261,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0005007685977034,291.1382751464844,294.1499938964844,268.718505859375,268.0416259765625,272.6601257324219,268.6900634765625,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681895073503,1.3837710532982328e-08,0.001068175653927,-0.035289742052555,0.0,0.0,0.0,-0.0116702551022171,60.0,-16.000150680541992,-0.0,-7.324400286279342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692321777344,0.0,0.0,0.000100284909422,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592102050781,0.0,0.0,0.0001056048786267,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,7.799940067343414e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.000105605002318,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000500941358041,291.1361694335937,294.1499938964844,268.7307434082031,268.05340576171875,272.5858154296875,268.7061462402344,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685574961826,1.388074366559522e-08,0.0010685436427593,-0.0354023016989231,0.0,0.0,0.0,-0.0116915870457887,60.0,-15.987839698791504,-0.0,-7.329447271331446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692321777344,0.0,0.0,0.000100284909422,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592102050781,0.0,0.0,0.0001056048786267,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,7.799940067343414e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.000105605002318,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000500941358041,291.1361694335937,294.1499938964844,268.7307434082031,268.05340576171875,272.5858154296875,268.7061462402344,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685574961826,1.388074366559522e-08,0.0010685436427593,-0.0354023016989231,0.0,0.0,0.0,-0.0116915870457887,60.0,-15.987839698791504,-0.0,-7.329447271331446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.0001003136203507,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001056351102306,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,7.802173058735207e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.0001056352339219,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0005010848399251,291.1340026855469,294.1499938964844,268.7402038574219,268.0625305175781,272.5130615234375,268.7198181152344,290.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068862969987,1.3916460872565041e-08,0.0010688491165637,-0.0354957245290279,0.0,0.0,0.0,-0.0117092933505773,60.0,-15.976503372192385,-0.0,-7.333638052386959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.0001003136203507,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001056351102306,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,7.802173058735207e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.0001056352339219,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0005010848399251,291.1340026855469,294.1499938964844,268.7402038574219,268.0625305175781,272.5130615234375,268.7198181152344,290.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068862969987,1.3916460872565041e-08,0.0010688491165637,-0.0354957245290279,0.0,0.0,0.0,-0.0117092933505773,60.0,-15.976503372192385,-0.0,-7.333638052386959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8325500488281,0.0,0.0,0.0001003256838885,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6266784667969,0.0,0.0,0.0001056478140526,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,7.803110929671675e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917785644531,0.0,0.0,0.0001056479377439,292.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0005011450848542,291.13287353515625,294.1499938964844,268.74383544921875,268.0660400390625,272.477294921875,268.7256164550781,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689912596717,1.3931466646965872e-08,0.0010689774062484,-0.0355349704623222,0.0,0.0,0.0,-0.0117167318239808,60.0,-15.971264839172363,-0.0,-7.335398777286174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,0.0001003363286145,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159362792969,0.0,0.0,0.0001056590263033,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280822753906,0.0,0.0,7.803938933648169e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28326416015625,0.0,0.0,0.0001056591499946,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0005011982866562,291.1317443847656,294.1499938964844,268.7467041015625,268.0688171386719,272.44189453125,268.7307434082031,290.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691045317798,1.3944704946311504e-08,0.0010690905619412,-0.0355695970356464,0.0,0.0,0.0,-0.0117232939228415,60.0,-15.966309547424316,-0.0,-7.33695273424928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0001003530342131,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,0.0001056766122928,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065979003906,0.0,0.0,7.805238419678062e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001056767359841,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.000501281756442,291.12945556640625,294.1499938964844,268.75006103515625,268.072021484375,272.3720703125,268.7389221191406,290.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692820651456,1.3965466116871994e-08,0.001069268095307,-0.0356239005923271,0.0,0.0,0.0,-0.0117335859686136,60.0,-15.957332611083984,-0.0,-7.339389895832937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0001003530342131,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,0.0001056766122928,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065979003906,0.0,0.0,7.805238419678062e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001056767359841,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.000501281756442,291.12945556640625,294.1499938964844,268.75006103515625,268.072021484375,272.3720703125,268.7389221191406,290.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692820651456,1.3965466116871994e-08,0.001069268095307,-0.0356239005923271,0.0,0.0,0.0,-0.0117335859686136,60.0,-15.957332611083984,-0.0,-7.339389895832937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77264404296875,0.0,0.0,0.0001003635188681,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,0.0001056876571965,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,7.806054054526612e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,0.0001056877736118,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0005013341433368,291.1271057128906,294.1499938964844,268.75,268.0719909667969,272.3035888671875,268.7440185546875,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693933581933,1.397847704254218e-08,0.0010693793883547,-0.0356579311192035,0.0,0.0,0.0,-0.0117400363087654,60.0,-15.94978141784668,-0.0,-7.340916852172087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77264404296875,0.0,0.0,0.0001003635188681,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,0.0001056876571965,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,7.806054054526612e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,0.0001056877736118,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0005013341433368,291.1271057128906,294.1499938964844,268.75,268.0719909667969,272.3035888671875,268.7440185546875,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693933581933,1.397847704254218e-08,0.0010693793883547,-0.0356579311192035,0.0,0.0,0.0,-0.0117400363087654,60.0,-15.94978141784668,-0.0,-7.340916852172087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,0.0001003656070679,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001056898545357,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,7.806216308381408e-05,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.000105689970951,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0005013446207158,291.1246643066406,294.1499938964844,268.7475280761719,268.0700378417969,272.23638916015625,268.74609375,290.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694152442738,1.39810252264283e-08,0.0010694012744352,-0.0356645956635475,0.0,0.0,0.0,-0.0117412991821765,60.0,-15.943278312683104,-0.0,-7.341216701206579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,0.0001003656070679,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001056898545357,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,7.806216308381408e-05,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.000105689970951,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0005013446207158,291.1246643066406,294.1499938964844,268.7475280761719,268.0700378417969,272.23638916015625,268.74609375,290.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694152442738,1.39810252264283e-08,0.0010694012744352,-0.0356645956635475,0.0,0.0,0.0,-0.0117412991821765,60.0,-15.943278312683104,-0.0,-7.341216701206579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001003581201075,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,0.0001056819673976,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,7.805634231772274e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.0001056820910889,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0005013072513975,291.1221923828125,294.1499938964844,268.7437438964844,268.0677490234375,272.1703796386719,268.7457580566406,290.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3971650503208366e-08,0.0010693210642784,-0.035640075802803,0.0,0.0,0.0,-0.0117366518825292,60.0,-15.936651229858398,-0.0,-7.340116070508884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001003581201075,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,0.0001056819673976,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,7.805634231772274e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.0001056820910889,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0005013072513975,291.1221923828125,294.1499938964844,268.7437438964844,268.0677490234375,272.1703796386719,268.7457580566406,290.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3971650503208366e-08,0.0010693210642784,-0.035640075802803,0.0,0.0,0.0,-0.0117366518825292,60.0,-15.936651229858398,-0.0,-7.340116070508884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,0.0001003514262265,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0001056749169947,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,7.805113273207098e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,0.00010567503341,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005012738402001,291.12091064453125,294.1499938964844,268.7413635253906,268.0664367675781,272.1378173828125,268.74481201171875,290.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692634386941,1.3963280309781112e-08,0.0010692495852708,-0.0356181822717189,0.0,0.0,0.0,-0.0117325028404593,60.0,-15.933198928833008,-0.0,-7.339133389905329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.000100343277154,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113830566406,0.0,0.0,0.0001056663386407,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,7.804479537298903e-05,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.000105666455056,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0005012331530451,291.11962890625,294.1499938964844,268.7386779785156,268.06500244140625,272.1055603027344,268.74346923828125,290.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691764764487,1.3953103561448188e-08,0.0010691625066101,-0.0355915650725364,0.0,0.0,0.0,-0.0117274587973952,60.0,-15.929699897766112,-0.0,-7.337938967566515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,0.0001003236029646,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0001056456167134,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,7.80294940341264e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001056457331287,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0005011348985135,291.11700439453125,294.1499938964844,268.7323303222656,268.061767578125,272.0418701171875,268.7396240234375,290.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689664632081,1.3928539210894542e-08,0.0010689524933695,-0.0355273149907588,0.0,0.0,0.0,-0.0117152808234095,60.0,-15.922727584838867,-0.0,-7.335055585144802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,0.0001003236029646,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0001056456167134,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,7.80294940341264e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001056457331287,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0005011348985135,291.11700439453125,294.1499938964844,268.7323303222656,268.061767578125,272.0418701171875,268.7396240234375,290.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689664632081,1.3928539210894542e-08,0.0010689524933695,-0.0355273149907588,0.0,0.0,0.0,-0.0117152808234095,60.0,-15.922727584838867,-0.0,-7.335055585144802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571960449219,0.0,0.0,0.0001003016077447,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0001056224500644,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,7.801238098181784e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679992675781,0.0,0.0,0.0001056225664797,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0005010250606574,291.1143493652344,294.1499938964844,268.7247009277344,268.0579528808594,271.9792175292969,268.7343444824219,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068731653504,1.3901078510514251e-08,0.0010687176836654,-0.0354554913938045,0.0,0.0,0.0,-0.0117016686126589,60.0,-15.916101455688477,-0.0,-7.33183327383813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571960449219,0.0,0.0,0.0001003016077447,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0001056224500644,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,7.801238098181784e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679992675781,0.0,0.0,0.0001056225664797,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0005010250606574,291.1143493652344,294.1499938964844,268.7247009277344,268.0579528808594,271.9792175292969,268.7343444824219,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068731653504,1.3901078510514251e-08,0.0010687176836654,-0.0354554913938045,0.0,0.0,0.0,-0.0117016686126589,60.0,-15.916101455688477,-0.0,-7.33183327383813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001002800127025,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001055997199728,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,7.79955880716443e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.0001055998291121,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0005009172600694,291.1116027832031,294.1499938964844,268.7158203125,268.0535888671875,271.9176330566406,268.7276611328125,290.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685011511668,1.3874130289082132e-08,0.0010684872977435,-0.035385001450777,0.0,0.0,0.0,-0.0116883097216486,60.0,-15.910234451293944,-0.0,-7.328671358663996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001002800127025,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001055997199728,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,7.79955880716443e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.0001055998291121,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0005009172600694,291.1116027832031,294.1499938964844,268.7158203125,268.0535888671875,271.9176330566406,268.7276611328125,290.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685011511668,1.3874130289082132e-08,0.0010684872977435,-0.035385001450777,0.0,0.0,0.0,-0.0116883097216486,60.0,-15.910234451293944,-0.0,-7.328671358663996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001002615827019,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001055803077179,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420471191406,0.0,0.0,7.798125443514436e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001055804168572,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0005008251755498,291.1087951660156,294.1499938964844,268.7056884765625,268.04852294921875,271.8570556640625,268.7196655273437,290.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683042928576,1.3851116698049282e-08,0.0010682904394343,-0.0353248082101345,0.0,0.0,0.0,-0.0116769010201096,60.0,-15.905552864074709,-0.0,-7.325972006810846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001002615827019,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001055803077179,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420471191406,0.0,0.0,7.798125443514436e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001055804168572,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0005008251755498,291.1087951660156,294.1499938964844,268.7056884765625,268.04852294921875,271.8570556640625,268.7196655273437,290.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683042928576,1.3851116698049282e-08,0.0010682904394343,-0.0353248082101345,0.0,0.0,0.0,-0.0116769010201096,60.0,-15.905552864074709,-0.0,-7.325972006810846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60162353515625,0.0,0.0,0.0001002544449875,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001055727916536,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,7.797570287948474e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12847900390625,0.0,0.0,0.000105572900793,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0005007895524613,291.1073608398437,294.1499938964844,268.7001342773437,268.0457458496094,271.8271179199219,268.7151794433594,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682280408218,1.3842199386715492e-08,0.0010682141873985,-0.0353014841675758,0.0,0.0,0.0,-0.0116724809631705,60.0,-15.903815269470217,-0.0,-7.324926087903806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.0001002490607788,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0001055671236827,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42236328125,0.0,0.0,7.797151192789897e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.000105567232822,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.000500762660522,291.1059265136719,294.1499938964844,268.6943054199219,268.0427551269531,271.79742431640625,268.7103576660156,290.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681704152375,1.3835466106115746e-08,0.0010681566782295,-0.0352838709950447,0.0,0.0,0.0,-0.0116691431030631,60.0,-15.902514457702637,-0.0,-7.324136674924375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.0001002450298983,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,0.0001055628745234,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,7.796837599016726e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,0.0001055629836628,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0005007425788789,291.1029968261719,294.1499938964844,268.6816711425781,268.0362243652344,271.7386779785156,268.6998291015625,290.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681271087378,1.3830394607339258e-08,0.0010681132553145,-0.0352706089615821,0.0,0.0,0.0,-0.0116666285321116,60.0,-15.901434898376465,-0.0,-7.323541950654544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.0001002450298983,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,0.0001055628745234,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,7.796837599016726e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,0.0001055629836628,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0005007425788789,291.1029968261719,294.1499938964844,268.6816711425781,268.0362243652344,271.7386779785156,268.6998291015625,290.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681271087378,1.3830394607339258e-08,0.0010681132553145,-0.0352706089615821,0.0,0.0,0.0,-0.0116666285321116,60.0,-15.901434898376465,-0.0,-7.323541950654544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.000100252116681,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.00010557033238,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,7.79738838900812e-05,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.0001055704415193,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0005007779691368,291.0999755859375,294.1499938964844,268.6678466796875,268.02886962890625,271.6807861328125,268.6880187988281,290.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682021966204,1.3839177803731673e-08,0.0010681883431971,-0.0352935791015625,0.0,0.0,0.0,-0.0116709824651479,60.0,-15.902828216552734,-0.0,-7.324572237621396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.000100252116681,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.00010557033238,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,7.79738838900812e-05,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.0001055704415193,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0005007779691368,291.0999755859375,294.1499938964844,268.6678466796875,268.02886962890625,271.6807861328125,268.6880187988281,290.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682021966204,1.3839177803731673e-08,0.0010681883431971,-0.0352935791015625,0.0,0.0,0.0,-0.0116709824651479,60.0,-15.902828216552734,-0.0,-7.324572237621396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260314941406,0.0,0.0,0.0001002726421575,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541259765625,0.0,0.0,0.00010559194925,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,7.798985461704433e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,0.0001055920511134,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0005008805310353,291.096923828125,294.1499938964844,268.6528015136719,268.0206604003906,271.62371826171875,268.67498779296875,290.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684204753488,1.3864708492405953e-08,0.0010684065055102,-0.0353603586554527,0.0,0.0,0.0,-0.0116836382076144,60.0,-15.90703296661377,-0.0,-7.327566464709889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260314941406,0.0,0.0,0.0001002726421575,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541259765625,0.0,0.0,0.00010559194925,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,7.798985461704433e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,0.0001055920511134,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0005008805310353,291.096923828125,294.1499938964844,268.6528015136719,268.0206604003906,271.62371826171875,268.67498779296875,290.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684204753488,1.3864708492405953e-08,0.0010684065055102,-0.0353603586554527,0.0,0.0,0.0,-0.0116836382076144,60.0,-15.90703296661377,-0.0,-7.327566464709889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.000100308767287,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,0.0001056299879564,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,7.801794708939269e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0001056300898198,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0005010610329918,291.0937805175781,294.1499938964844,268.63653564453125,268.011474609375,271.5674133300781,268.6606750488281,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688048787415,1.3909673413081693e-08,0.0010687910253182,-0.0354779697954654,0.0,0.0,0.0,-0.0117059275507926,60.0,-15.914409637451172,-0.0,-7.332841533980172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.000100308767287,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,0.0001056299879564,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,7.801794708939269e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0001056300898198,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0005010610329918,291.0937805175781,294.1499938964844,268.63653564453125,268.011474609375,271.5674133300781,268.6606750488281,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688048787415,1.3909673413081693e-08,0.0010687910253182,-0.0354779697954654,0.0,0.0,0.0,-0.0117059275507926,60.0,-15.914409637451172,-0.0,-7.332841533980172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,0.0001003333964035,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,0.0001056559340213,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,7.803710468579084e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.0001056560358847,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.000501184083987,291.0921936035156,294.1499938964844,268.6279602050781,268.00653076171875,271.53955078125,268.6530456542969,290.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690671624615,1.3940346654806037e-08,0.0010690531926229,-0.0355581976473331,0.0,0.0,0.0,-0.0117211332544684,60.0,-15.919441223144531,-0.0,-7.336441143479534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0001003626603051,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165283203125,0.0,0.0,0.0001056867477018,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,7.8059863881208e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,0.0001056868422892,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0005013302434235,291.0906066894531,294.1499938964844,268.6191101074219,268.0013122558594,271.5118408203125,268.64508056640625,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693786898627,1.3976783286295813e-08,0.0010693647200241,-0.0356535017490386,0.0,0.0,0.0,-0.0117391953244805,60.0,-15.925413131713867,-0.0,-7.34071861074881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631042480469,0.0,0.0,0.0001004350342554,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,0.0001057629633578,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,7.811615796526894e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0001057630579452,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0005016918294131,291.0873413085937,294.1499938964844,268.6004638671875,267.9901123046875,271.4569396972656,268.6283264160156,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701494757086,1.40669209613975e-08,0.0010701353894546,-0.0358892604708671,0.0,0.0,0.0,-0.0117838783189654,60.0,-15.939927101135254,-0.0,-7.351304986968898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631042480469,0.0,0.0,0.0001004350342554,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,0.0001057629633578,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,7.811615796526894e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0001057630579452,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0005016918294131,291.0873413085937,294.1499938964844,268.6004638671875,267.9901123046875,271.4569396972656,268.6283264160156,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701494757086,1.40669209613975e-08,0.0010701353894546,-0.0358892604708671,0.0,0.0,0.0,-0.0117838783189654,60.0,-15.939927101135254,-0.0,-7.351304986968898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
