time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001005279991659,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795104980469,0.0,0.0,0.0001058608540915,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,7.81884664320387e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,0.0001058609559549,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0005021562101319,291.0840148925781,294.1499938964844,268.5806884765625,267.9778137207031,271.40264892578125,268.6102905273437,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711395880207,1.4182713670152225e-08,0.0010711253853514,-0.0361921079456806,0.0,0.0,0.0,-0.0118412785232067,60.0,-15.958498001098633,-0.0,-7.364914722529647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001005279991659,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795104980469,0.0,0.0,0.0001058608540915,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,7.81884664320387e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,0.0001058609559549,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0005021562101319,291.0840148925781,294.1499938964844,268.5806884765625,267.9778137207031,271.40264892578125,268.6102905273437,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711395880207,1.4182713670152225e-08,0.0010711253853514,-0.0361921079456806,0.0,0.0,0.0,-0.0118412785232067,60.0,-15.958498001098633,-0.0,-7.364914722529647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219970703125,0.0,0.0,0.000100642129837,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26123046875,0.0,0.0,0.0001059810383594,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,7.827723311493173e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,0.0001059811329469,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0005027263541705,291.08062744140625,294.1499938964844,268.5597229003906,267.96435546875,271.34893798828125,268.59100341796875,290.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723551968112,1.4324874619831009e-08,0.0010723408777266,-0.0365639068186283,0.0,0.0,0.0,-0.0119117507711052,60.0,-15.981244087219238,-0.0,-7.381641609072177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219970703125,0.0,0.0,0.000100642129837,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26123046875,0.0,0.0,0.0001059810383594,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,7.827723311493173e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,0.0001059811329469,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0005027263541705,291.08062744140625,294.1499938964844,268.5597229003906,267.96435546875,271.34893798828125,268.59100341796875,290.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723551968112,1.4324874619831009e-08,0.0010723408777266,-0.0365639068186283,0.0,0.0,0.0,-0.0119117507711052,60.0,-15.981244087219238,-0.0,-7.381641609072177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001007779865176,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,0.000106124098238,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,7.83828945714049e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,0.0001061241928255,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0005034049972891,291.0771484375,294.1499938964844,268.5376281738281,267.94970703125,271.2958068847656,268.5704040527344,290.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738022392615,1.4494106359563833e-08,0.0010737878037616,-0.037006489932537,0.0,0.0,0.0,-0.0119956415146589,60.0,-16.008365631103516,-0.0,-7.40157872769487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001007779865176,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,0.000106124098238,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,7.83828945714049e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,0.0001061241928255,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0005034049972891,291.0771484375,294.1499938964844,268.5376281738281,267.94970703125,271.2958068847656,268.5704040527344,290.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738022392615,1.4494106359563833e-08,0.0010737878037616,-0.037006489932537,0.0,0.0,0.0,-0.0119956415146589,60.0,-16.008365631103516,-0.0,-7.40157872769487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916015625,0.0,0.0,0.0001008542458293,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340393066406,0.0,0.0,0.0001062044029822,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,7.844220817787573e-05,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0001062044975697,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0005037859082221,291.07537841796875,294.1499938964844,268.526123046875,267.94189453125,271.2694396972656,268.55963134765625,290.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746145853772,1.4589106811513377e-08,0.001074600033462,-0.0372549258172512,0.0,0.0,0.0,-0.0120427347719669,60.0,-16.023555755615234,-0.0,-7.412782565552335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,0.0001009352781693,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,0.0001062897354131,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,7.850523252272978e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001062898300006,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0005041906842961,291.0736083984375,294.1499938964844,268.5143737792969,267.93377685546875,271.2431640625,268.548583984375,290.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754778049886,1.4690050953447552e-08,0.001075463136658,-0.0375189036130905,0.0,0.0,0.0,-0.012092774733901,60.0,-16.03969383239746,-0.0,-7.424696235602823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,0.0001011137865134,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001064777097781,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162780761719,0.0,0.0,7.864407234592363e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001064778043655,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0005050824256613,291.07000732421875,294.1499938964844,268.489990234375,267.9165344238281,271.1909484863281,268.5256042480469,290.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773794492706,1.491243573070733e-08,0.0010773645481094,-0.0381004251539707,0.0,0.0,0.0,-0.0122030153870582,60.0,-16.075111389160156,-0.0,-7.450976369227649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,0.0001011137865134,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001064777097781,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162780761719,0.0,0.0,7.864407234592363e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001064778043655,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0005050824256613,291.07000732421875,294.1499938964844,268.489990234375,267.9165344238281,271.1909484863281,268.5256042480469,290.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773794492706,1.491243573070733e-08,0.0010773645481094,-0.0381004251539707,0.0,0.0,0.0,-0.0122030153870582,60.0,-16.075111389160156,-0.0,-7.450976369227649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416748046875,0.0,0.0,0.0001013125802273,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,0.0001066870536305,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983337402344,0.0,0.0,7.879869372118264e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,0.000106687148218,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0005060755065642,291.0663452148437,294.1499938964844,268.4644775390625,267.89794921875,271.1391906738281,268.5013427734375,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794972768053,1.516009895397019e-08,0.0010794821428135,-0.0387480072677135,0.0,0.0,0.0,-0.0123257869854569,60.0,-16.11483383178711,-0.0,-7.480299046846994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416748046875,0.0,0.0,0.0001013125802273,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,0.0001066870536305,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983337402344,0.0,0.0,7.879869372118264e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,0.000106687148218,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0005060755065642,291.0663452148437,294.1499938964844,268.4644775390625,267.89794921875,271.1391906738281,268.5013427734375,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794972768053,1.516009895397019e-08,0.0010794821428135,-0.0387480072677135,0.0,0.0,0.0,-0.0123257869854569,60.0,-16.11483383178711,-0.0,-7.480299046846994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,0.0001015302113955,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.0001069162244675,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,7.896796159911901e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.000106916319055,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0005071625928394,291.0625915527344,294.1499938964844,268.4378662109375,267.8779296875,271.0877685546875,268.475830078125,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818156879395,1.543122429836785e-08,0.0010818002047017,-0.0394568778574466,0.0,0.0,0.0,-0.0124601889401674,60.0,-16.158536911010742,-0.0,-7.512465316494854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,0.0001015302113955,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.0001069162244675,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,7.896796159911901e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.000106916319055,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0005071625928394,291.0625915527344,294.1499938964844,268.4378662109375,267.8779296875,271.0877685546875,268.475830078125,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818156879395,1.543122429836785e-08,0.0010818002047017,-0.0394568778574466,0.0,0.0,0.0,-0.0124601889401674,60.0,-16.158536911010742,-0.0,-7.512465316494854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30230712890625,0.0,0.0,0.0001017647082335,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15399169921875,0.0,0.0,0.000107163163193,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,7.915034802863374e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001071632577804,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005083339638076,291.05877685546875,294.1499938964844,268.41015625,267.8564147949219,271.0367431640625,268.4491271972656,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843138443306,1.5723372825959814e-08,0.0010842981282621,-0.0402206517755985,0.0,0.0,0.0,-0.0126050123944878,60.0,-16.205955505371094,-0.0,-7.547202329760695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30230712890625,0.0,0.0,0.0001017647082335,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15399169921875,0.0,0.0,0.000107163163193,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,7.915034802863374e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001071632577804,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005083339638076,291.05877685546875,294.1499938964844,268.41015625,267.8564147949219,271.0367431640625,268.4491271972656,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843138443306,1.5723372825959814e-08,0.0010842981282621,-0.0402206517755985,0.0,0.0,0.0,-0.0126050123944878,60.0,-16.205955505371094,-0.0,-7.547202329760695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.0001018876137095,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452331542969,0.0,0.0,0.000107292587927,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15399169921875,0.0,0.0,7.924593955976889e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001072926825145,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0005089479382149,291.05682373046875,294.1499938964844,268.3958740234375,267.8451232910156,271.0113220214844,268.4352722167969,290.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856232838705,1.5876494785516115e-08,0.0010856073349714,-0.0406209379434585,0.0,0.0,0.0,-0.0126809179782867,60.0,-16.231002807617188,-0.0,-7.56544125124492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,0.0001020135969156,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0001074252577382,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,7.93439248809591e-05,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89849853515625,0.0,0.0,0.0001074253523256,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0005095772794447,291.05487060546875,294.1499938964844,268.38134765625,267.8334045410156,270.9859924316406,268.4211730957031,290.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869654361158,1.603345900491604e-08,0.0010869494872167,-0.0410312414169311,0.0,0.0,0.0,-0.0127587281167507,60.0,-16.256793975830078,-0.0,-7.58416049961852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263427734375,0.0,0.0,0.0001022737269522,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001076991829904,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,7.954624743433669e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001076992703019,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0005108766490593,291.0509033203125,294.1499938964844,268.3514404296875,267.808837890625,270.935546875,268.39208984375,290.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897368192672,1.6357542875766743e-08,0.0010897204047068,-0.0418783389031887,0.0,0.0,0.0,-0.0129193821921944,60.0,-16.310462951660156,-0.0,-7.622882236546502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263427734375,0.0,0.0,0.0001022737269522,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001076991829904,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,7.954624743433669e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001076992703019,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0005108766490593,291.0509033203125,294.1499938964844,268.3514404296875,267.808837890625,270.935546875,268.39208984375,290.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897368192672,1.6357542875766743e-08,0.0010897204047068,-0.0418783389031887,0.0,0.0,0.0,-0.0129193821921944,60.0,-16.310462951660156,-0.0,-7.622882236546502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.244140625,0.0,0.0,0.0001025414239848,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017761230469,0.0,0.0,0.0001079810826922,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,7.975445623742417e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001079811772797,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0005122139118611,291.0468444824219,294.1499938964844,268.32049560546875,267.7826232910156,270.8853759765625,268.36181640625,290.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925887618213,1.6691066306862012e-08,0.0010925721144303,-0.0427500195801258,0.0,0.0,0.0,-0.0130847161635756,60.0,-16.36656951904297,-0.0,-7.662835344035558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.244140625,0.0,0.0,0.0001025414239848,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017761230469,0.0,0.0,0.0001079810826922,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,7.975445623742417e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001079811772797,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0005122139118611,291.0468444824219,294.1499938964844,268.32049560546875,267.7826232910156,270.8853759765625,268.36181640625,290.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925887618213,1.6691066306862012e-08,0.0010925721144303,-0.0427500195801258,0.0,0.0,0.0,-0.0130847161635756,60.0,-16.36656951904297,-0.0,-7.662835344035558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,0.0001028123006108,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001082663293345,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,7.996513886610046e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.000108266416646,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0005135670071467,291.042724609375,294.1499938964844,268.2884826660156,267.7547302246094,270.8353881835937,268.3304443359375,290.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954745812341,1.702854213192495e-08,0.0010954575845971,-0.0436319336295127,0.0,0.0,0.0,-0.0132520096376538,60.0,-16.42443084716797,-0.0,-7.703368254396993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,0.0001028123006108,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0001082663293345,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,7.996513886610046e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.000108266416646,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0005135670071467,291.042724609375,294.1499938964844,268.2884826660156,267.7547302246094,270.8353881835937,268.3304443359375,290.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954745812341,1.702854213192495e-08,0.0010954575845971,-0.0436319336295127,0.0,0.0,0.0,-0.0132520096376538,60.0,-16.42443084716797,-0.0,-7.703368254396993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,0.0001030811836244,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,0.0001085494732251,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,8.017427171580493e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001085495605366,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005149101489223,291.0385437011719,294.1499938964844,268.2554016113281,267.7251281738281,270.78564453125,268.2979431152344,290.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983392130583,1.7363541715553765e-08,0.0010983218671754,-0.0445072725415229,0.0,0.0,0.0,-0.0134180756285786,60.0,-16.48328399658203,-0.0,-7.743709318219771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,0.0001030811836244,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,0.0001085494732251,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,8.017427171580493e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001085495605366,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005149101489223,291.0385437011719,294.1499938964844,268.2554016113281,267.7251281738281,270.78564453125,268.2979431152344,290.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983392130583,1.7363541715553765e-08,0.0010983218671754,-0.0445072725415229,0.0,0.0,0.0,-0.0134180756285786,60.0,-16.48328399658203,-0.0,-7.743709318219771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964416503906,0.0,0.0,0.0001032130021485,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,0.0001086882839445,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,8.027678995858878e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,0.0001086883712559,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005155685939826,291.0364074707031,294.1499938964844,268.2384948730469,267.70965576171875,270.7608337402344,268.28125,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997436475008,1.7527771234426837e-08,0.0010997260687872,-0.0449363626539707,0.0,0.0,0.0,-0.0134994871914386,60.0,-16.51280975341797,-0.0,-7.763524223491913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869812011719,0.0,0.0,0.0001033420921885,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,0.0001088242279365,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584716796875,0.0,0.0,8.037719817366451e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.000108824315248,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0005162134766578,291.0342712402344,294.1499938964844,268.2213134765625,267.6937561035156,270.736083984375,268.26434326171875,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011189781129,1.7688611464450332e-08,0.001101101282984,-0.0453565753996372,0.0,0.0,0.0,-0.013579218648374,60.0,-16.542240142822266,-0.0,-7.782955435686746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16815185546875,0.0,0.0,0.0001035882669384,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,0.0001090834557544,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,8.056866499828175e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001090835430659,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0005174431717023,291.0299072265625,294.1499938964844,268.1861572265625,267.6605834960937,270.6866760253906,268.229736328125,290.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037416988983,1.79953136836275e-08,0.0011037237709388,-0.0461577922105789,0.0,0.0,0.0,-0.01373125705868,60.0,-16.60028648376465,-0.0,-7.820074188202852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16815185546875,0.0,0.0,0.0001035882669384,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,0.0001090834557544,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,8.056866499828175e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001090835430659,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0005174431717023,291.0299072265625,294.1499938964844,268.1861572265625,267.6605834960937,270.6866760253906,268.229736328125,290.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037416988983,1.79953136836275e-08,0.0011037237709388,-0.0461577922105789,0.0,0.0,0.0,-0.01373125705868,60.0,-16.60028648376465,-0.0,-7.820074188202852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001038119298755,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001093189857783,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,8.074262586887926e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0001093190658139,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005185604095458,291.0254821777344,294.1499938964844,268.1499938964844,267.6255187988281,270.6374206542969,268.194091796875,290.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061246041208,1.8273967228310546e-08,0.0011061063269153,-0.0468856692314147,0.0,0.0,0.0,-0.0138693917542696,60.0,-16.656238555908203,-0.0,-7.85387470614296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001038119298755,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001093189857783,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,8.074262586887926e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0001093190658139,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005185604095458,291.0254821777344,294.1499938964844,268.1499938964844,267.6255187988281,270.6374206542969,268.194091796875,290.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061246041208,1.8273967228310546e-08,0.0011061063269153,-0.0468856692314147,0.0,0.0,0.0,-0.0138693917542696,60.0,-16.656238555908203,-0.0,-7.85387470614296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0001040139031829,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.0001095316765713,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,8.089972106972709e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0001095317566068,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005195693811401,291.02099609375,294.1499938964844,268.11334228515625,267.5882263183594,270.5883483886719,268.1575927734375,290.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082764249294,1.8525604161823146e-08,0.0011082579148933,-0.0475429072976112,0.0,0.0,0.0,-0.0139941330999135,60.0,-16.709178924560547,-0.0,-7.884461439289225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0001040139031829,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.0001095316765713,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,8.089972106972709e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0001095317566068,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005195693811401,291.02099609375,294.1499938964844,268.11334228515625,267.5882263183594,270.5883483886719,268.1575927734375,290.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082764249294,1.8525604161823146e-08,0.0011082579148933,-0.0475429072976112,0.0,0.0,0.0,-0.0139941330999135,60.0,-16.709178924560547,-0.0,-7.884461439289225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.0001042101066559,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0001097382846637,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,8.105231972876936e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0001097383646992,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0005205494235269,291.01641845703125,294.1499938964844,268.07666015625,267.5484313964844,270.5393981933594,268.1206970214844,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103665456175,1.877003974470881e-08,0.0011103478027507,-0.0481812842190265,0.0,0.0,0.0,-0.014115304686129,60.0,-16.76019859313965,-0.0,-7.914228916661159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.0001042101066559,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0001097382846637,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,8.105231972876936e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0001097383646992,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0005205494235269,291.01641845703125,294.1499938964844,268.07666015625,267.5484313964844,270.5393981933594,268.1206970214844,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103665456175,1.877003974470881e-08,0.0011103478027507,-0.0481812842190265,0.0,0.0,0.0,-0.014115304686129,60.0,-16.76019859313965,-0.0,-7.914228916661159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,0.0001043101146933,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,0.0001098435968742,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,8.113009971566498e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658996582031,0.0,0.0,0.0001098436769098,292.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0005210490198805,291.0140991210937,294.1499938964844,268.0583190917969,267.5276794433594,270.5149841308594,268.1021423339844,290.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114319786429,1.8894636966138023e-08,0.0011114131193608,-0.0485066585242748,0.0,0.0,0.0,-0.014177069067955,60.0,-16.78561019897461,-0.0,-7.92942387306539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.0001044118034769,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664306640625,0.0,0.0,0.0001099506844184,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739990234375,0.0,0.0,8.120919665088877e-05,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,0.0001099507644539,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0005215569981373,291.0117492675781,294.1499938964844,268.0400085449219,267.50634765625,270.4906005859375,268.08355712890625,290.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125153396278,1.9021332064994567e-08,0.0011124963639304,-0.0488375015556812,0.0,0.0,0.0,-0.0142398746684193,60.0,-16.81121253967285,-0.0,-7.94489025679468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,0.0001046179386321,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,0.0001101677480619,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,8.13695223769173e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,0.0001101678280974,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0005225866916589,291.0070495605469,294.1499938964844,268.0033264160156,267.462158203125,270.44195556640625,268.0463562011719,290.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147113982588,1.9278152407764537e-08,0.0011146921897307,-0.0495080947875976,0.0,0.0,0.0,-0.0143671846017241,60.0,-16.862993240356445,-0.0,-7.97628700865971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
