time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,0.0001046179386321,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,0.0001101677480619,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,8.13695223769173e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,0.0001101678280974,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0005225866916589,291.0070495605469,294.1499938964844,268.0033264160156,267.462158203125,270.44195556640625,268.0463562011719,290.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147113982588,1.9278152407764537e-08,0.0011146921897307,-0.0495080947875976,0.0,0.0,0.0,-0.0143671846017241,60.0,-16.862993240356445,-0.0,-7.97628700865971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001048211706802,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,0.0001103817630792,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,8.152759255608544e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,0.0001103818358387,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0005236018914729,291.0022277832031,294.1499938964844,267.9666748046875,267.4160461425781,270.3934631347656,268.0091247558594,290.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168764904141,1.953135075893897e-08,0.0011168570490553,-0.0501691661775112,0.0,0.0,0.0,-0.0144926998764276,60.0,-16.914968490600586,-0.0,-8.007301488532903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001048211706802,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,0.0001103817630792,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,8.152759255608544e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,0.0001103818358387,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0005236018914729,291.0022277832031,294.1499938964844,267.9666748046875,267.4160461425781,270.3934631347656,268.0091247558594,290.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168764904141,1.953135075893897e-08,0.0011168570490553,-0.0501691661775112,0.0,0.0,0.0,-0.0144926998764276,60.0,-16.914968490600586,-0.0,-8.007301488532903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.000105011575215,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9171447753906,0.0,0.0,0.0001105822739191,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,8.167568739736453e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,0.0001105823466787,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0005245530628599,290.99737548828125,294.1499938964844,267.92999267578125,267.3681640625,270.3450927734375,267.971923828125,290.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189051438122,1.9768577885770355e-08,0.0011188853532075,-0.050788477063179,0.0,0.0,0.0,-0.0146102979779243,60.0,-16.965776443481445,-0.0,-8.036414556045204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.000105011575215,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9171447753906,0.0,0.0,0.0001105822739191,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,8.167568739736453e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,0.0001105823466787,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0005245530628599,290.99737548828125,294.1499938964844,267.92999267578125,267.3681640625,270.3450927734375,267.971923828125,290.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189051438122,1.9768577885770355e-08,0.0011188853532075,-0.050788477063179,0.0,0.0,0.0,-0.0146102979779243,60.0,-16.965776443481445,-0.0,-8.036414556045204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,0.0001051792423822,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0001107588323066,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,8.180609438568354e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001107589123421,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0005253906128928,290.992431640625,294.1499938964844,267.8933410644531,267.3187255859375,270.296875,267.9347229003906,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206914205104,1.9977468568299628e-08,0.001120671397075,-0.051333762705326,0.0,0.0,0.0,-0.0147138489410281,60.0,-17.013824462890625,-0.0,-8.062093570515574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,0.0001051792423822,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0001107588323066,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,8.180609438568354e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001107589123421,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0005253906128928,290.992431640625,294.1499938964844,267.8933410644531,267.3187255859375,270.296875,267.9347229003906,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206914205104,1.9977468568299628e-08,0.001120671397075,-0.051333762705326,0.0,0.0,0.0,-0.0147138489410281,60.0,-17.013824462890625,-0.0,-8.062093570515574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.000105251718196,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.000110835149826,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89990234375,0.0,0.0,8.186246122932062e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0001108352225855,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.000525752606336,290.98992919921875,294.1499938964844,267.875,267.29345703125,270.2728271484375,267.9161682128906,290.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214634869247,2.0067751904662146e-08,0.001121443347074,-0.0515694245696067,0.0,0.0,0.0,-0.0147586045786738,60.0,-17.03628158569336,-0.0,-8.073204327274652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,0.000105315586552,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847045898437,0.0,0.0,0.0001109024087782,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,8.191214146791026e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,0.0001109024888137,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0005260717007331,290.9873962402344,294.1499938964844,267.8566589355469,267.26788330078125,270.24884033203125,267.8976135253906,290.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221439344808,2.0147325585639922e-08,0.0011221237946301,-0.0517771281301975,0.0,0.0,0.0,-0.0147980507463216,60.0,-17.05755043029785,-0.0,-8.083004132686258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,0.000105413950223,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0001110059893107,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,8.198864088626578e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,0.0001110060620703,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0005265630315989,290.9823303222656,294.1499938964844,267.82000732421875,267.2158203125,270.2009582519531,267.860595703125,290.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231917887926,2.026985512770808e-08,0.0011231715325266,-0.0520969368517398,0.0,0.0,0.0,-0.0148587925359606,60.0,-17.09584617614746,-0.0,-8.098105297449365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,0.000105413950223,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0001110059893107,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,8.198864088626578e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,0.0001110060620703,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0005265630315989,290.9823303222656,294.1499938964844,267.82000732421875,267.2158203125,270.2009582519531,267.860595703125,290.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231917887926,2.026985512770808e-08,0.0011231715325266,-0.0520969368517398,0.0,0.0,0.0,-0.0148587925359606,60.0,-17.09584617614746,-0.0,-8.098105297449365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682312011719,0.0,0.0,0.0001054698441294,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001110648445319,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,8.203211473301053e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0001110649172915,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0005268422537483,290.9771728515625,294.1499938964844,267.7833251953125,267.1627197265625,270.1532592773437,267.8236694335937,290.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237871367484,2.0339463446816808e-08,0.0011237668804824,-0.0522786118090152,0.0,0.0,0.0,-0.0148932989686727,60.0,-17.12763214111328,-0.0,-8.10669007478282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682312011719,0.0,0.0,0.0001054698441294,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001110648445319,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,8.203211473301053e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0001110649172915,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0005268422537483,290.9771728515625,294.1499938964844,267.7833251953125,267.1627197265625,270.1532592773437,267.8236694335937,290.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237871367484,2.0339463446816808e-08,0.0011237668804824,-0.0522786118090152,0.0,0.0,0.0,-0.0148932989686727,60.0,-17.12763214111328,-0.0,-8.10669007478282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95074462890625,0.0,0.0,0.0001054807580658,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.000111076333269,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,8.204059849958867e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,0.0001110764060285,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0005268967943266,290.9719543457031,294.1499938964844,267.7466735839844,267.1087341308594,270.10577392578125,267.786865234375,290.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239033192396,2.0353027707642468e-08,0.0011238829465582,-0.0523140132427215,0.0,0.0,0.0,-0.0149000231176614,60.0,-17.152326583862305,-0.0,-8.108363402925536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95074462890625,0.0,0.0,0.0001054807580658,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.000111076333269,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,8.204059849958867e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,0.0001110764060285,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0005268967943266,290.9719543457031,294.1499938964844,267.7466735839844,267.1087341308594,270.10577392578125,267.786865234375,290.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239033192396,2.0353027707642468e-08,0.0011238829465582,-0.0523140132427215,0.0,0.0,0.0,-0.0149000231176614,60.0,-17.152326583862305,-0.0,-8.108363402925536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,0.0001054459644365,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001110396988224,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,8.201353921322152e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0001110397715819,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0005267229862511,290.9666442871094,294.1499938964844,267.7099914550781,267.0540466308594,270.0585021972656,267.7501525878906,290.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235324200242,2.030963663912644e-08,0.0011235121637582,-0.0522007644176483,0.0,0.0,0.0,-0.0148785151541233,60.0,-17.16963768005371,-0.0,-8.103010884497054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,0.0001054459644365,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001110396988224,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,8.201353921322152e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0001110397715819,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0005267229862511,290.9666442871094,294.1499938964844,267.7099914550781,267.0540466308594,270.0585021972656,267.7501525878906,290.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235324200242,2.030963663912644e-08,0.0011235121637582,-0.0522007644176483,0.0,0.0,0.0,-0.0148785151541233,60.0,-17.16963768005371,-0.0,-8.103010884497054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247436523437,0.0,0.0,0.0001054115637089,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0001110034718294,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,8.198678551707417e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.000111003544589,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.000526551157236,290.9639892578125,294.1499938964844,267.6916809082031,267.0264892578125,270.03497314453125,267.7318420410156,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231658281758,2.026675716138016e-08,0.0011231455719098,-0.0520888492465019,0.0,0.0,0.0,-0.0148572586476802,60.0,-17.1754207611084,-0.0,-8.097723025457526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161376953125,0.0,0.0,0.0001053661908372,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,0.0001109556978917,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,8.195149712264538e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,0.0001109557706513,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0005263245548121,290.9613037109375,294.1499938964844,267.67333984375,266.99884033203125,270.011474609375,267.71356201171875,290.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226823553442,2.0210206841397852e-08,0.0011226620990782,-0.0519412532448768,0.0,0.0,0.0,-0.0148292258381843,60.0,-17.179428100585938,-0.0,-8.090751890676985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,0.0001052434017765,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.000110826389573,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,8.18559929030016e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.0001108264623326,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0005257112206891,290.9559020996094,294.1499938964844,267.6366577148437,266.9432678222656,269.9646911621094,267.6770935058594,290.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213738471269,2.005716304154248e-08,0.0011213538236916,-0.0515417866408824,0.0,0.0,0.0,-0.0147533603012561,60.0,-17.182174682617188,-0.0,-8.071901191897268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,0.0001052434017765,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.000110826389573,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,8.18559929030016e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.0001108264623326,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0005257112206891,290.9559020996094,294.1499938964844,267.6366577148437,266.9432678222656,269.9646911621094,267.6770935058594,290.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213738471269,2.005716304154248e-08,0.0011213538236916,-0.0515417866408824,0.0,0.0,0.0,-0.0147533603012561,60.0,-17.182174682617188,-0.0,-8.071901191897268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.882080078125,0.0,0.0,0.0001050803548423,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0001106546915252,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,8.1729180237744e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,0.0001106547642848,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0005248967790976,290.950439453125,294.1499938964844,267.6000061035156,266.88751220703125,269.9181823730469,267.6407165527344,290.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119636464864,1.9853965582683493e-08,0.0011196165578439,-0.0510113760828971,0.0,0.0,0.0,-0.014652632176876,60.0,-17.17795753479004,-0.0,-8.0469057195387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.882080078125,0.0,0.0,0.0001050803548423,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0001106546915252,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,8.1729180237744e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,0.0001106547642848,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0005248967790976,290.950439453125,294.1499938964844,267.6000061035156,266.88751220703125,269.9181823730469,267.6407165527344,290.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119636464864,1.9853965582683493e-08,0.0011196165578439,-0.0510113760828971,0.0,0.0,0.0,-0.014652632176876,60.0,-17.17795753479004,-0.0,-8.0469057195387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,0.0001048805279424,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,0.000110444270831,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.157375850714743e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5861511230469,0.0,0.0,0.0001104443363146,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0005238986341282,290.9449462890625,294.1499938964844,267.5633239746094,266.8317565917969,269.8719482421875,267.6044616699219,290.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175071122124,1.9604936341011125e-08,0.0011174875544384,-0.0503612756729126,0.0,0.0,0.0,-0.0145291844382882,60.0,-17.16733741760254,-0.0,-8.016326091819792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,0.0001048805279424,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,0.000110444270831,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.157375850714743e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5861511230469,0.0,0.0,0.0001104443363146,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0005238986341282,290.9449462890625,294.1499938964844,267.5633239746094,266.8317565917969,269.8719482421875,267.6044616699219,290.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175071122124,1.9604936341011125e-08,0.0011174875544384,-0.0503612756729126,0.0,0.0,0.0,-0.0145291844382882,60.0,-17.16733741760254,-0.0,-8.016326091819792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.000104647828266,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,0.0001101992165786,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,8.139276906149462e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0001101992820622,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0005227362271398,290.9393920898437,294.1499938964844,267.52667236328125,266.776123046875,269.82598876953125,267.5683288574219,290.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150274658575,1.931493898155168e-08,0.0011150081409141,-0.0496041439473629,0.0,0.0,0.0,-0.0143854282796382,60.0,-17.15089988708496,-0.0,-7.980789007433486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.000104647828266,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,0.0001101992165786,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,8.139276906149462e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0001101992820622,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0005227362271398,290.9393920898437,294.1499938964844,267.52667236328125,266.776123046875,269.82598876953125,267.5683288574219,290.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150274658575,1.931493898155168e-08,0.0011150081409141,-0.0496041439473629,0.0,0.0,0.0,-0.0143854282796382,60.0,-17.15089988708496,-0.0,-7.980789007433486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,0.0001045204116962,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,0.0001100650479202,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,8.129367051878944e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001100651134038,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0005220997845754,290.93658447265625,294.1499938964844,267.5083312988281,266.7484130859375,269.8031311035156,267.55029296875,290.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113669713959,1.9156161101818725e-08,0.0011136506218463,-0.0491895638406276,0.0,0.0,0.0,-0.0143067184835672,60.0,-17.140642166137695,-0.0,-7.961365611208748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.0001043863958329,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287902832031,0.0,0.0,0.0001099239161703,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,8.118942787405103e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,0.0001099239816539,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0005214303382672,290.93377685546875,294.1499938964844,267.489990234375,266.7207946777344,269.78033447265625,267.53228759765625,289.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122416472062,1.8989149808135163e-08,0.0011122226715087,-0.0487534627318382,0.0,0.0,0.0,-0.0142239285632967,60.0,-17.129215240478516,-0.0,-7.94096024492319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.00010410057439,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,0.0001096229389077,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,8.096712554106489e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001096230043913,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.000520002678968,290.9281311035156,294.1499938964844,267.4533386230469,266.6659545898437,269.7349548339844,267.496337890625,289.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091961059719,1.8632976050980687e-08,0.0011091774795204,-0.0478233322501182,0.0,0.0,0.0,-0.0140473674982786,60.0,-17.10317039489746,-0.0,-7.897530451828062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.00010410057439,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,0.0001096229389077,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,8.096712554106489e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001096230043913,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.000520002678968,290.9281311035156,294.1499938964844,267.4533386230469,266.6659545898437,269.7349548339844,267.496337890625,289.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091961059719,1.8632976050980687e-08,0.0011091774795204,-0.0478233322501182,0.0,0.0,0.0,-0.0140473674982786,60.0,-17.10317039489746,-0.0,-7.897530451828062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0001037946349242,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,0.0001093007667805,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,8.072917262325063e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0001093008322641,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0005184744368307,290.92242431640625,294.1499938964844,267.4166564941406,266.6117553710937,269.6899108886719,267.4604797363281,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059361277148,1.8251729017038087e-08,0.0011059178505092,-0.0468275807797908,0.0,0.0,0.0,-0.013858376070857,60.0,-17.073266983032227,-0.0,-7.851174643747073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0001037946349242,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,0.0001093007667805,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,8.072917262325063e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0001093008322641,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0005184744368307,290.92242431640625,294.1499938964844,267.4166564941406,266.6117553710937,269.6899108886719,267.4604797363281,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059361277148,1.8251729017038087e-08,0.0011059178505092,-0.0468275807797908,0.0,0.0,0.0,-0.013858376070857,60.0,-17.073266983032227,-0.0,-7.851174643747073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,0.000103472812043,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6843566894531,0.0,0.0,0.0001089618672267,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,8.04788651294075e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001089619327103,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0005168668576516,290.91668701171875,294.1499938964844,267.3800048828125,266.5583801269531,269.6451110839844,267.4247131347656,289.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025068815797,1.785068981519089e-08,0.0011024889536201,-0.0457799918949604,0.0,0.0,0.0,-0.0136595740914344,60.0,-17.040246963500977,-0.0,-7.802559309766367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,0.000103472812043,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6843566894531,0.0,0.0,0.0001089618672267,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,8.04788651294075e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001089619327103,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0005168668576516,290.91668701171875,294.1499938964844,267.3800048828125,266.5583801269531,269.6451110839844,267.4247131347656,289.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025068815797,1.785068981519089e-08,0.0011024889536201,-0.0457799918949604,0.0,0.0,0.0,-0.0136595740914344,60.0,-17.040246963500977,-0.0,-7.802559309766367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,0.0001031391584547,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,0.0001086105257854,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,8.021936082514003e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,0.0001086105839931,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0005152002559043,290.9109191894531,294.1499938964844,267.34332275390625,266.5059509277344,269.60064697265625,267.3890686035156,289.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434924615145064e-08,0.0010989342117682,-0.0446937829256057,0.0,0.0,0.0,-0.0134534714743494,60.0,-17.004793167114258,-0.0,-7.752318964548979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,0.0001031391584547,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,0.0001086105257854,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,8.021936082514003e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,0.0001086105839931,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0005152002559043,290.9109191894531,294.1499938964844,267.34332275390625,266.5059509277344,269.60064697265625,267.3890686035156,289.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434924615145064e-08,0.0010989342117682,-0.0446937829256057,0.0,0.0,0.0,-0.0134534714743494,60.0,-17.004793167114258,-0.0,-7.752318964548979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,0.0001029691047733,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0001084314426407,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,8.008709119167179e-05,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,0.0001084315081243,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0005143508315086,290.90802001953125,294.1499938964844,267.32501220703125,266.48016357421875,269.5785217285156,267.3712463378906,289.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971395531669,1.722301767870249e-08,0.0010971223236992,-0.0441401004791259,0.0,0.0,0.0,-0.0133484248071908,60.0,-16.986339569091797,-0.0,-7.726774242655665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518615722656,0.0,0.0,0.0001027975376928,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,0.0001082507806131,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,7.995365012902766e-05,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,0.0001082508388208,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005134937819093,290.9051208496094,294.1499938964844,267.3066711425781,266.45465087890625,269.5564880371094,267.3534851074219,289.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953113669529,1.7009226027653312e-08,0.0010952943703159,-0.0435814559459686,0.0,0.0,0.0,-0.0132424440234899,60.0,-16.967531204223633,-0.0,-7.701045490193793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
