time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341220,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0001024515731842,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0001078864588635,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,7.968457066453993e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0001078865170711,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0005117656546644,290.8992614746094,294.1499938964844,267.2699890136719,266.4046325683594,269.5126037597656,267.3179626464844,289.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916249593719,1.6578116657228747e-08,0.0010916083119809,-0.0424548313021659,0.0,0.0,0.0,-0.013028735294938,60.0,-16.929147720336914,-0.0,-7.649293820577442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0001024515731842,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0001078864588635,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,7.968457066453993e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0001078865170711,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0005117656546644,290.8992614746094,294.1499938964844,267.2699890136719,266.4046325683594,269.5126037597656,267.3179626464844,289.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916249593719,1.6578116657228747e-08,0.0010916083119809,-0.0424548313021659,0.0,0.0,0.0,-0.013028735294938,60.0,-16.929147720336914,-0.0,-7.649293820577442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207946777344,0.0,0.0,0.0001021045536617,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,0.0001075210311682,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,7.941466174088418e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001075210893759,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0005100322305224,290.89337158203125,294.1499938964844,267.2333374023437,266.3560791015625,269.468994140625,267.2825622558594,289.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879271430894,1.6145698111813545e-08,0.001087911077775,-0.0413246229290962,0.0,0.0,0.0,-0.0128143765032291,60.0,-16.890146255493164,-0.0,-7.597559203986749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207946777344,0.0,0.0,0.0001021045536617,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,0.0001075210311682,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,7.941466174088418e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001075210893759,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0005100322305224,290.89337158203125,294.1499938964844,267.2333374023437,266.3560791015625,269.468994140625,267.2825622558594,289.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879271430894,1.6145698111813545e-08,0.001087911077775,-0.0413246229290962,0.0,0.0,0.0,-0.0128143765032291,60.0,-16.890146255493164,-0.0,-7.597559203986749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,0.0001017595131997,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,0.0001071576916729,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,7.914630259620026e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0001071577426046,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0005083087598904,290.887451171875,294.1499938964844,267.1966552734375,266.3091125488281,269.4256591796875,267.2471923828125,289.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842506308108,1.5715750478761947e-08,0.0010842349147424,-0.0402007214725017,0.0,0.0,0.0,-0.0126012433320283,60.0,-16.851076126098633,-0.0,-7.546294966687128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,0.0001017595131997,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,0.0001071576916729,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,7.914630259620026e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0001071577426046,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0005083087598904,290.887451171875,294.1499938964844,267.1966552734375,266.3091125488281,269.4256591796875,267.2471923828125,289.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842506308108,1.5715750478761947e-08,0.0010842349147424,-0.0402007214725017,0.0,0.0,0.0,-0.0126012433320283,60.0,-16.851076126098633,-0.0,-7.546294966687128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,0.0001014191875583,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0001067993071046,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,7.888160325819626e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001067993580363,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0005066087469458,290.8815002441406,294.1499938964844,267.1600036621094,266.2638854980469,269.38262939453125,267.2119140625,289.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806241771206,1.5291671928707732e-08,0.0010806088102981,-0.0390920154750347,0.0,0.0,0.0,-0.0123910186812281,60.0,-16.812419891357422,-0.0,-7.495899723153343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,0.0001014191875583,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0001067993071046,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,7.888160325819626e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001067993580363,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0005066087469458,290.8815002441406,294.1499938964844,267.1600036621094,266.2638854980469,269.38262939453125,267.2119140625,289.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806241771206,1.5291671928707732e-08,0.0010806088102981,-0.0390920154750347,0.0,0.0,0.0,-0.0123910186812281,60.0,-16.812419891357422,-0.0,-7.495899723153343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,0.0001012515567708,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,0.0001066227850969,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,7.875122537370771e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,0.0001066228360286,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,0.0005057714297436,290.87847900390625,294.1499938964844,267.14166259765625,266.24200439453125,269.3612060546875,267.1942749023437,289.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788379004225,1.5082793680676332e-08,0.0010788228828459,-0.0385458767414093,0.0,0.0,0.0,-0.0122874742373824,60.0,-16.79339027404785,-0.0,-7.471140150983049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,0.0001010859996313,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.0001064484458765,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904846191406,0.0,0.0,7.86224554758519e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385070800781,0.0,0.0,0.0001064484968082,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0005049444152973,290.87548828125,294.1499938964844,267.1233215332031,266.2205810546875,269.33984375,267.1766662597656,289.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770737426355,1.4876496479132584e-08,0.0010770589578896,-0.0380064472556114,0.0,0.0,0.0,-0.012185207568109,60.0,-16.774621963500977,-0.0,-7.446726613125065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001007621103781,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001061073708115,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,7.837053999537602e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267578125,0.0,0.0,0.0001061074290191,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0005033265333622,290.8694763183594,294.1499938964844,267.086669921875,266.1793518066406,269.2973022460937,267.1414794921875,289.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736224940046,1.4472909093399268e-08,0.0010736080585047,-0.0369510538876056,0.0,0.0,0.0,-0.0119851417839527,60.0,-16.738037109375,-0.0,-7.3990797488932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001007621103781,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001061073708115,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,7.837053999537602e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267578125,0.0,0.0,0.0001061074290191,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0005033265333622,290.8694763183594,294.1499938964844,267.086669921875,266.1793518066406,269.2973022460937,267.1414794921875,289.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736224940046,1.4472909093399268e-08,0.0010736080585047,-0.0369510538876056,0.0,0.0,0.0,-0.0119851417839527,60.0,-16.738037109375,-0.0,-7.3990797488932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0001004484438453,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55780029296875,0.0,0.0,0.0001057770641637,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,7.812657713657245e-05,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,0.0001057771150954,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0005017596995458,290.8634033203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2550048828125,267.1063537597656,289.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702800936996,1.4082055521669192e-08,0.0010702660074457,-0.0359288416802883,0.0,0.0,0.0,-0.0117913875728845,60.0,-16.703001022338867,-0.0,-7.35308276489377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0001004484438453,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55780029296875,0.0,0.0,0.0001057770641637,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,7.812657713657245e-05,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,0.0001057771150954,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0005017596995458,290.8634033203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2550048828125,267.1063537597656,289.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702800936996,1.4082055521669192e-08,0.0010702660074457,-0.0359288416802883,0.0,0.0,0.0,-0.0117913875728845,60.0,-16.703001022338867,-0.0,-7.35308276489377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,0.0001000847914838,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0001053941232385,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,7.78437388362363e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,0.0001053941741702,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0004999432130716,290.8572998046875,294.1499938964844,267.0133361816406,266.1026306152344,269.2129821777344,267.0713195800781,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3628933537290776e-08,0.0010663920547813,-0.0347436405718326,0.0,0.0,0.0,-0.0115667674690485,60.0,-16.665630340576172,-0.0,-7.299936299887122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,0.0001000847914838,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0001053941232385,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,7.78437388362363e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,0.0001053941741702,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0004999432130716,290.8572998046875,294.1499938964844,267.0133361816406,266.1026306152344,269.2129821777344,267.0713195800781,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3628933537290776e-08,0.0010663920547813,-0.0347436405718326,0.0,0.0,0.0,-0.0115667674690485,60.0,-16.665630340576172,-0.0,-7.299936299887122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,9.963623597286642e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.0001049217680701,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,7.749486394459382e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,0.0001049218190019,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0004977026255801,290.8511962890625,294.1499938964844,266.9766540527344,266.0652160644531,269.17120361328125,267.03662109375,289.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070017956806625e-08,0.0010616132058203,-0.0332815200090408,0.0,0.0,0.0,-0.0112897017970681,60.0,-16.615768432617188,-0.0,-7.23464737006907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,9.963623597286642e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.0001049217680701,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,7.749486394459382e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,0.0001049218190019,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0004977026255801,290.8511962890625,294.1499938964844,266.9766540527344,266.0652160644531,269.17120361328125,267.03662109375,289.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070017956806625e-08,0.0010616132058203,-0.0332815200090408,0.0,0.0,0.0,-0.0112897017970681,60.0,-16.615768432617188,-0.0,-7.23464737006907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,9.939690062310548e-05,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0001046697434503,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,7.730870856903493e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.000104669794382,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0004965070984326,290.8481140136719,294.1499938964844,266.9583435058594,266.046630859375,269.1504211425781,267.0194091796875,289.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590760502964,1.2771804058786529e-08,0.0010590633610263,-0.0325013063848018,0.0,0.0,0.0,-0.0111418711021542,60.0,-16.586759567260742,-0.0,-7.199931673085302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019897460937,0.0,0.0,9.915592090692372e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.0001044159726006,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,7.712127990089357e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0001044160235323,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0004953033640049,290.84503173828125,294.1499938964844,266.94000244140625,266.02813720703125,269.12969970703125,267.0023193359375,289.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565082775428,1.2471533139546407e-08,0.0010564958211034,-0.0317156575620174,0.0,0.0,0.0,-0.0109930206090211,60.0,-16.55640983581543,-0.0,-7.165060367242404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,9.869001223705708e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001039253547787,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,7.675890810787678e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,0.0001039253984345,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004929760470986,290.8388671875,294.1499938964844,266.9033203125,265.9913024902344,269.0885314941406,266.96832275390625,289.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515437461435,1.1891011730824632e-08,0.0010515318717807,-0.0301965717226266,0.0,0.0,0.0,-0.0107052428647875,60.0,-16.495269775390625,-0.0,-7.097883525375438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,9.869001223705708e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001039253547787,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,7.675890810787678e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,0.0001039253984345,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004929760470986,290.8388671875,294.1499938964844,266.9033203125,265.9913024902344,269.0885314941406,266.96832275390625,289.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515437461435,1.1891011730824632e-08,0.0010515318717807,-0.0301965717226266,0.0,0.0,0.0,-0.0107052428647875,60.0,-16.495269775390625,-0.0,-7.097883525375438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,9.826846508076414e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,0.0001034814340528,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,7.643103890586644e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.0001034814849845,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0004908703267574,290.83270263671875,294.1499938964844,266.8666687011719,265.9547119140625,269.0475769042969,266.9345703125,289.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470518609508,1.1365756336090273e-08,0.0010470404522493,-0.0288219284266233,0.0,0.0,0.0,-0.0104448618367314,60.0,-16.438602447509766,-0.0,-7.037373705998108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,9.826846508076414e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,0.0001034814340528,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,7.643103890586644e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,0.0001034814849845,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0004908703267574,290.83270263671875,294.1499938964844,266.8666687011719,265.9547119140625,269.0475769042969,266.9345703125,289.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470518609508,1.1365756336090273e-08,0.0010470404522493,-0.0288219284266233,0.0,0.0,0.0,-0.0104448618367314,60.0,-16.438602447509766,-0.0,-7.037373705998108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,9.789587784325704e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001030890853144,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,7.614124479005113e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467712402344,0.0,0.0,0.0001030891362461,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0004890091950073,290.82647705078125,294.1499938964844,266.8299865722656,265.9183349609375,269.00689697265625,266.90087890625,289.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901511693361954e-08,0.001043070689775,-0.0276068225502967,0.0,0.0,0.0,-0.0102147255092859,60.0,-16.389541625976562,-0.0,-6.984107869811852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,9.789587784325704e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001030890853144,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,7.614124479005113e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467712402344,0.0,0.0,0.0001030891362461,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0004890091950073,290.82647705078125,294.1499938964844,266.8299865722656,265.9183349609375,269.00689697265625,266.90087890625,289.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901511693361954e-08,0.001043070689775,-0.0276068225502967,0.0,0.0,0.0,-0.0102147255092859,60.0,-16.389541625976562,-0.0,-6.984107869811852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,9.756442887010051e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,0.0001027400576276,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,7.5883450335823e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0001027401012834,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.000487353594508,290.8202514648437,294.1499938964844,266.7933349609375,265.8821716308594,268.9664001464844,266.8672180175781,289.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488526491769793e-08,0.0010395392309874,-0.0265257805585861,0.0,0.0,0.0,-0.0100099984556436,60.0,-16.347715377807617,-0.0,-6.936893726106065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,9.756442887010051e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,0.0001027400576276,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,7.5883450335823e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0001027401012834,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.000487353594508,290.8202514648437,294.1499938964844,266.7933349609375,265.8821716308594,268.9664001464844,266.8672180175781,289.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488526491769793e-08,0.0010395392309874,-0.0265257805585861,0.0,0.0,0.0,-0.0100099984556436,60.0,-16.347715377807617,-0.0,-6.936893726106065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,9.741660323925316e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,0.0001025843885145,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,7.576848292956129e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,0.0001025844394462,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0004866152012255,290.8171081542969,294.1499938964844,266.7749938964844,265.8641662597656,268.9462280273437,266.85040283203125,289.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379744926467,1.0304338715627637e-08,0.0010379642480984,-0.026043614372611,0.0,0.0,0.0,-0.0099186925217509,60.0,-16.329504013061523,-0.0,-6.915887951208789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,9.728230361361057e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,0.0001024429657263,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,7.566402200609446e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,0.000102443016658,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0004859443579334,290.81396484375,294.1499938964844,266.75665283203125,265.84619140625,268.9261169433594,266.8335266113281,289.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365433990955,1.0137000572285617e-08,0.0010365332709625,-0.0256055425852537,0.0,0.0,0.0,-0.0098357386887073,60.0,-16.313365936279297,-0.0,-6.896831195035702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.705822594696656e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001022069991449,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,7.548974099336192e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001022070428007,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004848250246141,290.80767822265625,294.1499938964844,266.7200012207031,265.81036376953125,268.8860168457031,266.7996826171875,289.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341554880142,9.857791027911844e-09,0.0010341455927118,-0.0248745717108249,0.0,0.0,0.0,-0.0096973273903131,60.0,-16.287811279296875,-0.0,-6.865093382657508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.705822594696656e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,0.0001022069991449,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,7.548974099336192e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001022070428007,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004848250246141,290.80767822265625,294.1499938964844,266.7200012207031,265.81036376953125,268.8860168457031,266.7996826171875,289.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341554880142,9.857791027911844e-09,0.0010341455927118,-0.0248745717108249,0.0,0.0,0.0,-0.0096973273903131,60.0,-16.287811279296875,-0.0,-6.865093382657508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.689869330031796e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0001020390045596,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43243408203125,0.0,0.0,7.536565681220964e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001020390482153,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0004840281617362,290.8013610839844,294.1499938964844,266.6833190917969,265.774658203125,268.8460388183594,266.7655639648437,289.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324553586542,9.65900781579876e-09,0.0010324456961825,-0.0243541356176137,0.0,0.0,0.0,-0.0095987850800156,60.0,-16.272441864013672,-0.0,-6.842542177309954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.689869330031796e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0001020390045596,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43243408203125,0.0,0.0,7.536565681220964e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001020390482153,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0004840281617362,290.8013610839844,294.1499938964844,266.6833190917969,265.774658203125,268.8460388183594,266.7655639648437,289.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324553586542,9.65900781579876e-09,0.0010324456961825,-0.0243541356176137,0.0,0.0,0.0,-0.0095987850800156,60.0,-16.272441864013672,-0.0,-6.842542177309954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.680823859525844e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001019437477225,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,7.52953055780381e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,0.0001019437913782,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0004835763247683,290.79498291015625,294.1499938964844,266.64666748046875,265.7390441894531,268.8061828613281,266.7310485839844,289.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314910905435,9.546289980733036e-09,0.0010314815444871,-0.0240590162575244,0.0,0.0,0.0,-0.0095429075881838,60.0,-16.26819610595703,-0.0,-6.829771592720135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.680823859525844e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001019437477225,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,7.52953055780381e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,0.0001019437913782,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0004835763247683,290.79498291015625,294.1499938964844,266.64666748046875,265.7390441894531,268.8061828613281,266.7310485839844,289.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314910905435,9.546289980733036e-09,0.0010314815444871,-0.0240590162575244,0.0,0.0,0.0,-0.0095429075881838,60.0,-16.26819610595703,-0.0,-6.829771592720135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,9.67900559771806e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.000101924604678,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,7.528116111643612e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001019246483338,291.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0004834854917135,290.7885437011719,294.1499938964844,266.6099853515625,265.7035522460937,268.76641845703125,266.6960144042969,289.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031297026202,9.52361833839177e-09,0.0010312874801456,-0.0239996574819087,0.0,0.0,0.0,-0.0095316674560308,60.0,-16.275991439819336,-0.0,-6.827203691273098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,9.67900559771806e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.000101924604678,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,7.528116111643612e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001019246483338,291.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0004834854917135,290.7885437011719,294.1499938964844,266.6099853515625,265.7035522460937,268.76641845703125,266.6960144042969,289.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031297026202,9.52361833839177e-09,0.0010312874801456,-0.0239996574819087,0.0,0.0,0.0,-0.0095316674560308,60.0,-16.275991439819336,-0.0,-6.827203691273098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47119140625,0.0,0.0,9.680742368800566e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,0.0001019428964355,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,7.529467256972566e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,0.0001019429400912,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0004835722793359,290.78533935546875,294.1499938964844,266.5916748046875,265.6858215332031,268.7465515136719,266.6782531738281,289.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314818937331,9.545251700160406e-09,0.0010314723476767,-0.0240562967956066,0.0,0.0,0.0,-0.0095423907041549,60.0,-16.284276962280273,-0.0,-6.829653642625999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
