time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,9.684382530394942e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904724121094,0.0,0.0,0.0001019812189042,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,7.532298332080245e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.00010198126256,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.0004837540909647,290.7820739746094,294.1499938964844,266.5733337402344,265.6681213378906,268.7266845703125,266.66033935546875,289.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318695567548,9.590592320307678e-09,0.0010318600106984,-0.0241750087589025,0.0,0.0,0.0,-0.0095648663118481,60.0,-16.29574966430664,-0.0,-6.834789445520073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,9.696894267108291e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0001021129792206,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,7.542029925389215e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,0.0001021130228764,291.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0004843790957238,290.77557373046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6869812011719,266.6239318847656,289.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332022793591,9.746468521143471e-09,0.0010331926168873,-0.0245831198990345,0.0,0.0,0.0,-0.0096421362832188,60.0,-16.32731819152832,-0.0,-6.852459932815691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,9.696894267108291e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0001021129792206,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,7.542029925389215e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,0.0001021130228764,291.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0004843790957238,290.77557373046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6869812011719,266.6239318847656,289.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332022793591,9.746468521143471e-09,0.0010331926168873,-0.0245831198990345,0.0,0.0,0.0,-0.0096421362832188,60.0,-16.32731819152832,-0.0,-6.852459932815691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,9.716390923131256e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001023182921926,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,7.557193748652935e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,0.0001023183358483,291.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0004853530263062,290.7689819335937,294.1499938964844,266.5,265.59735107421875,268.64727783203125,266.5867614746094,289.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352793615311,9.98937110807674e-09,0.0010352693498134,-0.0252190548926591,0.0,0.0,0.0,-0.0097625479102134,60.0,-16.371288299560547,-0.0,-6.880041070189692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,9.716390923131256e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001023182921926,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,7.557193748652935e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,0.0001023183358483,291.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0004853530263062,290.7689819335937,294.1499938964844,266.5,265.59735107421875,268.64727783203125,266.5867614746094,289.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352793615311,9.98937110807674e-09,0.0010352693498134,-0.0252190548926591,0.0,0.0,0.0,-0.0097625479102134,60.0,-16.371288299560547,-0.0,-6.880041070189692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,9.731394675327464e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0001024762823362,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,7.568862929474562e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,0.000102476325992,291.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0004861024790443,290.7650146484375,294.1499938964844,266.4779968261719,265.5761413574219,268.6234130859375,266.5640563964844,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368777438998,1.0176290921037893e-08,0.0010368676157668,-0.0257084034383296,0.0,0.0,0.0,-0.0098552070558071,60.0,-16.403446197509766,-0.0,-6.901303351014576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,9.742494148667902e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0001025931705953,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,7.577496580779552e-05,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,0.0001025932142511,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0004866569361183,290.7623596191406,294.1499938964844,266.4633483886719,265.5619812011719,268.6075134277344,266.5487976074219,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380602907389,1.0314584741877296e-08,0.0010380500461906,-0.0260704383254051,0.0,0.0,0.0,-0.0099237626418471,60.0,-16.426721572875977,-0.0,-6.917055372923643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,9.774795034900308e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,0.0001029333070619,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,7.602619007229805e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0001029333507176,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.000488270423375,290.7556457519531,294.1499938964844,266.4266662597656,265.526611328125,268.56768798828125,266.5101318359375,289.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415015276521,1.0717011278416066e-08,0.0010414908174425,-0.0271238815039396,0.0,0.0,0.0,-0.0101232528686523,60.0,-16.49306869506836,-0.0,-6.962995513504211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,9.774795034900308e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,0.0001029333070619,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,7.602619007229805e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0001029333507176,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.000488270423375,290.7556457519531,294.1499938964844,266.4266662597656,265.526611328125,268.56768798828125,266.5101318359375,289.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415015276521,1.0717011278416066e-08,0.0010414908174425,-0.0271238815039396,0.0,0.0,0.0,-0.0101232528686523,60.0,-16.49306869506836,-0.0,-6.962995513504211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.793885692488402e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,0.0001031343490467,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,7.61746778152883e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.0001031343854265,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,0.0004892240394838,290.75225830078125,294.1499938964844,266.4083251953125,265.5089111328125,268.5477294921875,266.49053955078125,289.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435355361551,1.095486901192544e-08,0.0010435245931148,-0.0277464874088764,0.0,0.0,0.0,-0.0102411629632115,60.0,-16.530729293823242,-0.0,-6.990219958424859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.815728844841942e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001033643638947,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,7.634456414962187e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001033644075505,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0004903152002952,290.74884033203125,294.1499938964844,266.3900146484375,265.4912109375,268.5277709960937,266.4707946777344,289.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458625620231,1.1227014873327334e-08,0.0010458513861522,-0.0284588038921356,0.0,0.0,0.0,-0.01037607062608,60.0,-16.57184600830078,-0.0,-7.0214341008068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,9.872634836938232e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001039636117639,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,7.678716792725027e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001039636554196,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.000493157771416,290.7419738769531,294.1499938964844,266.35333251953125,265.4557189941406,268.4877014160156,266.4306945800781,289.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519252391532,1.1936020172242934e-08,0.001051913248375,-0.0303143598139286,0.0,0.0,0.0,-0.0107275377959012,60.0,-16.671546936035156,-0.0,-7.103080434944786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,9.872634836938232e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001039636117639,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,7.678716792725027e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001039636554196,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.000493157771416,290.7419738769531,294.1499938964844,266.35333251953125,265.4557189941406,268.4877014160156,266.4306945800781,289.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519252391532,1.1936020172242934e-08,0.001051913248375,-0.0303143598139286,0.0,0.0,0.0,-0.0107275377959012,60.0,-16.671546936035156,-0.0,-7.103080434944786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,9.947079524863511e-05,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001047475452651,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,7.736618135822937e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001047475889208,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0004968764260411,290.7350158691406,294.1499938964844,266.3166809082031,265.420166015625,268.4474182128906,266.3896789550781,289.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598566150292,1.2863555554076813e-08,0.0010598436929285,-0.032741367816925,0.0,0.0,0.0,-0.0111873336136341,60.0,-16.799179077148438,-0.0,-7.210604024976419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,9.947079524863511e-05,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001047475452651,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,7.736618135822937e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001047475889208,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0004968764260411,290.7350158691406,294.1499938964844,266.3166809082031,265.420166015625,268.4474182128906,266.3896789550781,289.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598566150292,1.2863555554076813e-08,0.0010598436929285,-0.032741367816925,0.0,0.0,0.0,-0.0111873336136341,60.0,-16.799179077148438,-0.0,-7.210604024976419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,0.0001003629731712,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.000105687053292,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,7.806009671185166e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001056870969478,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0005013330373913,290.7279663085937,294.1499938964844,266.2799987792969,265.384521484375,268.4068908691406,266.3479309082031,289.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069362158887,1.3975175683356156e-08,0.0010693481890484,-0.035649299621582,0.0,0.0,0.0,-0.011738384142518,60.0,-16.95467185974121,-0.0,-7.340530316923832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,0.0001003629731712,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.000105687053292,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,7.806009671185166e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001056870969478,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0005013330373913,290.7279663085937,294.1499938964844,266.2799987792969,265.384521484375,268.4068908691406,266.3479309082031,289.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069362158887,1.3975175683356156e-08,0.0010693481890484,-0.035649299621582,0.0,0.0,0.0,-0.011738384142518,60.0,-16.95467185974121,-0.0,-7.340530316923832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,0.0001013437649817,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,0.0001067198754753,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.88229372119531e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001067199191311,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0005062323180027,290.72076416015625,294.1499938964844,266.24334716796875,265.3487243652344,268.36602783203125,266.3058166503906,289.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798121802508,1.51972177064863e-08,0.0010797969298437,-0.038845058530569,0.0,0.0,0.0,-0.0123441740870475,60.0,-17.130355834960938,-0.0,-7.484698727466822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,0.0001013437649817,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,0.0001067198754753,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.88229372119531e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001067199191311,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0005062323180027,290.72076416015625,294.1499938964844,266.24334716796875,265.3487243652344,268.36602783203125,266.3058166503906,289.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798121802508,1.51972177064863e-08,0.0010797969298437,-0.038845058530569,0.0,0.0,0.0,-0.0123441740870475,60.0,-17.130355834960938,-0.0,-7.484698727466822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0001018479306367,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001072507875505,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,7.92150676716119e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0001072508312063,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0005087507306598,290.7171325683594,294.1499938964844,266.2250061035156,265.330810546875,268.3454895019531,266.2847595214844,289.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851838160306,1.582539965738761e-08,0.0010851679835468,-0.0404873713850975,0.0,0.0,0.0,-0.0126555766910314,60.0,-17.222890853881836,-0.0,-7.559353321084927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0001023507429636,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.000107780273538,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,7.960613584145904e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001077803099178,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0005112623330205,290.7134704589844,294.1499938964844,266.2066650390625,265.3128356933594,268.32489013671875,266.2637939453125,289.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905413655564,1.6451897622005163e-08,0.0010905248345807,-0.0421249531209468,0.0,0.0,0.0,-0.0129661438986659,60.0,-17.316736221313477,-0.0,-7.634174892245937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0001033213702612,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,0.0001088023927877,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,8.036107465159148e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001088024291675,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0005161108565516,290.7060546875,294.1499938964844,266.1700134277344,265.2767639160156,268.2834167480469,266.22222900390625,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008834699168,1.766130885982875e-08,0.0011008657747879,-0.0452852435410022,0.0,0.0,0.0,-0.0135656734928488,60.0,-17.503324508666992,-0.0,-7.779654964679139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0001033213702612,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,0.0001088023927877,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,8.036107465159148e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001088024291675,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0005161108565516,290.7060546875,294.1499938964844,266.1700134277344,265.2767639160156,268.2834167480469,266.22222900390625,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008834699168,1.766130885982875e-08,0.0011008657747879,-0.0452852435410022,0.0,0.0,0.0,-0.0135656734928488,60.0,-17.503324508666992,-0.0,-7.779654964679139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038024902344,0.0,0.0,0.0001042002550093,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,0.0001097278945962,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,8.104465086944401e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.000109727938252,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0005205010529607,290.69854736328125,294.1499938964844,266.1333312988281,265.2405090332031,268.24169921875,266.1814270019531,289.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102480348199,1.875641153503693e-08,0.0011102292919531,-0.048145692795515,0.0,0.0,0.0,-0.0141085386276245,60.0,-17.67999839782715,-0.0,-7.912567667744953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038024902344,0.0,0.0,0.0001042002550093,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,0.0001097278945962,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,8.104465086944401e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.000109727938252,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0005205010529607,290.69854736328125,294.1499938964844,266.1333312988281,265.2405090332031,268.24169921875,266.1814270019531,289.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102480348199,1.875641153503693e-08,0.0011102292919531,-0.048145692795515,0.0,0.0,0.0,-0.0141085386276245,60.0,-17.67999839782715,-0.0,-7.912567667744953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001049485581461,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0001105158953578,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,8.162666199496016e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001105159317376,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0005242389743216,290.6908874511719,294.1499938964844,266.0966796875,265.2040710449219,268.1997375488281,266.1414794921875,289.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182214366272,1.9688812358253933e-08,0.0011182017624378,-0.0505802482366561,0.0,0.0,0.0,-0.0145707493647933,60.0,-17.837772369384766,-0.0,-8.02661972443275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001049485581461,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0001105158953578,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,8.162666199496016e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001105159317376,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0005242389743216,290.6908874511719,294.1499938964844,266.0966796875,265.2040710449219,268.1997375488281,266.1414794921875,289.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182214366272,1.9688812358253933e-08,0.0011182017624378,-0.0505802482366561,0.0,0.0,0.0,-0.0145707493647933,60.0,-17.837772369384766,-0.0,-8.02661972443275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0001055347674991,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001111332021537,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,8.208260260289535e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001111332385335,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0005271672271192,290.6831359863281,294.1499938964844,266.0599975585937,265.1673889160156,268.1576232910156,266.1023254394531,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244678171351,2.041924673790163e-08,0.0011244474444538,-0.0524868369102478,0.0,0.0,0.0,-0.0149328410625457,60.0,-17.971588134765625,-0.0,-8.116536065472246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0001055347674991,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001111332021537,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,8.208260260289535e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001111332385335,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0005271672271192,290.6831359863281,294.1499938964844,266.0599975585937,265.1673889160156,268.1576232910156,266.1023254394531,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244678171351,2.041924673790163e-08,0.0011244474444538,-0.0524868369102478,0.0,0.0,0.0,-0.0149328410625457,60.0,-17.971588134765625,-0.0,-8.116536065472246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0001057611589203,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001113716061809,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,8.22586880531162e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001113716498366,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.000528298143763,290.6792297363281,294.1499938964844,266.0416564941406,265.14898681640625,268.13653564453125,266.0830078125,289.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268802918493,2.0701344638496263e-08,0.001126859569922,-0.0532230213284492,0.0,0.0,0.0,-0.0150726828724145,60.0,-18.02797508239746,-0.0,-8.151396002631375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0001059379283105,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0001115577542805,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,8.239617454819381e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001115577906602,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0005291811539791,290.6753234863281,294.1499938964844,266.0233459472656,265.1304931640625,268.1154479980469,266.0638732910156,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287641245871,2.0921598675727185e-08,0.0011287431698292,-0.0537977591156959,0.0,0.0,0.0,-0.0151818692684173,60.0,-18.076929092407227,-0.0,-8.17866592228711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001061451548594,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001117759675253,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,8.25573515612632e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001117760039051,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.0005302162608131,290.6674194335937,294.1499938964844,265.9866638183594,265.0933532714844,268.0732421875,266.0260314941406,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309725232422,2.1179797471404527e-08,0.0011309513356536,-0.0544714406132698,0.0,0.0,0.0,-0.0153098655864596,60.0,-18.15062522888184,-0.0,-8.210690793930554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,0.0001061451548594,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001117759675253,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,8.25573515612632e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001117760039051,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.0005302162608131,290.6674194335937,294.1499938964844,265.9866638183594,265.0933532714844,268.0732421875,266.0260314941406,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309725232422,2.1179797471404527e-08,0.0011309513356536,-0.0544714406132698,0.0,0.0,0.0,-0.0153098655864596,60.0,-18.15062522888184,-0.0,-8.210690793930554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0001061470466083,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001117779684136,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,8.255882130470127e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001117780047934,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0005302257486619,290.65948486328125,294.1499938964844,265.95001220703125,265.0559387207031,268.0311279296875,265.98883056640625,289.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309931287541,2.1182140486075696e-08,0.0011309719411656,-0.0544775500893592,0.0,0.0,0.0,-0.0153110297396779,60.0,-18.188251495361328,-0.0,-8.210982116452217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0001061470466083,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001117779684136,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,8.255882130470127e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001117780047934,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0005302257486619,290.65948486328125,294.1499938964844,265.95001220703125,265.0559387207031,268.0311279296875,265.98883056640625,289.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309931287541,2.1182140486075696e-08,0.0011309719411656,-0.0544775500893592,0.0,0.0,0.0,-0.0153110297396779,60.0,-18.188251495361328,-0.0,-8.210982116452217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.0001060059003066,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001116293278755,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,8.244904165621847e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001116293642553,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0005295206792652,290.6514892578125,294.1499938964844,265.9154663085937,265.02020263671875,267.9891662597656,265.95269775390625,289.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294892756268,2.1006233197340407e-08,0.0011294683208689,-0.0540185943245887,0.0,0.0,0.0,-0.0152238318696618,60.0,-18.195371627807617,-0.0,-8.189156375237874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.0001060059003066,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001116293278755,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,8.244904165621847e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001116293642553,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0005295206792652,290.6514892578125,294.1499938964844,265.9154663085937,265.02020263671875,267.9891662597656,265.95269775390625,289.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294892756268,2.1006233197340407e-08,0.0011294683208689,-0.0540185943245887,0.0,0.0,0.0,-0.0152238318696618,60.0,-18.195371627807617,-0.0,-8.189156375237874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0001058064444805,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001114192928071,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,8.229390368796885e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001114193291869,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.000528524396941,290.6434631347656,294.1499938964844,265.8850402832031,264.9881286621094,267.9474792480469,265.9193115234375,289.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273641139268,2.075768001930101e-08,0.0011273433919996,-0.0533700324594974,0.0,0.0,0.0,-0.0151006206870079,60.0,-18.18362617492676,-0.0,-8.158366426869179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0001058064444805,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001114192928071,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,8.229390368796885e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001114193291869,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.000528524396941,290.6434631347656,294.1499938964844,265.8850402832031,264.9881286621094,267.9474792480469,265.9193115234375,289.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273641139268,2.075768001930101e-08,0.0011273433919996,-0.0533700324594974,0.0,0.0,0.0,-0.0151006206870079,60.0,-18.18362617492676,-0.0,-8.158366426869179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
