time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345900,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0001056844193954,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001112907921196,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,8.219899609684944e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001112908284994,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0005279148463159,290.6394348144531,294.1499938964844,265.8713073730469,264.973388671875,267.9267578125,265.90399169921875,289.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260639876127,2.0605620321134666e-08,0.0011260433821007,-0.0529732219874858,0.0,0.0,0.0,-0.0150252422317862,60.0,-18.17206382751465,-0.0,-8.139558360653609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001055505417753,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001111498131649,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,8.209487714339048e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001111498495447,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0005272460984997,290.6353759765625,294.1499938964844,265.8585510253906,264.9595031738281,267.9061584472656,265.889404296875,289.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124637434259,2.043879376856239e-08,0.0011246170615777,-0.0525378510355949,0.0,0.0,0.0,-0.0149425435811281,60.0,-18.15788459777832,-0.0,-8.11894906860289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001052423904184,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001108253200072,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,8.185519982362166e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.000110825356387,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0005257068551145,290.6272888183594,294.1499938964844,265.8358154296875,264.9341735839844,267.865234375,265.86309814453125,289.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213542893528,2.005480048694608e-08,0.0011213341495022,-0.0515356212854385,0.0,0.0,0.0,-0.0147521924227476,60.0,-18.119770050048828,-0.0,-8.071609869375609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001052423904184,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001108253200072,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,8.185519982362166e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.000110825356387,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0005257068551145,290.6272888183594,294.1499938964844,265.8358154296875,264.9341735839844,267.865234375,265.86309814453125,289.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213542893528,2.005480048694608e-08,0.0011213341495022,-0.0515356212854385,0.0,0.0,0.0,-0.0147521924227476,60.0,-18.119770050048828,-0.0,-8.071609869375609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001048827907652,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001104466427932,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,8.157551201293245e-05,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.000110446679173,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0005239105666987,290.61920166015625,294.1499938964844,265.8166198730469,264.9120483398437,267.8249206542969,265.8406066894531,289.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175227118656,1.9606700263352653e-08,0.0011175030376762,-0.0503658764064312,0.0,0.0,0.0,-0.0145300608128309,60.0,-18.069204330444336,-0.0,-8.0165428073542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001048827907652,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001104466427932,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,8.157551201293245e-05,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.000110446679173,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0005239105666987,290.61920166015625,294.1499938964844,265.8166198730469,264.9120483398437,267.8249206542969,265.8406066894531,289.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175227118656,1.9606700263352653e-08,0.0011175030376762,-0.0503658764064312,0.0,0.0,0.0,-0.0145300608128309,60.0,-18.069204330444336,-0.0,-8.0165428073542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001044740129145,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001100161825888,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,8.125757449306548e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.0001100162116927,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0005218686419539,290.611083984375,294.1499938964844,265.8008117675781,264.89288330078125,267.78515625,265.82147216796875,289.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111316726543,1.909732461058412e-08,0.0011131481733173,-0.0490359365940094,0.0,0.0,0.0,-0.0142775559797883,60.0,-18.007728576660156,-0.0,-7.954173497637387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001044740129145,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001100161825888,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,8.125757449306548e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.0001100162116927,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0005218686419539,290.611083984375,294.1499938964844,265.8008117675781,264.89288330078125,267.78515625,265.82147216796875,289.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111316726543,1.909732461058412e-08,0.0011131481733173,-0.0490359365940094,0.0,0.0,0.0,-0.0142775559797883,60.0,-18.007728576660156,-0.0,-7.954173497637387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001040185816236,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001095365878427,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,8.090335177257657e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001095366169465,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0005195937119424,290.6029357910156,294.1499938964844,265.7882080078125,264.8765869140625,267.74609375,265.8056945800781,289.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108314609155,1.8529819456603043e-08,0.0011082960991188,-0.0475539155304431,0.0,0.0,0.0,-0.0139962332323193,60.0,-17.935199737548828,-0.0,-7.884973740601708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001040185816236,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001095365878427,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,8.090335177257657e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001095366169465,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0005195937119424,290.6029357910156,294.1499938964844,265.7882080078125,264.8765869140625,267.74609375,265.8056945800781,289.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108314609155,1.8529819456603043e-08,0.0011082960991188,-0.0475539155304431,0.0,0.0,0.0,-0.0139962332323193,60.0,-17.935199737548828,-0.0,-7.884973740601708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001037735128193,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0001092785169021,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,8.071273623500019e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001092785460059,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0005183695466257,290.598876953125,294.1499938964844,265.7830505371094,264.8694763183594,267.72686767578125,265.7990417480469,289.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057034134864,1.82244441759849e-08,0.0011056851362809,-0.0467563159763813,0.0,0.0,0.0,-0.0138448541983962,60.0,-17.894933700561523,-0.0,-7.847862093512958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001035201566992,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001090117220883,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,8.051568875089288e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001090117584681,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,0.0005171039956621,290.5948181152344,294.1499938964844,265.7785949707031,264.8630065917969,267.707763671875,265.79296875,289.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030038585886,1.7908751814843533e-08,0.001102985930629,-0.0459316670894622,0.0,0.0,0.0,-0.0136883584782481,60.0,-17.852792739868164,-0.0,-7.80958870905124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001029859049594,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001084491304936,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,8.010015881154686e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001084491595975,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0005144352908246,290.586669921875,294.1499938964844,265.77178955078125,264.8519592285156,267.670166015625,265.7830505371094,289.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973114985972,1.724304077299621e-08,0.0010972942691296,-0.0441924184560775,0.0,0.0,0.0,-0.0133583536371588,60.0,-17.76140785217285,-0.0,-7.729185824700836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001029859049594,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001084491304936,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,8.010015881154686e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001084491595975,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0005144352908246,290.586669921875,294.1499938964844,265.77178955078125,264.8519592285156,267.670166015625,265.7830505371094,289.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973114985972,1.724304077299621e-08,0.0010972942691296,-0.0441924184560775,0.0,0.0,0.0,-0.0133583536371588,60.0,-17.76140785217285,-0.0,-7.729185824700836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001024236844386,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001078570858226,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,7.966287375893444e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001078571149264,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0005116268876008,290.5785217285156,294.1499938964844,265.76763916015625,264.84332275390625,267.6334533691406,265.77593994140625,289.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913209989666,1.6542491820814575e-08,0.0010913044679909,-0.0423617251217365,0.0,0.0,0.0,-0.0130110792815685,60.0,-17.662023544311523,-0.0,-7.645024879820994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001024236844386,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001078570858226,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,7.966287375893444e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001078571149264,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0005116268876008,290.5785217285156,294.1499938964844,265.76763916015625,264.84332275390625,267.6334533691406,265.77593994140625,289.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913209989666,1.6542491820814575e-08,0.0010913044679909,-0.0423617251217365,0.0,0.0,0.0,-0.0130110792815685,60.0,-17.662023544311523,-0.0,-7.645024879820994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001018456023302,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001072483355528,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,7.921325595816597e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001072483646566,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0005087392637506,290.5704040527344,294.1499938964844,265.76593017578125,264.8369140625,267.5975952148437,265.7712707519531,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851614642888,1.5822179122437774e-08,0.001085145631805,-0.0404789447784423,0.0,0.0,0.0,-0.012654005549848,60.0,-17.55721092224121,-0.0,-7.558968917464881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001018456023302,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001072483355528,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,7.921325595816597e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001072483646566,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0005087392637506,290.5704040527344,294.1499938964844,265.76593017578125,264.8369140625,267.5975952148437,265.7712707519531,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851614642888,1.5822179122437774e-08,0.001085145631805,-0.0404789447784423,0.0,0.0,0.0,-0.012654005549848,60.0,-17.55721092224121,-0.0,-7.558968917464881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001012662760331,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001066382683347,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.876266317907721e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001066382974386,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0005058454116806,290.562255859375,294.1499938964844,265.7664489746094,264.83258056640625,267.5625915527344,265.768798828125,289.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789885418489,1.5100319217253855e-08,0.0010789735242724,-0.0385917015373706,0.0,0.0,0.0,-0.0122961653396487,60.0,-17.449146270751953,-0.0,-7.473215646314203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001012662760331,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001066382683347,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.876266317907721e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001066382974386,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0005058454116806,290.562255859375,294.1499938964844,265.7664489746094,264.83258056640625,267.5625915527344,265.768798828125,289.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789885418489,1.5100319217253855e-08,0.0010789735242724,-0.0385917015373706,0.0,0.0,0.0,-0.0122961653396487,60.0,-17.449146270751953,-0.0,-7.473215646314203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000100981502328,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001063383970176,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.854117575334385e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0001063384261215,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0005044229328632,290.5581970214844,294.1499938964844,265.7675170898437,264.8311462402344,267.5454406738281,265.76837158203125,289.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759542929008,1.4745495491297334e-08,0.0010759395081549,-0.0376638881862163,0.0,0.0,0.0,-0.0121202720329165,60.0,-17.394739151000977,-0.0,-7.431243886912854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0001007027894956,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001060448921634,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,7.832439587218687e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001060449212673,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,0.0005030306638218,290.5541381835937,294.1499938964844,265.7690734863281,264.8302001953125,267.52850341796875,265.7684326171875,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729844216257,1.4398209735588809e-08,0.0010729699861258,-0.036755695939064,0.0,0.0,0.0,-0.0119481142610311,60.0,-17.340627670288086,-0.0,-7.390277545482604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001001732962322,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001054873137036,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.791256939526647e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0001054873428074,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0005003857659175,290.5460205078125,294.1499938964844,265.7735595703125,264.82958984375,267.4952697753906,265.7698974609375,289.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673424694687,1.3738458370937678e-08,0.0010673287324607,-0.0350301302969455,0.0,0.0,0.0,-0.011621062643826,60.0,-17.234872817993164,-0.0,-7.31276514898127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001001732962322,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001054873137036,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.791256939526647e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0001054873428074,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0005003857659175,290.5460205078125,294.1499938964844,265.7735595703125,264.82958984375,267.4952697753906,265.7698974609375,289.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673424694687,1.3738458370937678e-08,0.0010673287324607,-0.0350301302969455,0.0,0.0,0.0,-0.011621062643826,60.0,-17.234872817993164,-0.0,-7.31276514898127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.96956805465743e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001049843631335,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,7.754109537927434e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001049843922373,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0004980000085197,290.53790283203125,294.1499938964844,265.7797546386719,264.8305969238281,267.46295166015625,265.7731018066406,289.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062253373675,1.3143354848921264e-08,0.0010622402187436,-0.0334733799099922,0.0,0.0,0.0,-0.0113260559737682,60.0,-17.135231018066406,-0.0,-7.243197330808472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.96956805465743e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001049843631335,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,7.754109537927434e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001049843922373,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0004980000085197,290.53790283203125,294.1499938964844,265.7797546386719,264.8305969238281,267.46295166015625,265.7731018066406,289.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062253373675,1.3143354848921264e-08,0.0010622402187436,-0.0334733799099922,0.0,0.0,0.0,-0.0113260559737682,60.0,-17.135231018066406,-0.0,-7.243197330808472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.92844725260511e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0001045513345161,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,7.722125883447006e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0001045513636199,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0004959459183737,290.5297546386719,294.1499938964844,265.7874755859375,264.8330993652344,267.4315490722656,265.7778625488281,289.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578715009614,1.2630986034878332e-08,0.0010578589281067,-0.0321328714489936,0.0,0.0,0.0,-0.0110720628872513,60.0,-17.044525146484375,-0.0,-7.183567873880747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.92844725260511e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0001045513345161,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,7.722125883447006e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0001045513636199,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0004959459183737,290.5297546386719,294.1499938964844,265.7874755859375,264.8330993652344,267.4315490722656,265.7778625488281,289.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578715009614,1.2630986034878332e-08,0.0010578589281067,-0.0321328714489936,0.0,0.0,0.0,-0.0110720628872513,60.0,-17.044525146484375,-0.0,-7.183567873880747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.894852701108904e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001041975774569,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,7.695997192058712e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0001041976065607,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,0.0004942678497172,290.5216369628906,294.1499938964844,265.7965087890625,264.8369140625,267.4010009765625,265.7840576171875,289.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542917298153,1.2212406197420478e-08,0.0010542796226218,-0.0310376118868589,0.0,0.0,0.0,-0.0108645632863044,60.0,-16.964998245239258,-0.0,-7.135035673400125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.894852701108904e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001041975774569,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,7.695997192058712e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0001041976065607,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,0.0004942678497172,290.5216369628906,294.1499938964844,265.7965087890625,264.8369140625,267.4010009765625,265.7840576171875,289.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542917298153,1.2212406197420478e-08,0.0010542796226218,-0.0310376118868589,0.0,0.0,0.0,-0.0108645632863044,60.0,-16.964998245239258,-0.0,-7.135035673400125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.880996367428452e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001040516581269,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,7.685220043640584e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001040516872308,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.0004935757024213,290.517578125,294.1499938964844,265.80145263671875,264.8392639160156,267.38604736328125,265.7876281738281,289.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528152342885,1.203975230623655e-08,0.0010528031270951,-0.0305858124047517,0.0,0.0,0.0,-0.0107789738103747,60.0,-16.929866790771484,-0.0,-7.115065159268853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.868754568742588e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001039227499859,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.675698725506663e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001039227718138,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0004929641727358,290.51348876953125,294.1499938964844,265.8066711425781,264.8418884277344,267.37127685546875,265.79150390625,289.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515106841921,1.1887222761686192e-08,0.0010514988098293,-0.0301866568624973,0.0,0.0,0.0,-0.0107033615931868,60.0,-16.89744758605957,-0.0,-7.09744583105021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.849035268416628e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001037150941556,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.660361734451726e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0001037151232594,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0004919791826978,290.5053100585937,294.1499938964844,265.8178100585937,264.847900390625,267.3423767089844,265.80010986328125,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494093876332,1.1641520636374024e-08,0.001049397746101,-0.0295436512678861,0.0,0.0,0.0,-0.0105815604329109,60.0,-16.840831756591797,-0.0,-7.069109386748097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.849035268416628e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001037150941556,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.660361734451726e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0001037151232594,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0004919791826978,290.5053100585937,294.1499938964844,265.8178100585937,264.847900390625,267.3423767089844,265.80010986328125,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494093876332,1.1641520636374024e-08,0.001049397746101,-0.0295436512678861,0.0,0.0,0.0,-0.0105815604329109,60.0,-16.840831756591797,-0.0,-7.069109386748097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.833546937443316e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001035519890137,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,7.648314931429923e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001035520181176,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,0.0004912054864689,290.49713134765625,294.1499938964844,265.8297119140625,264.8547668457031,267.3143005371094,265.80975341796875,289.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477588512003,1.1448529235735805e-08,0.0010477474424988,-0.0290385652333498,0.0,0.0,0.0,-0.0104858903214335,60.0,-16.793010711669922,-0.0,-7.046892136486349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.833546937443316e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001035519890137,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,7.648314931429923e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001035520181176,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,0.0004912054864689,290.49713134765625,294.1499938964844,265.8297119140625,264.8547668457031,267.3143005371094,265.80975341796875,289.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477588512003,1.1448529235735805e-08,0.0010477474424988,-0.0290385652333498,0.0,0.0,0.0,-0.0104858903214335,60.0,-16.793010711669922,-0.0,-7.046892136486349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.820024570217356e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001034095985232,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,7.63779753469862e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001034096276271,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0004905300447717,290.4889221191406,294.1499938964844,265.8421936035156,264.8623352050781,267.2870178222656,265.8202819824219,289.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046317978762,1.1280040901340271e-08,0.0010463066864758,-0.0285975895822048,0.0,0.0,0.0,-0.0104023665189743,60.0,-16.750160217285156,-0.0,-7.027524162595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.820024570217356e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001034095985232,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,7.63779753469862e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001034096276271,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0004905300447717,290.4889221191406,294.1499938964844,265.8421936035156,264.8623352050781,267.2870178222656,265.8202819824219,289.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046317978762,1.1280040901340271e-08,0.0010463066864758,-0.0285975895822048,0.0,0.0,0.0,-0.0104023665189743,60.0,-16.750160217285156,-0.0,-7.027524162595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.808031609281898e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001032833097269,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,7.628469757037237e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0001032833315548,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0004899309715256,290.4806823730469,294.1499938964844,265.8550720214844,264.8704833984375,267.26043701171875,265.8314819335937,289.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045039971359,1.1130605770404145e-08,0.0010450289119035,-0.0282064657658338,0.0,0.0,0.0,-0.0103282881900668,60.0,-16.71004867553711,-0.0,-7.010368108240074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
