time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348240,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.808031609281898e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001032833097269,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,7.628469757037237e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0001032833315548,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0004899309715256,290.4806823730469,294.1499938964844,265.8550720214844,264.8704833984375,267.26043701171875,265.8314819335937,289.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045039971359,1.1130605770404145e-08,0.0010450289119035,-0.0282064657658338,0.0,0.0,0.0,-0.0103282881900668,60.0,-16.71004867553711,-0.0,-7.010368108240074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,9.8025229817722e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001032252985169,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,7.624184945598245e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001032253203447,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0004896558239124,290.4765625,294.1499938964844,265.8616027832031,264.8747253417969,267.2474670410156,265.8373107910156,289.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444528888911,1.106196378941604e-08,0.0010444418294355,-0.0280268006026744,0.0,0.0,0.0,-0.010294260457158,60.0,-16.691015243530273,-0.0,-7.002495294727852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.797421080293134e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0001031715728458,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,7.62021736591123e-05,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0001031715946737,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0004894009907729,290.472412109375,294.1499938964844,265.8681640625,264.8790588378906,267.23468017578125,265.84326171875,289.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439093457534,1.0998395083561265e-08,0.0010438982862979,-0.0278604142367839,0.0,0.0,0.0,-0.0102627482265234,60.0,-16.672605514526367,-0.0,-6.99520725788716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.788133320398627e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0001030737621476,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,7.612993067596108e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001030737912515,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0004889370175078,290.464111328125,294.1499938964844,265.8812866210937,264.88787841796875,267.2096252441406,265.8554077148437,289.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429195826873,1.08826592182254e-08,0.001042908639647,-0.0275574773550033,0.0,0.0,0.0,-0.0102053759619593,60.0,-16.63724136352539,-0.0,-6.981949240980613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.788133320398627e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0001030737621476,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,7.612993067596108e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001030737912515,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0004889370175078,290.464111328125,294.1499938964844,265.8812866210937,264.88787841796875,267.2096252441406,265.8554077148437,289.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429195826873,1.08826592182254e-08,0.001042908639647,-0.0275574773550033,0.0,0.0,0.0,-0.0102053759619593,60.0,-16.63724136352539,-0.0,-6.981949240980613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,9.779934771358968e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001029874329105,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,7.606616418343037e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001029874547384,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,0.0004885275266133,290.455810546875,294.1499938964844,265.89422607421875,264.8968200683594,267.1852722167969,265.8677673339844,289.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420460021123,1.0780507153640428e-08,0.0010420351754873,-0.0272900871932506,0.0,0.0,0.0,-0.0101547362282872,60.0,-16.604124069213867,-0.0,-6.970257970806415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,9.779934771358968e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001029874329105,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,7.606616418343037e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001029874547384,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,0.0004885275266133,290.455810546875,294.1499938964844,265.89422607421875,264.8968200683594,267.1852722167969,265.8677673339844,289.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420460021123,1.0780507153640428e-08,0.0010420351754873,-0.0272900871932506,0.0,0.0,0.0,-0.0101547362282872,60.0,-16.604124069213867,-0.0,-6.970257970806415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.772696648724376e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001029112099786,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.600986282341182e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001029112318065,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0004881659406237,290.44744873046875,294.1499938964844,265.9068298339844,264.9057312011719,267.16168212890625,265.8801574707031,289.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412745177745,1.0690309082406202e-08,0.0010412639239802,-0.0270539838820695,0.0,0.0,0.0,-0.0101100225001573,60.0,-16.573074340820312,-0.0,-6.95994231136865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.772696648724376e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001029112099786,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.600986282341182e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001029112318065,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0004881659406237,290.44744873046875,294.1499938964844,265.9068298339844,264.9057312011719,267.16168212890625,265.8801574707031,289.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412745177745,1.0690309082406202e-08,0.0010412639239802,-0.0270539838820695,0.0,0.0,0.0,-0.0101100225001573,60.0,-16.573074340820312,-0.0,-6.95994231136865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.76623487076722e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.000102843165223,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.595960778417066e-05,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0001028431870508,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0004878431791439,290.4390563964844,294.1499938964844,265.9188842773437,264.9144592285156,267.1387634277344,265.8924255371094,289.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405860375612,1.0609794820481966e-08,0.001040575443767,-0.0268432255834341,0.0,0.0,0.0,-0.0100701097398996,60.0,-16.543859481811523,-0.0,-6.950740782940559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.76623487076722e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.000102843165223,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.595960778417066e-05,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0001028431870508,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0004878431791439,290.4390563964844,294.1499938964844,265.9188842773437,264.9144592285156,267.1387634277344,265.8924255371094,289.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405860375612,1.0609794820481966e-08,0.001040575443767,-0.0268432255834341,0.0,0.0,0.0,-0.0100701097398996,60.0,-16.543859481811523,-0.0,-6.950740782940559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.763209527591243e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001028113038046,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,7.593607733724639e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001028113256325,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0004876920429524,290.4348449707031,294.1499938964844,265.9246520996094,264.9187316894531,267.1275634765625,265.8984680175781,289.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402635671198,1.0572091646565696e-08,0.0010402529733255,-0.0267445296049118,0.0,0.0,0.0,-0.0100514199584722,60.0,-16.529830932617188,-0.0,-6.946434183419117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,9.76030933088623e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0001027807593345,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,7.591352186864242e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001027807884383,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.0004875471931882,290.4306335449219,294.1499938964844,265.93023681640625,264.9228515625,267.11651611328125,265.9043884277344,289.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399544844403,1.0535954331203357e-08,0.0010399440070614,-0.0266499333083629,0.0,0.0,0.0,-0.0100335050374269,60.0,-16.516191482543945,-0.0,-6.94230735120982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.754744678502902e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001027221587719,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,7.587023719679564e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0001027221878757,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0004872692225035,290.4222106933594,294.1499938964844,265.940673828125,264.9307861328125,267.0948486328125,265.9158630371094,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393614647909,1.0466611577442109e-08,0.0010393511038273,-0.0264684129506349,0.0,0.0,0.0,-0.0099991308525204,60.0,-16.48987579345703,-0.0,-6.934392615676188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.754744678502902e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001027221587719,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,7.587023719679564e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0001027221878757,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0004872692225035,290.4222106933594,294.1499938964844,265.940673828125,264.9307861328125,267.0948486328125,265.9158630371094,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393614647909,1.0466611577442109e-08,0.0010393511038273,-0.0264684129506349,0.0,0.0,0.0,-0.0099991308525204,60.0,-16.48987579345703,-0.0,-6.934392615676188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,9.749371383804828e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001026655809255,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,7.582844409625977e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001026656027534,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0004870007978752,290.4137268066406,294.1499938964844,265.95001220703125,264.93804931640625,267.07379150390625,265.9266662597656,289.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387889342382,1.0399655359094597e-08,0.0010387785732746,-0.0262931361794471,0.0,0.0,0.0,-0.0099659394472837,60.0,-16.464828491210938,-0.0,-6.926754281266767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,9.749371383804828e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001026655809255,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,7.582844409625977e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001026656027534,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0004870007978752,290.4137268066406,294.1499938964844,265.95001220703125,264.93804931640625,267.07379150390625,265.9266662597656,289.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387889342382,1.0399655359094597e-08,0.0010387785732746,-0.0262931361794471,0.0,0.0,0.0,-0.0099659394472837,60.0,-16.464828491210938,-0.0,-6.926754281266767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.744007547851652e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0001026090976665,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,7.578673103125766e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.0001026091194944,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0004867328971158,290.4052124023437,294.1499938964844,265.9595642089844,264.9462890625,267.0532531738281,265.9369201660156,289.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038217335008,1.0332821709369e-08,0.0010382070904597,-0.026118179783225,0.0,0.0,0.0,-0.0099328085780143,60.0,-16.440322875976562,-0.0,-6.919134420968477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.744007547851652e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0001026090976665,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,7.578673103125766e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.0001026091194944,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0004867328971158,290.4052124023437,294.1499938964844,265.9595642089844,264.9462890625,267.0532531738281,265.9369201660156,289.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038217335008,1.0332821709369e-08,0.0010382070904597,-0.026118179783225,0.0,0.0,0.0,-0.0099328085780143,60.0,-16.440322875976562,-0.0,-6.919134420968477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,9.7385847766418e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0001025519886752,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.574455230496824e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001025520105031,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004864620277658,290.3966979980469,294.1499938964844,265.9707336425781,264.9571228027344,267.0333557128906,265.947265625,289.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376394493505,1.0265245542484536e-08,0.0010376292048022,-0.025941276922822,0.0,0.0,0.0,-0.009899309836328,60.0,-16.415149688720703,-0.0,-6.911433558798309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,9.7385847766418e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0001025519886752,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.574455230496824e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001025520105031,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004864620277658,290.3966979980469,294.1499938964844,265.9707336425781,264.9571228027344,267.0333557128906,265.947265625,289.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376394493505,1.0265245542484536e-08,0.0010376292048022,-0.025941276922822,0.0,0.0,0.0,-0.009899309836328,60.0,-16.415149688720703,-0.0,-6.911433558798309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.735857020132244e-05,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001025232704705,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,7.572333561256528e-05,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001025232922984,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0004863257636316,290.3924255371094,294.1499938964844,265.97686767578125,264.96343994140625,267.0236511230469,265.95263671875,289.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373487602919,1.0231255842541032e-08,0.0010373386321589,-0.025852296501398,0.0,0.0,0.0,-0.009882460348308,60.0,-16.402164459228516,-0.0,-6.907561811431151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.73312126006931e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001024944576784,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,7.570205343654379e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001024944795062,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0004861891211476,290.3881225585937,294.1499938964844,265.9833679199219,264.9703063964844,267.0140686035156,265.95819091796875,289.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037057256326,1.019716666661452e-08,0.001037047128193,-0.0257630534470081,0.0,0.0,0.0,-0.0098655615001916,60.0,-16.388931274414062,-0.0,-6.903680116465696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,9.727631550049408e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0001024366501951,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,7.565936539322138e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.000102436672023,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.000485914904857,290.3795471191406,294.1499938964844,265.9973449707031,264.9857177734375,266.99542236328125,265.969970703125,289.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364723857492,1.0128766270156577e-08,0.0010364622576162,-0.0255839861929416,0.0,0.0,0.0,-0.0098316529765725,60.0,-16.36174774169922,-0.0,-6.89589469970997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,9.727631550049408e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0001024366501951,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,7.565936539322138e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.000102436672023,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.000485914904857,290.3795471191406,294.1499938964844,265.9973449707031,264.9857177734375,266.99542236328125,265.969970703125,289.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364723857492,1.0128766270156577e-08,0.0010364622576162,-0.0255839861929416,0.0,0.0,0.0,-0.0098316529765725,60.0,-16.36174774169922,-0.0,-6.89589469970997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,9.722130198497324e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.0001023787190206,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,7.561656821053475e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0001023787335725,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.000485640077386,290.37091064453125,294.1499938964844,266.0125732421875,265.0031433105469,266.97735595703125,265.9826965332031,289.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358860017731,1.0060208666118342e-08,0.0010358759900555,-0.025404505431652,0.0,0.0,0.0,-0.0097976680845022,60.0,-16.333654403686523,-0.0,-6.888095072099534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,9.722130198497324e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.0001023787190206,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,7.561656821053475e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0001023787335725,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.000485640077386,290.37091064453125,294.1499938964844,266.0125732421875,265.0031433105469,266.97735595703125,265.9826965332031,289.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358860017731,1.0060208666118342e-08,0.0010358759900555,-0.025404505431652,0.0,0.0,0.0,-0.0097976680845022,60.0,-16.333654403686523,-0.0,-6.888095072099534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.716627391753718e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001023207660182,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,7.557377102784812e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0001023207878461,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004853652208112,290.3622741699219,294.1499938964844,266.0289306640625,265.0223999023437,266.9599609375,265.9964904785156,289.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352997342124,9.991640403939073e-09,0.0010352897224947,-0.02522499486804,0.0,0.0,0.0,-0.0097636776044964,60.0,-16.30476188659668,-0.0,-6.880298997202773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.716627391753718e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001023207660182,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,7.557377102784812e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0001023207878461,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004853652208112,290.3622741699219,294.1499938964844,266.0289306640625,265.0223999023437,266.9599609375,265.9964904785156,289.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352997342124,9.991640403939073e-09,0.0010352897224947,-0.02522499486804,0.0,0.0,0.0,-0.0097636776044964,60.0,-16.30476188659668,-0.0,-6.880298997202773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.711132588563488e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001022629148792,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,7.553103932878003e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001022629294311,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.00048509077169,290.35357666015625,294.1499938964844,266.0462951660156,265.0433349609375,266.9432067871094,266.0112609863281,289.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347141651436,9.923178723170167e-09,0.0010347042698413,-0.0250457618385553,0.0,0.0,0.0,-0.0097297392785549,60.0,-16.275175094604492,-0.0,-6.87251997533167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.711132588563488e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001022629148792,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,7.553103932878003e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001022629294311,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.00048509077169,290.35357666015625,294.1499938964844,266.0462951660156,265.0433349609375,266.9432067871094,266.0112609863281,289.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347141651436,9.923178723170167e-09,0.0010347042698413,-0.0250457618385553,0.0,0.0,0.0,-0.0097297392785549,60.0,-16.275175094604492,-0.0,-6.87251997533167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,9.708393190521748e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0001022340584313,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,7.550972804892808e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001022340802592,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0004849539254792,290.3492431640625,294.1499938964844,266.0552978515625,265.05438232421875,266.93505859375,266.0190124511719,289.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344223119318,9.889039809252154e-09,0.0010344124166294,-0.0249563846737146,0.0,0.0,0.0,-0.0097128162160515,60.0,-16.260147094726562,-0.0,-6.868641833079894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,9.705658158054575e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,0.0001022052601911,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,7.548845314886421e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,0.0001022052820189,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,0.000484817312099,290.3448791503906,294.1499938964844,266.06451416015625,265.0657653808594,266.9270935058594,266.0270080566406,289.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341308079659,9.854961291466681e-09,0.0010341209126636,-0.0248671639710664,0.0,0.0,0.0,-0.009695922024548,60.0,-16.244979858398438,-0.0,-6.864772217340942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,9.700209920993076e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001021478892653,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,7.544608524767682e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001021479110931,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0004845451912842,290.3361511230469,294.1499938964844,266.0835266113281,265.0895080566406,266.9116516113281,266.04364013671875,289.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033550244756,9.787076038492161e-09,0.001033540465869,-0.0246894340962171,0.0,0.0,0.0,-0.0096622705459594,60.0,-16.214277267456055,-0.0,-6.85706709191436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,9.700209920993076e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001021478892653,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,7.544608524767682e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001021479110931,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0004845451912842,290.3361511230469,294.1499938964844,266.0835266113281,265.0895080566406,266.9116516113281,266.04364013671875,289.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033550244756,9.787076038492161e-09,0.001033540465869,-0.0246894340962171,0.0,0.0,0.0,-0.0096622705459594,60.0,-16.214277267456055,-0.0,-6.85706709191436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,9.694793698145077e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001020908530335,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.540395017713308e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0001020908675855,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0004842746129725,290.3273620605469,294.1499938964844,266.1031799316406,265.1143798828125,266.8968200683594,266.06109619140625,288.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329730575904,9.719580695843888e-09,0.0010329633951187,-0.0245127230882644,0.0,0.0,0.0,-0.0096288109198212,60.0,-16.183176040649414,-0.0,-6.84941028339381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,9.694793698145077e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001020908530335,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.540395017713308e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0001020908675855,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0004842746129725,290.3273620605469,294.1499938964844,266.1031799316406,265.1143798828125,266.8968200683594,266.06109619140625,288.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329730575904,9.719580695843888e-09,0.0010329633951187,-0.0245127230882644,0.0,0.0,0.0,-0.0096288109198212,60.0,-16.183176040649414,-0.0,-6.84941028339381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,9.689417493063956e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0001020342388073,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,7.536213524872437e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001020342533593,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,0.0004840060719288,290.3185729980469,294.1499938964844,266.12335205078125,265.1402282714844,266.8826599121094,266.07928466796875,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324001777917,9.652588950359586e-09,0.00103239051532,-0.0243373289704322,0.0,0.0,0.0,-0.0095956018194556,60.0,-16.151756286621094,-0.0,-6.841814581548533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,9.689417493063956e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0001020342388073,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,7.536213524872437e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001020342533593,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,0.0004840060719288,290.3185729980469,294.1499938964844,266.12335205078125,265.1402282714844,266.8826599121094,266.07928466796875,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324001777917,9.652588950359586e-09,0.00103239051532,-0.0243373289704322,0.0,0.0,0.0,-0.0095956018194556,60.0,-16.151756286621094,-0.0,-6.841814581548533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
