time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.68408421613276e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001019780756905,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,7.532066229032353e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001019780975184,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0004837396554648,290.3097839355469,294.1499938964844,266.1439514160156,265.16680908203125,266.8691101074219,266.0980834960937,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318318381905,9.586137217354462e-09,0.0010318222921341,-0.024163344874978,0.0,0.0,0.0,-0.0095626600086689,60.0,-16.1201171875,-0.0,-6.834284249634949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.68408421613276e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001019780756905,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,7.532066229032353e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001019780975184,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0004837396554648,290.3097839355469,294.1499938964844,266.1439514160156,265.16680908203125,266.8691101074219,266.0980834960937,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318318381905,9.586137217354462e-09,0.0010318222921341,-0.024163344874978,0.0,0.0,0.0,-0.0095626600086689,60.0,-16.1201171875,-0.0,-6.834284249634949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,9.681435767561196e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.000101950179669,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,7.530005677836016e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001019502014969,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0004836073494516,290.30535888671875,294.1499938964844,266.15435791015625,265.18035888671875,266.8625793457031,266.1076965332031,288.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315496474504,9.553131619099986e-09,0.001031540101394,-0.0240769293159246,0.0,0.0,0.0,-0.009546298533678,60.0,-16.10424041748047,-0.0,-6.830546084302115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,9.6788011433091e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0001019224437186,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,7.527956768171862e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001019224655465,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0004834757710341,290.3009338378906,294.1499938964844,266.1648254394531,265.19403076171875,266.856201171875,266.117431640625,288.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312689701095,9.520307209243128e-09,0.0010312594240531,-0.0239909868687391,0.0,0.0,0.0,-0.0095300264656543,60.0,-16.08834457397461,-0.0,-6.826829235251354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,9.673575550550596e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001018674156512,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,7.523892418248579e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.000101867437479,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0004832147678826,290.29205322265625,294.1499938964844,266.1858825683594,265.2216186523437,266.84393310546875,266.1371765136719,288.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307121556252,9.455196625651752e-09,0.0010307026095688,-0.023820511996746,0.0,0.0,0.0,-0.0094977496191859,60.0,-16.05653953552246,-0.0,-6.819458775453313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,9.673575550550596e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001018674156512,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,7.523892418248579e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.000101867437479,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0004832147678826,290.29205322265625,294.1499938964844,266.1858825683594,265.2216186523437,266.84393310546875,266.1371765136719,288.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307121556252,9.455196625651752e-09,0.0010307026095688,-0.023820511996746,0.0,0.0,0.0,-0.0094977496191859,60.0,-16.05653953552246,-0.0,-6.819458775453313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,9.66840743785724e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,0.0001018129914882,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,7.519872451666743e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0001018130060401,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0004829565878026,290.2831726074219,294.1499938964844,266.2070007324219,265.2494812011719,266.8322448730469,266.1572265625,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301613947376,9.390794808439296e-09,0.0010301519650965,-0.0236518904566764,0.0,0.0,0.0,-0.0094658248126506,60.0,-16.0247802734375,-0.0,-6.812172870240829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,9.66840743785724e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,0.0001018129914882,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,7.519872451666743e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0001018130060401,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0004829565878026,290.2831726074219,294.1499938964844,266.2070007324219,265.2494812011719,266.8322448730469,266.1572265625,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301613947376,9.390794808439296e-09,0.0010301519650965,-0.0236518904566764,0.0,0.0,0.0,-0.0094658248126506,60.0,-16.0247802734375,-0.0,-6.812172870240829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.663310629548504e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001017593167489,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,7.515908509958535e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001017593385768,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0004827020165976,290.27423095703125,294.1499938964844,266.2280578613281,265.2773742675781,266.8211975097656,266.1774597167969,288.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029618200846,9.327287386895478e-09,0.0010296088876202,-0.0234856065362691,0.0,0.0,0.0,-0.0094343423843383,60.0,-15.993176460266112,-0.0,-6.804992125353237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.663310629548504e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001017593167489,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,7.515908509958535e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001017593385768,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0004827020165976,290.27423095703125,294.1499938964844,266.2280578613281,265.2773742675781,266.8211975097656,266.1774597167969,288.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029618200846,9.327287386895478e-09,0.0010296088876202,-0.0234856065362691,0.0,0.0,0.0,-0.0094343423843383,60.0,-15.993176460266112,-0.0,-6.804992125353237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,9.658282215241344e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,0.0001017063623294,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,7.511997682740912e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.0001017063841572,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,0.0004824508214369,290.2652893066406,294.1499938964844,266.2489318847656,265.3051147460937,266.8106994628906,266.19781494140625,288.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290823411196,9.264627287564052e-09,0.0010290731443092,-0.0233215410262346,0.0,0.0,0.0,-0.0094032809138298,60.0,-15.961787223815918,-0.0,-6.797910856448652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,9.658282215241344e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,0.0001017063623294,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,7.511997682740912e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.0001017063841572,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,0.0004824508214369,290.2652893066406,294.1499938964844,266.2489318847656,265.3051147460937,266.8106994628906,266.19781494140625,288.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290823411196,9.264627287564052e-09,0.0010290731443092,-0.0233215410262346,0.0,0.0,0.0,-0.0094032809138298,60.0,-15.961787223815918,-0.0,-6.797910856448652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,9.655801113694906e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0001016802416415,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,7.51006809878163e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.0001016802634694,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0004823268973268,290.26080322265625,294.1499938964844,266.2592468261719,265.31890869140625,266.8056640625,266.2079772949219,288.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028818078339,9.233717790380073e-09,0.0010288087651133,-0.0232406072318553,0.0,0.0,0.0,-0.0093879578635096,60.0,-15.946223258972168,-0.0,-6.794419249445127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.65334038482979e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001016543246805,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,7.508153794333339e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.0001016543465084,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.000482203962747,290.2563171386719,294.1499938964844,266.2695007324219,265.33258056640625,266.80078125,266.2181396484375,288.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028555794619,9.203051654083085e-09,0.0010285465978085,-0.0231603141874074,0.0,0.0,0.0,-0.0093727558851242,60.0,-15.930747985839844,-0.0,-6.790955353608298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,9.648496052250266e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0001016033129417,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,7.504386303480715e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001016033274936,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,0.0004819619935005,290.2473449707031,294.1499938964844,266.2896423339844,265.3595275878906,266.7914428710937,266.2383117675781,288.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028039609082,9.142687495966584e-09,0.0010280304122716,-0.0230022557079792,0.0,0.0,0.0,-0.0093428324908018,60.0,-15.900160789489746,-0.0,-6.784140538229623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,9.648496052250266e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0001016033129417,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,7.504386303480715e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001016033274936,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,0.0004819619935005,290.2473449707031,294.1499938964844,266.2896423339844,265.3595275878906,266.7914428710937,266.2383117675781,288.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028039609082,9.142687495966584e-09,0.0010280304122716,-0.0230022557079792,0.0,0.0,0.0,-0.0093428324908018,60.0,-15.900160789489746,-0.0,-6.784140538229623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.643744124332444e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.0001015532761812,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,7.50069011701271e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,0.000101553298009,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0004817246517632,290.2383117675781,294.1499938964844,266.30926513671875,265.38580322265625,266.7825927734375,266.2582702636719,288.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027533202432,9.083483298866213e-09,0.0010275241220369,-0.0228472333401441,0.0,0.0,0.0,-0.0093134837225079,60.0,-15.870044708251951,-0.0,-6.777460015428005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.643744124332444e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.0001015532761812,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,7.50069011701271e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,0.000101553298009,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0004817246517632,290.2383117675781,294.1499938964844,266.30926513671875,265.38580322265625,266.7825927734375,266.2582702636719,288.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027533202432,9.083483298866213e-09,0.0010275241220369,-0.0228472333401441,0.0,0.0,0.0,-0.0093134837225079,60.0,-15.870044708251951,-0.0,-6.777460015428005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,9.639127529226243e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,0.0001015046582324,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,7.49709943193011e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0001015046800603,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0004814940330106,290.2292785644531,294.1499938964844,266.3282470703125,265.41119384765625,266.7742919921875,266.27783203125,288.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027041231282,9.025954206265396e-09,0.0010270322673022,-0.0226965956389904,0.0,0.0,0.0,-0.009284964762628,60.0,-15.8406400680542,-0.0,-6.770971339165045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,9.639127529226243e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,0.0001015046582324,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,7.49709943193011e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0001015046800603,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0004814940330106,290.2292785644531,294.1499938964844,266.3282470703125,265.41119384765625,266.7742919921875,266.27783203125,288.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027041231282,9.025954206265396e-09,0.0010270322673022,-0.0226965956389904,0.0,0.0,0.0,-0.009284964762628,60.0,-15.8406400680542,-0.0,-6.770971339165045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,9.634623711463064e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,0.0001014572335407,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,7.493596785934642e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001014572553685,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.000481269089505,290.2201843261719,294.1499938964844,266.346435546875,265.435546875,266.76641845703125,266.2970275878906,288.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265613673254,8.969839981887162e-09,0.0010265524033457,-0.0225496608763933,0.0,0.0,0.0,-0.0092571480199694,60.0,-15.811857223510742,-0.0,-6.764645377188573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,9.634623711463064e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,0.0001014572335407,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,7.493596785934642e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001014572553685,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.000481269089505,290.2201843261719,294.1499938964844,266.346435546875,265.435546875,266.76641845703125,266.2970275878906,288.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265613673254,8.969839981887162e-09,0.0010265524033457,-0.0225496608763933,0.0,0.0,0.0,-0.0092571480199694,60.0,-15.811857223510742,-0.0,-6.764645377188573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,9.632439468987286e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001014342342386,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,7.49189784983173e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0001014342487906,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0004811599792446,290.2156677246094,294.1499938964844,266.3551940917969,265.4472961425781,266.7626953125,266.3063659667969,288.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263286530971,8.942622642393872e-09,0.0010263196891173,-0.0224783904850482,0.0,0.0,0.0,-0.0092436550185084,60.0,-15.79782772064209,-0.0,-6.761577964198295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,9.630287968320772e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0001014115769066,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,7.490224379580468e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51824951171875,0.0,0.0,0.0001014115914586,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0004810524987988,290.2110900878906,294.1499938964844,266.3637390136719,265.45867919921875,266.7590637207031,266.3155822753906,288.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260993149131,8.915813864973643e-09,0.0010260904673486,-0.0224081929773092,0.0,0.0,0.0,-0.0092303659766912,60.0,-15.783998489379885,-0.0,-6.758557447028579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,9.626139944884926e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0001013678920571,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,7.486997492378578e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.000101367906609,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0004808452795259,290.2019958496094,294.1499938964844,266.3800354003906,265.4803771972656,266.75213623046875,266.3334045410156,288.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256572859361,8.864119216411837e-09,0.0010256484383717,-0.0222728289663791,0.0,0.0,0.0,-0.0092047397047281,60.0,-15.757143020629885,-0.0,-6.752735259851761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,9.626139944884926e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0001013678920571,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,7.486997492378578e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.000101367906609,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0004808452795259,290.2019958496094,294.1499938964844,266.3800354003906,265.4803771972656,266.75213623046875,266.3334045410156,288.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256572859361,8.864119216411837e-09,0.0010256484383717,-0.0222728289663791,0.0,0.0,0.0,-0.0092047397047281,60.0,-15.757143020629885,-0.0,-6.752735259851761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,9.62216654443182e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001013260553008,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,7.483907393179834e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001013260698528,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.000480646820506,290.1928405761719,294.1499938964844,266.39520263671875,265.50048828125,266.7455749511719,266.3505554199219,288.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252338834106,8.814613927654591e-09,0.0010252250358462,-0.0221431963145732,0.0,0.0,0.0,-0.0091801984235644,60.0,-15.731223106384276,-0.0,-6.74716176263246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,9.62216654443182e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001013260553008,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,7.483907393179834e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001013260698528,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.000480646820506,290.1928405761719,294.1499938964844,266.39520263671875,265.50048828125,266.7455749511719,266.3505554199219,288.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252338834106,8.814613927654591e-09,0.0010252250358462,-0.0221431963145732,0.0,0.0,0.0,-0.0091801984235644,60.0,-15.731223106384276,-0.0,-6.74716176263246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,9.618468902772292e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.0001012871143757,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,7.481031934730709e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0001012871289276,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0004804620984941,290.1836853027344,294.1499938964844,266.4091186523437,265.518798828125,266.7394714355469,266.3666076660156,288.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248398175463,8.768537007597388e-09,0.0010248310863971,-0.0220225397497415,0.0,0.0,0.0,-0.0091573577374219,60.0,-15.70673942565918,-0.0,-6.741976221746881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,9.618468902772292e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.0001012871143757,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,7.481031934730709e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0001012871289276,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0004804620984941,290.1836853027344,294.1499938964844,266.4091186523437,265.518798828125,266.7394714355469,266.3666076660156,288.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248398175463,8.768537007597388e-09,0.0010248310863971,-0.0220225397497415,0.0,0.0,0.0,-0.0091573577374219,60.0,-15.70673942565918,-0.0,-6.741976221746881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,9.614982991479336e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001012504071695,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,7.478320185327902e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001012504217214,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0004802879702765,290.17449951171875,294.1499938964844,266.42169189453125,265.53515625,266.733642578125,266.38189697265625,288.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244683362543,8.725099753803534e-09,0.0010244596051052,-0.0219087954610586,0.0,0.0,0.0,-0.0091358246281743,60.0,-15.683259963989258,-0.0,-6.737089819353059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,9.614982991479336e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001012504071695,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,7.478320185327902e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001012504217214,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0004802879702765,290.17449951171875,294.1499938964844,266.42169189453125,265.53515625,266.733642578125,266.38189697265625,288.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244683362543,8.725099753803534e-09,0.0010244596051052,-0.0219087954610586,0.0,0.0,0.0,-0.0091358246281743,60.0,-15.683259963989258,-0.0,-6.737089819353059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,9.613367728888988e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001012333959806,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,7.477064355043694e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718322753906,0.0,0.0,0.0001012334105325,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0004802073235623,290.1698913574219,294.1499938964844,266.4273986816406,265.5425109863281,266.7308349609375,266.3890380859375,288.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242962744086,8.704975407169968e-09,0.0010242875432595,-0.0218560975044965,0.0,0.0,0.0,-0.009125848300755,60.0,-15.672202110290527,-0.0,-6.734826030196929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,9.611828136257829e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113525390625,0.0,0.0,0.0001012171851471,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,7.4758667324204e-05,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.000101217199699,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,0.0004801304021384,290.165283203125,294.1499938964844,266.4327697753906,265.54931640625,266.7281494140625,266.3959045410156,288.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241321288049,8.685788088769186e-09,0.0010241235140711,-0.0218058545142412,0.0,0.0,0.0,-0.0091163367033004,60.0,-15.661498069763184,-0.0,-6.73266882245116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,9.609035623725504e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,0.0001011877830023,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,7.473694859072566e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0001011877975543,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0004799909365829,290.1560363769531,294.1499938964844,266.4422302246094,265.5611572265625,266.7229309082031,266.4085998535156,288.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238345712423,8.650994587355854e-09,0.0010238259565085,-0.0217147432267665,0.0,0.0,0.0,-0.0090990886092185,60.0,-15.64137077331543,-0.0,-6.7287572846908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,9.609035623725504e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,0.0001011877830023,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,7.473694859072566e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0001011877975543,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0004799909365829,290.1560363769531,294.1499938964844,266.4422302246094,265.5611572265625,266.7229309082031,266.4085998535156,288.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238345712423,8.650994587355854e-09,0.0010238259565085,-0.0217147432267665,0.0,0.0,0.0,-0.0090990886092185,60.0,-15.64137077331543,-0.0,-6.7287572846908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,9.606613457435742e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.000101162266219,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,7.471810386050493e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001011622807709,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.0004798699228558,290.14678955078125,294.1499938964844,266.45001220703125,265.5704650878906,266.71795654296875,266.4201354980469,288.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235763620585,8.620804514691827e-09,0.0010235677473247,-0.0216356851160526,0.0,0.0,0.0,-0.0090841231867671,60.0,-15.622809410095217,-0.0,-6.72536373258481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,9.606613457435742e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.000101162266219,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,7.471810386050493e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001011622807709,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.0004798699228558,290.14678955078125,294.1499938964844,266.45001220703125,265.5704650878906,266.71795654296875,266.4201354980469,288.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235763620585,8.620804514691827e-09,0.0010235677473247,-0.0216356851160526,0.0,0.0,0.0,-0.0090841231867671,60.0,-15.622809410095217,-0.0,-6.72536373258481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,9.604654769646004e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,0.0001011416388791,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,7.470286800526083e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.000101141660707,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0004797720757778,290.13751220703125,294.1499938964844,266.455810546875,265.5771484375,266.71319580078125,266.4300842285156,288.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.596397371718467e-09,0.0010233590146526,-0.021571772173047,0.0,0.0,0.0,-0.0090720234438776,60.0,-15.606389999389648,-0.0,-6.722621037624776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
