time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352920,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,9.604654769646004e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,0.0001011416388791,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,7.470286800526083e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.000101141660707,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0004797720757778,290.13751220703125,294.1499938964844,266.455810546875,265.5771484375,266.71319580078125,266.4300842285156,288.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.596397371718467e-09,0.0010233590146526,-0.021571772173047,0.0,0.0,0.0,-0.0090720234438776,60.0,-15.606389999389648,-0.0,-6.722621037624776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.603316721040756e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0001011275526252,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,7.469246338587254e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001011275671771,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0004797052533831,290.1282043457031,294.1499938964844,266.4595642089844,265.5813293457031,266.7085876464844,266.4383239746094,288.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232250206172,8.579723598245437e-09,0.0010232165222987,-0.0215281080454587,0.0,0.0,0.0,-0.0090637579560279,60.0,-15.592254638671877,-0.0,-6.720748046973314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.603316721040756e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0001011275526252,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,7.469246338587254e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001011275671771,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0004797052533831,290.1282043457031,294.1499938964844,266.4595642089844,265.5813293457031,266.7085876464844,266.4383239746094,288.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232250206172,8.579723598245437e-09,0.0010232165222987,-0.0215281080454587,0.0,0.0,0.0,-0.0090637579560279,60.0,-15.592254638671877,-0.0,-6.720748046973314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,9.602935460861772e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0001011235362966,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,7.468950207112357e-05,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0001011235508485,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.0004796861903741,290.12353515625,294.1499938964844,266.460693359375,265.58251953125,266.7063293457031,266.4418640136719,288.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231843916699,8.574969179164782e-09,0.0010231757769361,-0.0215156581252813,0.0,0.0,0.0,-0.0090614007785916,60.0,-15.586076736450195,-0.0,-6.720213718836021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,9.602926729712637e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569702148437,0.0,0.0,0.0001011234417092,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45849609375,0.0,0.0,7.468942931154743e-05,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0001011234562611,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0004796857538167,290.1188659667969,294.1499938964844,266.4613342285156,265.5830993652344,266.7041015625,266.44488525390625,288.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574858156862321e-09,0.0010231748456135,-0.021515367552638,0.0,0.0,0.0,-0.0090613458305597,60.0,-15.580743789672852,-0.0,-6.720201639609513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,9.604061051504686e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001011353888316,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,7.469825504813343e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001011354033835,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0004797424189746,290.1094970703125,294.1499938964844,266.4611511230469,265.5825500488281,266.6997375488281,266.44976806640625,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.588985522806071e-09,0.0010232955683022,-0.0215523615479469,0.0,0.0,0.0,-0.0090683484449982,60.0,-15.572422981262209,-0.0,-6.721788281538468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,9.604061051504686e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0001011353888316,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,7.469825504813343e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001011354033835,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0004797424189746,290.1094970703125,294.1499938964844,266.4611511230469,265.5825500488281,266.6997375488281,266.44976806640625,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.588985522806071e-09,0.0010232955683022,-0.0215523615479469,0.0,0.0,0.0,-0.0090683484449982,60.0,-15.572422981262209,-0.0,-6.721788281538468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.6073403256014e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001011699205264,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,7.472375727957115e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0001011699350783,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0004799062444362,290.1001281738281,294.1499938964844,266.45904541015625,265.5797424316406,266.69537353515625,266.45281982421875,288.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236534290015,8.629837289220177e-09,0.0010236448142677,-0.0216593407094478,0.0,0.0,0.0,-0.0090886000543832,60.0,-15.568492889404297,-0.0,-6.726379098154214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.6073403256014e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001011699205264,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,7.472375727957115e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0001011699350783,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0004799062444362,290.1001281738281,294.1499938964844,266.45904541015625,265.5797424316406,266.69537353515625,266.45281982421875,288.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236534290015,8.629837289220177e-09,0.0010236448142677,-0.0216593407094478,0.0,0.0,0.0,-0.0090886000543832,60.0,-15.568492889404297,-0.0,-6.726379098154214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,9.613162546884269e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0001012312350212,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,7.476905011571944e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001012312495731,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,0.0004801971081178,290.0906982421875,294.1499938964844,266.4551086425781,265.5747985839844,266.6910705566406,266.4538879394531,288.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242736898362,8.702379261649185e-09,0.0010242650751024,-0.0218492988497018,0.0,0.0,0.0,-0.0091245593503117,60.0,-15.56989574432373,-0.0,-6.73453399713253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,9.613162546884269e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0001012312350212,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,7.476905011571944e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001012312495731,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,0.0004801971081178,290.0906982421875,294.1499938964844,266.4551086425781,265.5747985839844,266.6910705566406,266.4538879394531,288.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242736898362,8.702379261649185e-09,0.0010242650751024,-0.0218492988497018,0.0,0.0,0.0,-0.0091245593503117,60.0,-15.56989574432373,-0.0,-6.73453399713253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,9.622010838938876e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001013244109344,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,7.483786612283438e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001013244254863,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0004806390788871,290.0812683105469,294.1499938964844,266.44940185546875,265.5678100585937,266.6867370605469,266.4530944824219,288.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216304697,8.812610197139747e-09,0.0010252075735479,-0.022137951105833,0.0,0.0,0.0,-0.0091792037710547,60.0,-15.57691478729248,-0.0,-6.746936520585224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,9.622010838938876e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001013244109344,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,7.483786612283438e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001013244254863,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0004806390788871,290.0812683105469,294.1499938964844,266.44940185546875,265.5678100585937,266.6867370605469,266.4530944824219,288.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216304697,8.812610197139747e-09,0.0010252075735479,-0.022137951105833,0.0,0.0,0.0,-0.0091792037710547,60.0,-15.57691478729248,-0.0,-6.746936520585224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,9.627621329855174e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0001013834917102,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,7.488150004064664e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0001013835062622,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0004809193487744,290.0765380859375,294.1499938964844,266.4458923339844,265.5635681152344,266.6845397949219,266.4519958496094,288.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258140973746,8.882514279662246e-09,0.0010258052498102,-0.0223209969699382,0.0,0.0,0.0,-0.009213856421411,60.0,-15.582717895507812,-0.0,-6.754807202469237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.634102752897888e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0001014517401927,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040222167969,0.0,0.0,7.49319078749977e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0001014517547446,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0004812430997844,290.07177734375,294.1499938964844,266.44195556640625,265.5588684082031,266.6823425292969,266.450439453125,288.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265045566484,8.963260356154024e-09,0.0010264955926686,-0.022532433271408,0.0,0.0,0.0,-0.0092538837343454,60.0,-15.590170860290527,-0.0,-6.763904281115174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,9.64951395872049e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,0.0001016140304272,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,7.505177927669138e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001016140449792,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0004820129252038,290.062255859375,294.1499938964844,266.4328308105469,265.5480651855469,266.6778869628906,266.446044921875,288.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281464783474,9.155271207816897e-09,0.001028137281537,-0.023035205900669,0.0,0.0,0.0,-0.0093490667641162,60.0,-15.609539031982422,-0.0,-6.785560913158406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,9.64951395872049e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,0.0001016140304272,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,7.505177927669138e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001016140449792,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0004820129252038,290.062255859375,294.1499938964844,266.4328308105469,265.5480651855469,266.6778869628906,266.446044921875,288.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281464783474,9.155271207816897e-09,0.001028137281537,-0.023035205900669,0.0,0.0,0.0,-0.0093490667641162,60.0,-15.609539031982422,-0.0,-6.785560913158406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.668188431533054e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,0.0001018106850096,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,7.519702921854332e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0001018106995616,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0004829457611776,290.0527038574219,294.1499938964844,266.4220886230469,265.5354919433594,266.6733093261719,266.43963623046875,288.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301361326128,9.38793842664154e-09,0.0010301267029717,-0.0236444119364023,0.0,0.0,0.0,-0.0094644045457243,60.0,-15.635854721069336,-0.0,-6.811850283838794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.668188431533054e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,0.0001018106850096,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,7.519702921854332e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0001018106995616,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0004829457611776,290.0527038574219,294.1499938964844,266.4220886230469,265.5354919433594,266.6733093261719,266.43963623046875,288.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301361326128,9.38793842664154e-09,0.0010301267029717,-0.0236444119364023,0.0,0.0,0.0,-0.0094644045457243,60.0,-15.635854721069336,-0.0,-6.811850283838794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,9.689927537692712e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001020396011881,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,7.53661006456241e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.00010203961574,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.0004840316541958,290.0430908203125,294.1499938964844,266.4097900390625,265.521240234375,266.6685791015625,266.4312438964844,288.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324522154405,9.658777777588057e-09,0.0010324425529688,-0.0243535339832305,0.0,0.0,0.0,-0.0095986658707261,60.0,-15.668519020080566,-0.0,-6.842516597771464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,9.689927537692712e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001020396011881,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,7.53661006456241e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.00010203961574,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.0004840316541958,290.0430908203125,294.1499938964844,266.4097900390625,265.521240234375,266.6685791015625,266.4312438964844,288.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324522154405,9.658777777588057e-09,0.0010324425529688,-0.0243535339832305,0.0,0.0,0.0,-0.0095986658707261,60.0,-15.668519020080566,-0.0,-6.842516597771464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,9.714121551951392e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001022943761199,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,7.555427873739973e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001022943906718,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0004852402198594,290.033447265625,294.1499938964844,266.3959655761719,265.50543212890625,266.6636657714844,266.42108154296875,288.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350299999117,9.960213986914825e-09,0.0010350199881941,-0.0251427218317985,0.0,0.0,0.0,-0.0097480937838554,60.0,-15.70642375946045,-0.0,-6.876727809412841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,9.714121551951392e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001022943761199,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,7.555427873739973e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001022943906718,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0004852402198594,290.033447265625,294.1499938964844,266.3959655761719,265.50543212890625,266.6636657714844,266.42108154296875,288.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350299999117,9.960213986914825e-09,0.0010350199881941,-0.0251427218317985,0.0,0.0,0.0,-0.0097480937838554,60.0,-15.70642375946045,-0.0,-6.876727809412841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,9.72703710431233e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0001024303855956,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,7.565473788417876e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001024304001475,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0004858853644691,290.0285949707031,294.1499938964844,266.38848876953125,265.4969482421875,266.6611633300781,266.415283203125,288.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364060290157,1.0121133264817672e-08,0.0010363959008827,-0.0255640055984258,0.0,0.0,0.0,-0.0098278643563389,60.0,-15.727252960205078,-0.0,-6.895025705944138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,9.740412497194484e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,0.0001025712408591,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,7.575876952614635e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,0.000102571255411,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,0.0004865535302087,290.02374267578125,294.1499938964844,266.38067626953125,265.4881286621094,266.6585998535156,266.4090270996094,288.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378311853855,1.0287783069884426e-08,0.0010378208244219,-0.0260002762079238,0.0,0.0,0.0,-0.0099104763939976,60.0,-15.74924659729004,-0.0,-6.914001460245346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.768207382876426e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.000102863930806,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,7.597495277877897e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001028639453579,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0004879419284407,290.0140075683594,294.1499938964844,266.3639831542969,265.46942138671875,266.6532897949219,266.3952331542969,288.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407925583422,1.0634082059368666e-08,0.0010407819645479,-0.0269068013876676,0.0,0.0,0.0,-0.0100821442902088,60.0,-15.795980453491213,-0.0,-6.953516162866435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.768207382876426e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.000102863930806,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,7.597495277877897e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001028639453579,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0004879419284407,290.0140075683594,294.1499938964844,266.3639831542969,265.46942138671875,266.6532897949219,266.3952331542969,288.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407925583422,1.0634082059368666e-08,0.0010407819645479,-0.0269068013876676,0.0,0.0,0.0,-0.0100821442902088,60.0,-15.795980453491213,-0.0,-6.953516162866435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,9.796892845770344e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0001031660067383,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,7.619806274306029e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,0.0001031660212902,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0004893748555332,290.00421142578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6477355957031,266.3795471191406,288.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438489262014,1.0991481502742316e-08,0.0010438379831612,-0.0278423186391592,0.0,0.0,0.0,-0.0102593144401907,60.0,-15.845858573913574,-0.0,-6.994415002736788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,9.796892845770344e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0001031660067383,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,7.619806274306029e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,0.0001031660212902,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0004893748555332,290.00421142578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6477355957031,266.3795471191406,288.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438489262014,1.0991481502742316e-08,0.0010438379831612,-0.0278423186391592,0.0,0.0,0.0,-0.0102593144401907,60.0,-15.845858573913574,-0.0,-6.994415002736788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.82583369477652e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0001034707602229,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,7.642315176781267e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0001034707747749,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.000490820442792,289.9943542480469,294.1499938964844,266.3265991210937,265.4281921386719,266.64190673828125,266.3622741699219,288.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046932535246,1.1352056183966397e-08,0.0010469211265444,-0.0287860743701457,0.0,0.0,0.0,-0.0104380594566464,60.0,-15.897573471069336,-0.0,-7.035799143295662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.82583369477652e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.0001034707602229,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,7.642315176781267e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0001034707747749,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.000490820442792,289.9943542480469,294.1499938964844,266.3265991210937,265.4281921386719,266.64190673828125,266.3622741699219,288.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046932535246,1.1352056183966397e-08,0.0010469211265444,-0.0287860743701457,0.0,0.0,0.0,-0.0104380594566464,60.0,-15.897573471069336,-0.0,-7.035799143295662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,9.854523523245008e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.000103772879811,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,7.664629811188206e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001037728943629,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0004922535736113,289.98443603515625,294.1499938964844,266.3059997558594,265.4058837890625,266.6358337402344,266.3436279296875,288.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499893687665,1.1709512470758913e-08,0.001049977610819,-0.0297215916216373,0.0,0.0,0.0,-0.0106152584776282,60.0,-15.950257301330566,-0.0,-7.076945252038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,9.854523523245008e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.000103772879811,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,7.664629811188206e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001037728943629,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0004922535736113,289.98443603515625,294.1499938964844,266.3059997558594,265.4058837890625,266.6358337402344,266.3436279296875,288.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499893687665,1.1709512470758913e-08,0.001049977610819,-0.0297215916216373,0.0,0.0,0.0,-0.0106152584776282,60.0,-15.950257301330566,-0.0,-7.076945252038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,9.86857558018528e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,0.0001039208582369,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,7.675559027120471e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,0.0001039208727888,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0004929555580019,289.9794921875,294.1499938964844,266.2952575683594,265.3943176269531,266.6326599121094,266.3336486816406,288.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514865862205,1.1884593753563877e-08,0.0010514747118577,-0.0301797799766063,0.0,0.0,0.0,-0.0107020493596792,60.0,-15.976702690124512,-0.0,-7.097142429302039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,9.882351878331974e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,0.0001040659262798,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,7.686273602303118e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0001040659408317,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0004936436889693,289.9744873046875,294.1499938964844,266.28424072265625,265.3825378417969,266.6294250488281,266.3233642578125,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529544670134,1.2056236897706183e-08,0.00105294235982,-0.0306289494037628,0.0,0.0,0.0,-0.0107871368527412,60.0,-16.003036499023438,-0.0,-7.11697083488616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,9.90868138615042e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0001043431911966,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,7.706752512603998e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0001043432057485,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0004949588910676,289.9645080566406,294.1499938964844,266.2613220214844,265.3582458496094,266.62274169921875,266.3018493652344,288.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557598434388,1.2384285597022426e-08,0.0010557473869994,-0.0314873680472373,0.0,0.0,0.0,-0.0109497578814625,60.0,-16.05491828918457,-0.0,-7.154944370313387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,9.90868138615042e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0001043431911966,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,7.706752512603998e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0001043432057485,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0004949588910676,289.9645080566406,294.1499938964844,266.2613220214844,265.3582458496094,266.62274169921875,266.3018493652344,288.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557598434388,1.2384285597022426e-08,0.0010557473869994,-0.0314873680472373,0.0,0.0,0.0,-0.0109497578814625,60.0,-16.05491828918457,-0.0,-7.154944370313387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,9.932785906130448e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,0.000104597020254,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.271240234375,0.0,0.0,7.725500472588465e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0001045970348059,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,0.0004961629747413,289.9544677734375,294.1499938964844,266.2373352050781,265.3331298828125,266.61572265625,266.279052734375,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058328198269,1.2684610695146148e-08,0.0010583155089989,-0.0322731770575046,0.0,0.0,0.0,-0.0110986363142728,60.0,-16.104612350463867,-0.0,-7.189797202045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,9.932785906130448e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,0.000104597020254,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.271240234375,0.0,0.0,7.725500472588465e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0001045970348059,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,0.0004961629747413,289.9544677734375,294.1499938964844,266.2373352050781,265.3331298828125,266.61572265625,266.279052734375,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058328198269,1.2684610695146148e-08,0.0010583155089989,-0.0322731770575046,0.0,0.0,0.0,-0.0110986363142728,60.0,-16.104612350463867,-0.0,-7.189797202045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
