time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,9.95405061985366e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0001048209524014,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,7.742040179437026e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001048209669534,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0004972252063453,289.9443664550781,294.1499938964844,266.2123107910156,265.3072814941406,266.6083068847656,266.2550354003906,288.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605939896777,1.2949561423170053e-08,0.001060581067577,-0.0329663828015327,0.0,0.0,0.0,-0.0112299779430031,60.0,-16.150915145874023,-0.0,-7.220614861580543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,9.95405061985366e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0001048209524014,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,7.742040179437026e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001048209669534,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0004972252063453,289.9443664550781,294.1499938964844,266.2123107910156,265.3072814941406,266.6083068847656,266.2550354003906,288.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605939896777,1.2949561423170053e-08,0.001060581067577,-0.0329663828015327,0.0,0.0,0.0,-0.0112299779430031,60.0,-16.150915145874023,-0.0,-7.220614861580543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,9.972268890123814e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0001050127975759,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,7.756209379294887e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0001050128121278,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.000498135224916,289.9342346191406,294.1499938964844,266.18634033203125,265.28076171875,266.6005859375,266.22998046875,288.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625352151691,1.3176547852822296e-08,0.0010625219438225,-0.0335602201521396,0.0,0.0,0.0,-0.0113425003364682,60.0,-16.19336700439453,-0.0,-7.24706907817563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,9.972268890123814e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0001050127975759,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,7.756209379294887e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0001050128121278,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.000498135224916,289.9342346191406,294.1499938964844,266.18634033203125,265.28076171875,266.6005859375,266.22998046875,288.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625352151691,1.3176547852822296e-08,0.0010625219438225,-0.0335602201521396,0.0,0.0,0.0,-0.0113425003364682,60.0,-16.19336700439453,-0.0,-7.24706907817563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,9.980126924347132e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001050955470418,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,7.762321183690801e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,0.0001050955543178,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0004985277773812,289.9291381835937,294.1499938964844,266.1730041503906,265.2673034667969,266.5965576171875,266.21710205078125,288.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633724741637,1.327444909549058e-08,0.001063359202817,-0.0338163375854492,0.0,0.0,0.0,-0.011391032487154,60.0,-16.21291732788086,-0.0,-7.258493894823914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,9.987181692849843e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.000105169841845,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,7.767808710923418e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,0.000105169849121,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004988801665604,289.924072265625,294.1499938964844,266.159423828125,265.2536926269531,266.5924377441406,266.2039794921875,288.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641241678968,1.3362353001866722e-08,0.0010641107801347,-0.0340462960302829,0.0,0.0,0.0,-0.0114346081390976,60.0,-16.231332778930664,-0.0,-7.268759816270176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,9.998979658121244e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,0.0001052940715453,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,7.776984421070665e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.0001052940860972,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0004994695191271,289.9138488769531,294.1499938964844,266.13165283203125,265.22613525390625,266.5839538574219,266.1771545410156,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653812205418,1.3509339424899736e-08,0.0010653677163645,-0.0344308018684387,0.0,0.0,0.0,-0.011507473886013,60.0,-16.264942169189453,-0.0,-7.285942160706328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,9.998979658121244e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,0.0001052940715453,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,7.776984421070665e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.0001052940860972,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0004994695191271,289.9138488769531,294.1499938964844,266.13165283203125,265.22613525390625,266.5839538574219,266.1771545410156,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653812205418,1.3509339424899736e-08,0.0010653677163645,-0.0344308018684387,0.0,0.0,0.0,-0.011507473886013,60.0,-16.264942169189453,-0.0,-7.285942160706328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001000764241325,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001053852975019,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,7.783721957821399e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.0001053853047778,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,0.0004999022348783,289.90362548828125,294.1499938964844,266.10308837890625,265.1982116699219,266.5750732421875,266.14947509765625,288.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617268201926436e-08,0.001066290657036,-0.0347131267189979,0.0,0.0,0.0,-0.0115609765052795,60.0,-16.293954849243164,-0.0,-7.298571347291728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001000764241325,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001053852975019,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,7.783721957821399e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.0001053853047778,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,0.0004999022348783,289.90362548828125,294.1499938964844,266.10308837890625,265.1982116699219,266.5750732421875,266.14947509765625,288.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617268201926436e-08,0.001066290657036,-0.0347131267189979,0.0,0.0,0.0,-0.0115609765052795,60.0,-16.293954849243164,-0.0,-7.298571347291728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0001001360578811,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20233154296875,0.0,0.0,0.000105448096292,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,7.788360380800441e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.000105448103568,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.0005002001416869,289.89337158203125,294.1499938964844,266.0737609863281,265.16998291015625,266.5658264160156,266.12109375,288.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669397888705,1.3691570543983287e-08,0.0010669260518625,-0.0349074825644493,0.0,0.0,0.0,-0.0115978103131055,60.0,-16.318933486938477,-0.0,-7.307271943091109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0001001360578811,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20233154296875,0.0,0.0,0.000105448096292,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,7.788360380800441e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.000105448103568,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.0005002001416869,289.89337158203125,294.1499938964844,266.0737609863281,265.16998291015625,266.5658264160156,266.12109375,288.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669397888705,1.3691570543983287e-08,0.0010669260518625,-0.0349074825644493,0.0,0.0,0.0,-0.0115978103131055,60.0,-16.318933486938477,-0.0,-7.307271943091109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001001710261334,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0001054849126376,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,7.791080133756623e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001054849271895,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.0005003747646696,289.8830871582031,294.1499938964844,266.0437316894531,265.1415405273437,266.5561828613281,266.0920104980469,288.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673123179003,1.3735129478220642e-08,0.0010672985808923,-0.0350214205682277,0.0,0.0,0.0,-0.011619403026998,60.0,-16.340145111083984,-0.0,-7.312375061019338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001001710261334,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0001054849126376,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,7.791080133756623e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001054849271895,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.0005003747646696,289.8830871582031,294.1499938964844,266.0437316894531,265.1415405273437,266.5561828613281,266.0920104980469,288.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673123179003,1.3735129478220642e-08,0.0010672985808923,-0.0350214205682277,0.0,0.0,0.0,-0.011619403026998,60.0,-16.340145111083984,-0.0,-7.312375061019338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,0.0001001800483209,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0001054944150382,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,7.79178153607063e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.0001054944295901,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0005004198756068,289.8779296875,294.1499938964844,266.0284729003906,265.1272888183594,266.5512084960937,266.07720947265625,288.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674084769561,1.3746369376121947e-08,0.0010673947399482,-0.0350508242845535,0.0,0.0,0.0,-0.0116249751299619,60.0,-16.349441528320312,-0.0,-7.31369240725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001001842974801,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,0.0001054988897521,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,7.792112592142075e-05,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,0.0001054989043041,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,0.0005004410631954,289.8727722167969,294.1499938964844,266.0130615234375,265.1130065917969,266.546142578125,266.0622863769531,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674537625163,1.3751663807681782e-08,0.0010674400255084,-0.0350646711885929,0.0,0.0,0.0,-0.0116276005282998,60.0,-16.358020782470703,-0.0,-7.314312711059756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0001001795462798,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.0001054938911693,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694641113281,0.0,0.0,7.791742973495275e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,0.0001054938984452,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,0.0005004173726774,289.8624572753906,294.1499938964844,265.9818115234375,265.0844421386719,266.5357360839844,266.0320129394531,288.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674031218513,1.3745736993087121e-08,0.0010673893848434,-0.035049170255661,0.0,0.0,0.0,-0.0116246622055768,60.0,-16.373260498046875,-0.0,-7.313617800264184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0001001795462798,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.0001054938911693,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694641113281,0.0,0.0,7.791742973495275e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,0.0001054938984452,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,0.0005004173726774,289.8624572753906,294.1499938964844,265.9818115234375,265.0844421386719,266.5357360839844,266.0320129394531,288.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674031218513,1.3745736993087121e-08,0.0010673893848434,-0.035049170255661,0.0,0.0,0.0,-0.0116246622055768,60.0,-16.373260498046875,-0.0,-7.313617800264184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.0001001615019049,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.000105474886368,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,7.790339441271499e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001054749009199,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0005003272090107,289.85211181640625,294.1499938964844,265.95001220703125,265.0559387207031,266.52490234375,266.00115966796875,288.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210920155,1.3723250091857152e-08,0.001067197183147,-0.0349903479218483,0.0,0.0,0.0,-0.0116135152056813,60.0,-16.38608741760254,-0.0,-7.310983107799984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.0001001615019049,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.000105474886368,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,7.790339441271499e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001054749009199,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0005003272090107,289.85211181640625,294.1499938964844,265.95001220703125,265.0559387207031,266.52490234375,266.00115966796875,288.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210920155,1.3723250091857152e-08,0.001067197183147,-0.0349903479218483,0.0,0.0,0.0,-0.0116135152056813,60.0,-16.38608741760254,-0.0,-7.310983107799984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001001345153781,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001054464737535,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,7.788240327499807e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0001054464810295,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0005001924582757,289.8417663574219,294.1499938964844,265.917236328125,265.0271911621094,266.513671875,265.9696960449219,288.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669233743101,1.3689622768708888e-08,0.0010669096373021,-0.0349023900926113,0.0,0.0,0.0,-0.0115968454629182,60.0,-16.39761734008789,-0.0,-7.30704385887293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001001345153781,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0001054464737535,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,7.788240327499807e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0001054464810295,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0005001924582757,289.8417663574219,294.1499938964844,265.917236328125,265.0271911621094,266.513671875,265.9696960449219,288.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669233743101,1.3689622768708888e-08,0.0010669096373021,-0.0349023900926113,0.0,0.0,0.0,-0.0115968454629182,60.0,-16.39761734008789,-0.0,-7.30704385887293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001001049458864,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,0.0001054153253789,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.785940397297964e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.0001054153399309,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0005000447272323,289.8313903808594,294.1499938964844,265.8830261230469,264.997802734375,266.5019836425781,265.937255859375,288.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666082380339,1.3652769581540273e-08,0.0010665946174412,-0.034805990755558,0.0,0.0,0.0,-0.0115785766392946,60.0,-16.40911865234375,-0.0,-7.302727311753189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001001049458864,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,0.0001054153253789,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.785940397297964e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.0001054153399309,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0005000447272323,289.8313903808594,294.1499938964844,265.8830261230469,264.997802734375,266.5019836425781,265.937255859375,288.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666082380339,1.3652769581540273e-08,0.0010665946174412,-0.034805990755558,0.0,0.0,0.0,-0.0115785766392946,60.0,-16.40911865234375,-0.0,-7.302727311753189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,0.0001000901393126,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0001053997402777,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,7.784788613207638e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001053997475537,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.002197265625,0.0,0.0,0.0004999707452952,289.8262023925781,294.1499938964844,265.8653564453125,264.9828186035156,266.4960021972656,265.9206237792969,288.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664504952728,1.3634321227584678e-08,0.0010664367582648,-0.0347577333450317,0.0,0.0,0.0,-0.0115694319829344,60.0,-16.415096282958984,-0.0,-7.300567261836477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001000759657472,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001053848100127,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,7.78368630562909e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0001053848245646,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0004998999647796,289.8210144042969,294.1499938964844,265.8473205566406,264.9676818847656,266.4898681640625,265.9036865234375,288.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662993881851,1.3616656246995262e-08,0.0010662857675924,-0.0347115248441696,0.0,0.0,0.0,-0.0115606747567653,60.0,-16.421371459960938,-0.0,-7.298499582475415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001000500415102,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001053575178957,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,7.781670137774199e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,0.0001053575251717,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,0.000499770452734,289.81060791015625,294.1499938964844,265.8101501464844,264.9367370605469,266.4773254394531,265.8689270019531,288.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660231346264,1.3584354974227608e-08,0.0010660095140337,-0.0346270315349102,0.0,0.0,0.0,-0.01154466252774,60.0,-16.43490219116211,-0.0,-7.294718784578438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001000500415102,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001053575178957,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,7.781670137774199e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,0.0001053575251717,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,0.000499770452734,289.81060791015625,294.1499938964844,265.8101501464844,264.9367370605469,266.4773254394531,265.8689270019531,288.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660231346264,1.3584354974227608e-08,0.0010660095140337,-0.0346270315349102,0.0,0.0,0.0,-0.01154466252774,60.0,-16.43490219116211,-0.0,-7.294718784578438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.0001000292468233,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001053356172633,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,7.780052692396566e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001053356245392,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.000499666610267,289.8002014160156,294.1499938964844,265.7714538574219,264.9049072265625,266.4642944335937,265.8326721191406,288.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658014798536,1.3558440592476018e-08,0.0010657879756763,-0.034559242427349,0.0,0.0,0.0,-0.0115318158641457,60.0,-16.450241088867188,-0.0,-7.291686188182211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.0001000292468233,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001053356172633,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,7.780052692396566e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001053356245392,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.000499666610267,289.8002014160156,294.1499938964844,265.7714538574219,264.9049072265625,266.4642944335937,265.8326721191406,288.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658014798536,1.3558440592476018e-08,0.0010657879756763,-0.034559242427349,0.0,0.0,0.0,-0.0115318158641457,60.0,-16.450241088867188,-0.0,-7.291686188182211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001000142656266,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001053198429872,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,7.778887811582536e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001053198502631,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.000499591755215,289.7897644042969,294.1499938964844,265.7312316894531,264.8721008300781,266.4507751464844,265.79510498046875,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656418744474,1.3539767529380242e-08,0.0010656282538548,-0.0345103964209556,0.0,0.0,0.0,-0.0115225594490766,60.0,-16.467391967773438,-0.0,-7.289501269269749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001000142656266,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001053198429872,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,7.778887811582536e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001053198502631,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.000499591755215,289.7897644042969,294.1499938964844,265.7312316894531,264.8721008300781,266.4507751464844,265.79510498046875,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656418744474,1.3539767529380242e-08,0.0010656282538548,-0.0345103964209556,0.0,0.0,0.0,-0.0115225594490766,60.0,-16.467391967773438,-0.0,-7.289501269269749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001000068659777,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0001053120431606,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.778311555739492e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001053120577125,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0004995547933503,289.7793273925781,294.1499938964844,265.689453125,264.83819580078125,266.43670654296875,265.7558288574219,288.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655629448592,1.3530541131956396e-08,0.0010655493242666,-0.0344862602651119,0.0,0.0,0.0,-0.0115179847925901,60.0,-16.486989974975586,-0.0,-7.28842195485413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001000068659777,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0001053120431606,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.778311555739492e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001053120577125,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0004995547933503,289.7793273925781,294.1499938964844,265.689453125,264.83819580078125,266.43670654296875,265.7558288574219,288.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655629448592,1.3530541131956396e-08,0.0010655493242666,-0.0344862602651119,0.0,0.0,0.0,-0.0115179847925901,60.0,-16.486989974975586,-0.0,-7.28842195485413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001000054107862,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.0001053105152095,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,7.778198778396472e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001053105297614,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0004995475173927,289.77410888671875,294.1499938964844,265.66796875,264.8208312988281,266.4294738769531,265.7357177734375,288.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655473452061,1.3528730136158629e-08,0.0010655338410288,-0.0344815254211425,0.0,0.0,0.0,-0.0115170869976282,60.0,-16.497499465942383,-0.0,-7.288210213118873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001000064949039,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0001053116648108,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,7.778283179504797e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,0.0001053116720868,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490051269531,0.0,0.0,0.0004995529889129,289.7688903808594,294.1499938964844,265.6460876464844,264.8031921386719,266.4220886230469,265.7151184082031,288.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655589867383,1.3530081943713412e-08,0.0010655454825609,-0.0344850607216358,0.0,0.0,0.0,-0.0115177575498819,60.0,-16.508729934692383,-0.0,-7.288367953606213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0001000138945528,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.0001053194500855,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,7.778858707752079e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0001053194573614,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,0.0004995898925699,289.7583923339844,294.1499938964844,265.60113525390625,264.7669372558594,266.406982421875,265.6729431152344,288.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656376834958,1.3539292353925704e-08,0.0010656241793185,-0.0345091558992862,0.0,0.0,0.0,-0.0115223228931427,60.0,-16.532690048217773,-0.0,-7.28944584693636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0001000138945528,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.0001053194500855,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,7.778858707752079e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0001053194573614,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,0.0004995898925699,289.7583923339844,294.1499938964844,265.60113525390625,264.7669372558594,266.406982421875,265.6729431152344,288.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656376834958,1.3539292353925704e-08,0.0010656241793185,-0.0345091558992862,0.0,0.0,0.0,-0.0115223228931427,60.0,-16.532690048217773,-0.0,-7.28944584693636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0001000289194053,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,0.0001053352752933,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,7.780027226544917e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0001053352825692,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0004996649804525,289.7479248046875,294.1499938964844,265.5545654296875,264.7293701171875,266.39129638671875,265.6290283203125,288.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657977545633,1.3558008937764045e-08,0.0010657841339707,-0.0345581136643886,0.0,0.0,0.0,-0.011531600728631,60.0,-16.559289932250977,-0.0,-7.291635739647975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
