time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0001000289194053,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,0.0001053352752933,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,7.780027226544917e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0001053352825692,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0004996649804525,289.7479248046875,294.1499938964844,265.5545654296875,264.7293701171875,266.39129638671875,265.6290283203125,288.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657977545633,1.3558008937764045e-08,0.0010657841339707,-0.0345581136643886,0.0,0.0,0.0,-0.011531600728631,60.0,-16.559289932250977,-0.0,-7.291635739647975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001000522606773,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0001053598462021,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,7.781842577969655e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0001053598607541,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0004997815703973,289.7373962402344,294.1499938964844,265.50634765625,264.6903991699219,266.3749084472656,265.5832824707031,288.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660463012754,1.3587085234689766e-08,0.0010660327970981,-0.0346341729164123,0.0,0.0,0.0,-0.0115460148081183,60.0,-16.588558197021484,-0.0,-7.295037818266793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001000522606773,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0001053598462021,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,7.781842577969655e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0001053598607541,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0004997815703973,289.7373962402344,294.1499938964844,265.50634765625,264.6903991699219,266.3749084472656,265.5832824707031,288.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660463012754,1.3587085234689766e-08,0.0010660327970981,-0.0346341729164123,0.0,0.0,0.0,-0.0115460148081183,60.0,-16.588558197021484,-0.0,-7.295037818266793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0001000822958303,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001053914820658,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,7.78417888795957e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0001053914893418,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0004999316297471,289.72686767578125,294.1499938964844,265.4564819335937,264.64996337890625,266.3580017089844,265.5361022949219,288.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663663269951,1.3624506856046992e-08,0.0010663527064025,-0.0347320586442947,0.0,0.0,0.0,-0.0115645648911595,60.0,-16.619844436645508,-0.0,-7.299418314232754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0001000822958303,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001053914820658,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,7.78417888795957e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0001053914893418,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0004999316297471,289.72686767578125,294.1499938964844,265.4564819335937,264.64996337890625,266.3580017089844,265.5361022949219,288.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663663269951,1.3624506856046992e-08,0.0010663527064025,-0.0347320586442947,0.0,0.0,0.0,-0.0115645648911595,60.0,-16.619844436645508,-0.0,-7.299418314232754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,0.0001001003984129,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.0001054105377988,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,7.785586785757914e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,0.0001054105523508,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0005000220262445,289.7216186523437,294.1499938964844,265.430908203125,264.6291809082031,266.3492431640625,265.51177978515625,288.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665591107681,1.364705504158792e-08,0.0010665454901754,-0.0347910411655902,0.0,0.0,0.0,-0.0115757426247,60.0,-16.636632919311523,-0.0,-7.302058691038837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0001001199561869,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.0001054311433108,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,7.78710818849504e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0001054311505868,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0005001197569072,289.7163391113281,294.1499938964844,265.4049072265625,264.60797119140625,266.3403625488281,265.487060546875,288.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667674941942,1.3671427545602912e-08,0.0010667538736015,-0.0348547957837581,0.0,0.0,0.0,-0.0115878246724605,60.0,-16.653913497924805,-0.0,-7.304912941208387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.0001001650525722,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,0.0001054786262102,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,7.790615927660838e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0001054786407621,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,0.0005003450205549,289.70574951171875,294.1499938964844,265.3516540527344,264.5643615722656,266.3220520019531,265.4361877441406,288.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672479402273,1.3727612824254722e-08,0.0010672342032194,-0.0350017622113227,0.0,0.0,0.0,-0.011615676805377,60.0,-16.69045639038086,-0.0,-7.311493988026997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.0001001650525722,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,0.0001054786262102,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,7.790615927660838e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0001054786407621,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,0.0005003450205549,289.70574951171875,294.1499938964844,265.3516540527344,264.5643615722656,266.3220520019531,265.4361877441406,288.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672479402273,1.3727612824254722e-08,0.0010672342032194,-0.0350017622113227,0.0,0.0,0.0,-0.011615676805377,60.0,-16.69045639038086,-0.0,-7.311493988026997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001002162825898,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0001055325701599,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,7.794599514454603e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0001055325774359,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0005006009014323,289.6951904296875,294.1499938964844,265.2966613769531,264.51904296875,266.3031311035156,265.38385009765625,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677936952561,1.3791432884602273e-08,0.0010677799582481,-0.0351686961948871,0.0,0.0,0.0,-0.0116473138332366,60.0,-16.729026794433594,-0.0,-7.318973871406342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001002162825898,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0001055325701599,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,7.794599514454603e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0001055325774359,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0005006009014323,289.6951904296875,294.1499938964844,265.2966613769531,264.51904296875,266.3031311035156,265.38385009765625,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677936952561,1.3791432884602273e-08,0.0010677799582481,-0.0351686961948871,0.0,0.0,0.0,-0.0116473138332366,60.0,-16.729026794433594,-0.0,-7.318973871406342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,0.0001002747158054,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.0001055941029335,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,7.799144805176184e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001055941174854,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0005008928128518,289.6845703125,294.1499938964844,265.2398986816406,264.4718933105469,266.2834167480469,265.3294677734375,288.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684162843972,1.3864236869665092e-08,0.0010684024309739,-0.0353591255843639,0.0,0.0,0.0,-0.0116834035143256,60.0,-16.770402908325195,-0.0,-7.3275110423765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,0.0001002747158054,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.0001055941029335,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,7.799144805176184e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001055941174854,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0005008928128518,289.6845703125,294.1499938964844,265.2398986816406,264.4718933105469,266.2834167480469,265.3294677734375,288.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684162843972,1.3864236869665092e-08,0.0010684024309739,-0.0353591255843639,0.0,0.0,0.0,-0.0116834035143256,60.0,-16.770402908325195,-0.0,-7.3275110423765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,0.0001003395445877,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0001056623805197,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,7.804187043802813e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0001056623877957,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0005012166220694,289.6739501953125,294.1499938964844,265.181396484375,264.42291259765625,266.2630615234375,265.2734680175781,288.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691069765016,1.39450113678663e-08,0.001069093006663,-0.0355703979730606,0.0,0.0,0.0,-0.0117234457284212,60.0,-16.813961029052734,-0.0,-7.336988971928805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,0.0001003395445877,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0001056623805197,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,7.804187043802813e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0001056623877957,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0005012166220694,289.6739501953125,294.1499938964844,265.181396484375,264.42291259765625,266.2630615234375,265.2734680175781,288.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691069765016,1.39450113678663e-08,0.001069093006663,-0.0355703979730606,0.0,0.0,0.0,-0.0117234457284212,60.0,-16.813961029052734,-0.0,-7.336988971928805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0001003749421215,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.0001056996479746,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.80694026616402e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,0.0001056996552506,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85552978515625,0.0,0.0,0.0005013934569433,289.6686096191406,294.1499938964844,265.1514892578125,264.3976745605469,266.2525329589844,265.24462890625,288.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694841621443,1.3989110314582833e-08,0.0010694700758904,-0.0356857441365718,0.0,0.0,0.0,-0.0117453066632151,60.0,-16.836849212646484,-0.0,-7.342165986301552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0001004115620162,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.00010573821055,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,7.809788075974211e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001057382251019,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0005015764036215,289.6632995605469,294.1499938964844,265.12109375,264.3719787597656,266.2418518066406,265.2154541015625,288.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698742698878,1.4034736928181246e-08,0.0010698601836338,-0.0358050800859928,0.0,0.0,0.0,-0.0117679238319396,60.0,-16.860187530517578,-0.0,-7.34752418907192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001004911973723,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001058220732375,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,7.815982098691165e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,0.0001058220877894,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.840576171875,0.0,0.0,0.0005019741947762,289.6526184082031,294.1499938964844,265.0589904785156,264.3190002441406,266.2198791503906,265.1555480957031,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707227047532,1.4133959780338046e-08,0.0010707086184993,-0.0360645949840545,0.0,0.0,0.0,-0.0118171107023954,60.0,-16.90897560119629,-0.0,-7.359182774280272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001004911973723,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001058220732375,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,7.815982098691165e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,0.0001058220877894,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.840576171875,0.0,0.0,0.0005019741947762,289.6526184082031,294.1499938964844,265.0589904785156,264.3190002441406,266.2198791503906,265.1555480957031,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707227047532,1.4133959780338046e-08,0.0010707086184993,-0.0360645949840545,0.0,0.0,0.0,-0.0118171107023954,60.0,-16.90897560119629,-0.0,-7.359182774280272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001005783997243,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,0.0001059139030985,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,7.822764746379107e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,0.0001059139103745,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83056640625,0.0,0.0,0.0005024097627028,289.6419372558594,294.1499938964844,264.9950256347656,264.2639465332031,266.1972045898437,265.093994140625,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716518154367,1.4242606205527863e-08,0.0010716376127675,-0.0363487489521503,0.0,0.0,0.0,-0.0118709690868854,60.0,-16.960121154785156,-0.0,-7.37195975375471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001005783997243,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,0.0001059139030985,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,7.822764746379107e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,0.0001059139103745,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83056640625,0.0,0.0,0.0005024097627028,289.6419372558594,294.1499938964844,264.9950256347656,264.2639465332031,266.1972045898437,265.093994140625,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716518154367,1.4242606205527863e-08,0.0010716376127675,-0.0363487489521503,0.0,0.0,0.0,-0.0118709690868854,60.0,-16.960121154785156,-0.0,-7.37195975375471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,0.000100674755231,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0001060153663274,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,7.830258982721716e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001060153736034,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0005028910818509,289.6312255859375,294.1499938964844,264.9292297363281,264.20672607421875,266.17364501953125,265.0303649902344,288.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726783657446,1.4362656841626633e-08,0.00107266404666,-0.036662720143795,0.0,0.0,0.0,-0.0119304805994033,60.0,-17.014362335205078,-0.0,-7.386091027683507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,0.000100674755231,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0001060153663274,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,7.830258982721716e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001060153736034,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0005028910818509,289.6312255859375,294.1499938964844,264.9292297363281,264.20672607421875,266.17364501953125,265.0303649902344,288.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726783657446,1.4362656841626633e-08,0.00107266404666,-0.036662720143795,0.0,0.0,0.0,-0.0119304805994033,60.0,-17.014362335205078,-0.0,-7.386091027683507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0001007821192615,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001061284274328,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,7.838609599275514e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.0001061284347088,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.0005034274072386,289.6204833984375,294.1499938964844,264.8615417480469,264.1472473144531,266.149169921875,264.9646301269531,288.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738222626969,1.4496426281596086e-08,0.0010738077107816,-0.0370125547051429,0.0,0.0,0.0,-0.0119967926293611,60.0,-17.07183837890625,-0.0,-7.401852286648136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0001007821192615,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001061284274328,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,7.838609599275514e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.0001061284347088,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.0005034274072386,289.6204833984375,294.1499938964844,264.8615417480469,264.1472473144531,266.149169921875,264.9646301269531,288.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738222626969,1.4496426281596086e-08,0.0010738077107816,-0.0370125547051429,0.0,0.0,0.0,-0.0119967926293611,60.0,-17.07183837890625,-0.0,-7.401852286648136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0001008393592201,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0001061887014657,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,7.843061030143872e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001061887087416,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.000503713323269,289.6150817871094,294.1499938964844,264.8269958496094,264.1166381835937,266.1366271972656,264.9311218261719,288.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744320461526,1.4567739903270649e-08,0.0010744174942374,-0.0371990501880645,0.0,0.0,0.0,-0.0120321437716484,60.0,-17.101606369018555,-0.0,-7.410261559925857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,0.0001009004699881,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0001062530500348,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,7.847814413253218e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0001062530645867,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0005040185642428,289.6097106933594,294.1499938964844,264.7919921875,264.08544921875,266.1238708496094,264.8970642089844,288.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750831570476,1.4643880774656282e-08,0.001075068488717,-0.0373981669545173,0.0,0.0,0.0,-0.0120698884129524,60.0,-17.1323299407959,-0.0,-7.419245662276809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0001010334817692,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0001063931267708,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,7.858160097384825e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001063931340468,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0005046830046921,289.5989074707031,294.1499938964844,264.7204895019531,264.0212707519531,266.0977478027344,264.8276062011719,288.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765002807602,1.4809610426880226e-08,0.0010764854960143,-0.0378315486013889,0.0,0.0,0.0,-0.0121520441025495,60.0,-17.196352005004883,-0.0,-7.438819693561528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0001010334817692,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0001063931267708,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,7.858160097384825e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001063931340468,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0005046830046921,289.5989074707031,294.1499938964844,264.7204895019531,264.0212707519531,266.0977478027344,264.8276062011719,288.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765002807602,1.4809610426880226e-08,0.0010764854960143,-0.0378315486013889,0.0,0.0,0.0,-0.0121520441025495,60.0,-17.196352005004883,-0.0,-7.438819693561528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,0.0001011824715533,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001065500182448,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,7.869747787481174e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,0.0001065500255208,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,0.0005054272478446,289.5881042480469,294.1499938964844,264.64703369140625,263.95465087890625,266.07061767578125,264.755859375,288.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.499524771020333e-08,0.0010780727025121,-0.0383169651031494,0.0,0.0,0.0,-0.0122440680861473,60.0,-17.264835357666016,-0.0,-7.460774753553778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,0.0001011824715533,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001065500182448,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,7.869747787481174e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,0.0001065500255208,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,0.0005054272478446,289.5881042480469,294.1499938964844,264.64703369140625,263.95465087890625,266.07061767578125,264.755859375,288.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.499524771020333e-08,0.0010780727025121,-0.0383169651031494,0.0,0.0,0.0,-0.0122440680861473,60.0,-17.264835357666016,-0.0,-7.460774753553778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.000101350749901,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001067272241925,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,7.882836507633328e-05,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,0.0001067272314685,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,0.0005062678246758,289.5772399902344,294.1499938964844,264.5716552734375,263.8854675292969,266.0426330566406,264.68212890625,288.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798806324601,1.52049182133851e-08,0.0010798653820529,-0.0388651899993419,0.0,0.0,0.0,-0.0123480046167969,60.0,-17.337520599365234,-0.0,-7.485611774882275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.000101350749901,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001067272241925,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,7.882836507633328e-05,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,0.0001067272314685,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,0.0005062678246758,289.5772399902344,294.1499938964844,264.5716552734375,263.8854675292969,266.0426330566406,264.68212890625,288.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798806324601,1.52049182133851e-08,0.0010798653820529,-0.0388651899993419,0.0,0.0,0.0,-0.0123480046167969,60.0,-17.337520599365234,-0.0,-7.485611774882275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0001015419111354,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.0001069285281118,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,7.897704199422151e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,0.0001069285353878,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0005072227213531,289.5663452148437,294.1499938964844,264.4942626953125,263.813720703125,266.0136413574219,264.606201171875,288.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819173185154,1.5443097467482403e-08,0.0010819018352776,-0.0394879207015037,0.0,0.0,0.0,-0.0124660748988389,60.0,-17.415485382080078,-0.0,-7.513875033282602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0001015419111354,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.0001069285281118,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,7.897704199422151e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,0.0001069285353878,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0005072227213531,289.5663452148437,294.1499938964844,264.4942626953125,263.813720703125,266.0136413574219,264.606201171875,288.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819173185154,1.5443097467482403e-08,0.0010819018352776,-0.0394879207015037,0.0,0.0,0.0,-0.0124660748988389,60.0,-17.415485382080078,-0.0,-7.513875033282602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001016464084386,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0001070385624188,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,7.905832171672955e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0001070385696948,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0005077447276562,289.5609130859375,294.1499938964844,264.454833984375,263.77685546875,265.9987487792969,264.5673522949219,288.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830305982381,1.5573295542026244e-08,0.0010830149985849,-0.0398283042013645,0.0,0.0,0.0,-0.0125306164845824,60.0,-17.45673942565918,-0.0,-7.529347811896514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001017585091176,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,0.0001071566148311,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,7.914550951682031e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001071566221071,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.0005083046853542,289.555419921875,294.1499938964844,264.4148864746094,263.73931884765625,265.9836120605469,264.5279235839844,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842249030247,1.5712972256665125e-08,0.0010842091869562,-0.04019346088171,0.0,0.0,0.0,-0.0125998565927147,60.0,-17.49944496154785,-0.0,-7.545964564315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,0.0001020047930069,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001074159590643,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,7.933706365292892e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0001074159663403,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.0005095349042676,289.5444641113281,294.1499938964844,264.3334655761719,263.66217041015625,265.9526062011719,264.4475402832031,288.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868489043787,1.6019832571601e-08,0.0010868329554796,-0.0409956239163875,0.0,0.0,0.0,-0.0127519723027944,60.0,-17.58938980102539,-0.0,-7.582534067296366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,0.0001020047930069,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001074159590643,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,7.933706365292892e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0001074159663403,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.0005095349042676,289.5444641113281,294.1499938964844,264.3334655761719,263.66217041015625,265.9526062011719,264.4475402832031,288.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868489043787,1.6019832571601e-08,0.0010868329554796,-0.0409956239163875,0.0,0.0,0.0,-0.0127519723027944,60.0,-17.58938980102539,-0.0,-7.582534067296366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
