time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,0.0001022856886265,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001077117631211,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,7.955553883221e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,0.0001077117703971,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0005109380581416,289.5334777832031,294.1499938964844,264.25,263.582275390625,265.9204406738281,264.3646850585937,288.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898417094722,1.636982993602487e-08,0.0010898254113271,-0.041910458356142,0.0,0.0,0.0,-0.0129254730418324,60.0,-17.687028884887695,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,0.0001022856886265,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001077117631211,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,7.955553883221e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,0.0001077117703971,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0005109380581416,289.5334777832031,294.1499938964844,264.25,263.582275390625,265.9204406738281,264.3646850585937,288.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898417094722,1.636982993602487e-08,0.0010898254113271,-0.041910458356142,0.0,0.0,0.0,-0.0129254730418324,60.0,-17.687028884887695,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.000102621721453,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,0.0001080656147678,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,7.981689122971147e-05,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0001080656220437,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0005126165924593,289.5224304199219,294.1499938964844,264.1632385253906,263.4986877441406,265.8872375488281,264.2792663574219,288.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934218298643,1.6788519019428353e-08,0.0010934049496427,-0.0430046990513801,0.0,0.0,0.0,-0.0131330238655209,60.0,-17.793781280517578,-0.0,-7.674529456380699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.000102621721453,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,0.0001080656147678,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,7.981689122971147e-05,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0001080656220437,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0005126165924593,289.5224304199219,294.1499938964844,264.1632385253906,263.4986877441406,265.8872375488281,264.2792663574219,288.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934218298643,1.6788519019428353e-08,0.0010934049496427,-0.0430046990513801,0.0,0.0,0.0,-0.0131330238655209,60.0,-17.793781280517578,-0.0,-7.674529456380699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001030317362165,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,0.0001084973773686,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,8.013579645194113e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0001084973846445,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0005146646872162,289.5113220214844,294.1499938964844,264.0721435546875,263.4107666015625,265.8527526855469,264.18975830078125,288.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977901984006,1.729939924643986e-08,0.0010977729689329,-0.044339682906866,0.0,0.0,0.0,-0.0133862765505909,60.0,-17.916078567504883,-0.0,-7.73597719216923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001030317362165,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,0.0001084973773686,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,8.013579645194113e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0001084973846445,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0005146646872162,289.5113220214844,294.1499938964844,264.0721435546875,263.4107666015625,265.8527526855469,264.18975830078125,288.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977901984006,1.729939924643986e-08,0.0010977729689329,-0.044339682906866,0.0,0.0,0.0,-0.0133862765505909,60.0,-17.916078567504883,-0.0,-7.73597719216923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.000103262012999,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0001087398704839,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,8.031490142457187e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001087398777599,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,0.0005158149870112,289.5057678222656,294.1499938964844,264.02508544921875,263.36529541015625,265.8350524902344,264.1435241699219,288.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002436513081,1.7586323508567148e-08,0.0011002260725945,-0.045089341700077,0.0,0.0,0.0,-0.0135285099968314,60.0,-17.982542037963867,-0.0,-7.770595544798199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,0.0001035129243973,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0001090040968847,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,8.05100571596995e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.0001090041041607,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0005170683725737,289.50018310546875,294.1499938964844,263.9770202636719,263.31884765625,265.8170166015625,264.0961303710937,288.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029168963432,1.789896764137211e-08,0.0011028989683836,-0.0459061115980148,0.0,0.0,0.0,-0.0136834923177957,60.0,-18.05338859558105,-0.0,-7.808404234310728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,0.000104069156805,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0001095898405765,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,8.094267832348123e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001095898478524,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867370605469,0.0,0.0,0.0005198468570597,289.48895263671875,294.1499938964844,263.878173828125,263.2231750488281,265.77996826171875,263.99822998046875,288.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088432511314,1.8592045236687227e-08,0.0011088246246799,-0.0477164350450038,0.0,0.0,0.0,-0.0140270628035068,60.0,-18.20658302307129,-0.0,-7.892547415622175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,0.000104069156805,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0001095898405765,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,8.094267832348123e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001095898478524,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867370605469,0.0,0.0,0.0005198468570597,289.48895263671875,294.1499938964844,263.878173828125,263.2231750488281,265.77996826171875,263.99822998046875,288.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088432511314,1.8592045236687227e-08,0.0011088246246799,-0.0477164350450038,0.0,0.0,0.0,-0.0140270628035068,60.0,-18.20658302307129,-0.0,-7.892547415622175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001047005716827,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001102547466871,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,8.143377635860816e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.000110254753963,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.000523000897374,289.4776306152344,294.1499938964844,263.7758483886719,263.1240539550781,265.7413330078125,263.8955993652344,288.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155706597492,1.9378802562641795e-08,0.0011155512183904,-0.049770887941122,0.0,0.0,0.0,-0.014417071826756,60.0,-18.377573013305664,-0.0,-7.988608530240526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001047005716827,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001102547466871,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,8.143377635860816e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.000110254753963,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.000523000897374,289.4776306152344,294.1499938964844,263.7758483886719,263.1240539550781,265.7413330078125,263.8955993652344,288.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155706597492,1.9378802562641795e-08,0.0011155512183904,-0.049770887941122,0.0,0.0,0.0,-0.014417071826756,60.0,-18.377573013305664,-0.0,-7.988608530240526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,0.0001054059248417,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001109975128201,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,8.198238356271759e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001109975200961,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,0.0005265242652967,289.4662475585937,294.1499938964844,263.6703491210937,263.02178955078125,265.7012634277344,263.7891540527344,287.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230857344344,2.0257703070569733e-08,0.0011230654781684,-0.0520652197301387,0.0,0.0,0.0,-0.0148527566343545,60.0,-18.56389045715332,-0.0,-8.096606762819648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,0.0001054059248417,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001109975128201,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,8.198238356271759e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001109975200961,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,0.0005265242652967,289.4662475585937,294.1499938964844,263.6703491210937,263.02178955078125,265.7012634277344,263.7891540527344,287.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230857344344,2.0257703070569733e-08,0.0011230654781684,-0.0520652197301387,0.0,0.0,0.0,-0.0148527566343545,60.0,-18.56389045715332,-0.0,-8.096606762819648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001061837319866,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,0.0001118165819207,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,8.258735033450648e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,0.0001118165891966,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.000530409568455,289.45477294921875,294.1499938964844,263.5619812011719,262.9166564941406,265.6595458984375,263.67889404296875,287.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313729919493,2.1226892243930703e-08,0.0011313516879454,-0.0545943118631839,0.0,0.0,0.0,-0.0153331998735666,60.0,-18.766984939575195,-0.0,-8.216539271188594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001061837319866,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,0.0001118165819207,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,8.258735033450648e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,0.0001118165891966,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.000530409568455,289.45477294921875,294.1499938964844,263.5619812011719,262.9166564941406,265.6595458984375,263.67889404296875,287.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313729919493,2.1226892243930703e-08,0.0011313516879454,-0.0545943118631839,0.0,0.0,0.0,-0.0153331998735666,60.0,-18.766984939575195,-0.0,-8.216539271188594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0001066002005245,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001122551475418,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,8.291126869153231e-05,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001122551548178,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,0.0005324899684637,289.448974609375,294.1499938964844,263.5068359375,262.86309814453125,265.63800048828125,263.6224365234375,287.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135810278356,2.1745842460063614e-08,0.0011357885086908,-0.0559480898082256,0.0,0.0,0.0,-0.0155904525890946,60.0,-18.874786376953125,-0.0,-8.281119079356358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0001070309590431,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001127087525674,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,8.3246297435835e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0001127087598433,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.0005346416728571,289.44317626953125,294.1499938964844,263.4510498046875,262.8089294433594,265.6161193847656,263.5653381347656,287.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403997195884,2.228259354808415e-08,0.0011403774842619,-0.0573479868471622,0.0,0.0,0.0,-0.0158565286546945,60.0,-18.985713958740234,-0.0,-8.348179392214662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001079420253518,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001136681530624,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,8.395491022383794e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.0001136681603384,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,0.0005391926388256,289.4314880371094,294.1499938964844,263.3378295898437,262.6989440917969,265.5708923339844,263.44891357421875,287.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501068947836,2.3417866756858533e-08,0.0011500834953039,-0.0603077858686447,0.0,0.0,0.0,-0.0164193008095026,60.0,-19.219545364379883,-0.0,-8.490906111546792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001079420253518,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001136681530624,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,8.395491022383794e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.0001136681603384,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,0.0005391926388256,289.4314880371094,294.1499938964844,263.3378295898437,262.6989440917969,265.5708923339844,263.44891357421875,287.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501068947836,2.3417866756858533e-08,0.0011500834953039,-0.0603077858686447,0.0,0.0,0.0,-0.0164193008095026,60.0,-19.219545364379883,-0.0,-8.490906111546792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0001089097422664,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001146872091339,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,8.470757893519476e-05,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001146872164099,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0005440266104415,289.419677734375,294.1499938964844,263.2226257324219,262.58697509765625,265.5238952636719,263.3301086425781,287.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604175670072,2.4623739491858032e-08,0.001160392886959,-0.0634499415755271,0.0,0.0,0.0,-0.0170170702040195,60.0,-19.46693420410156,-0.0,-8.64383267185076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0001089097422664,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001146872091339,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,8.470757893519476e-05,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001146872164099,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0005440266104415,289.419677734375,294.1499938964844,263.2226257324219,262.58697509765625,265.5238952636719,263.3301086425781,287.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604175670072,2.4623739491858032e-08,0.001160392886959,-0.0634499415755271,0.0,0.0,0.0,-0.0170170702040195,60.0,-19.46693420410156,-0.0,-8.64383267185076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,0.0001099237852031,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0001157550432253,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,8.549627818865702e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0001157550505013,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0005490919575095,289.4077453613281,294.1499938964844,263.105712890625,262.4732971191406,265.47509765625,263.2093811035156,287.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712218401953,2.588735803499276e-08,0.0011711959959939,-0.0667405948042869,0.0,0.0,0.0,-0.0176434647291898,60.0,-19.726428985595703,-0.0,-8.805543671996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,0.0001099237852031,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0001157550432253,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,8.549627818865702e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0001157550505013,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0005490919575095,289.4077453613281,294.1499938964844,263.105712890625,262.4732971191406,265.47509765625,263.2093811035156,287.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712218401953,2.588735803499276e-08,0.0011711959959939,-0.0667405948042869,0.0,0.0,0.0,-0.0176434647291898,60.0,-19.726428985595703,-0.0,-8.805543671996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,0.0001109711229219,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725158691406,0.0,0.0,0.0001168579401564,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,8.631087257526815e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,0.0001168579474324,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0005543236038647,289.39569091796875,294.1499938964844,262.9873962402344,262.35821533203125,265.4244079589844,263.0870666503906,287.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823809472844,2.719248293203692e-08,0.001182353706099,-0.0701371058821678,0.0,0.0,0.0,-0.0182904340326786,60.0,-19.996007919311523,-0.0,-8.974137699624407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,0.0001109711229219,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725158691406,0.0,0.0,0.0001168579401564,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,8.631087257526815e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,0.0001168579474324,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0005543236038647,289.39569091796875,294.1499938964844,262.9873962402344,262.35821533203125,265.4244079589844,263.0870666503906,287.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823809472844,2.719248293203692e-08,0.001182353706099,-0.0701371058821678,0.0,0.0,0.0,-0.0182904340326786,60.0,-19.996007919311523,-0.0,-8.974137699624407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.0001115027116611,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0001174177305074,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,8.672433614265174e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001174177377833,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0005569790373556,289.3896179199219,294.1499938964844,262.92779541015625,262.3002624511719,265.3983154296875,263.02545166015625,287.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880450183525,2.7854929030013412e-08,0.0011880170786753,-0.0718601867556572,0.0,0.0,0.0,-0.018618818372488,60.0,-20.133867263793945,-0.0,-9.060321559672957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6699523925781,0.0,0.0,0.0001120360393542,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001179793471237,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,8.713913848623633e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,0.0001179793543997,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0005596430855803,289.3835144042969,294.1499938964844,262.8679504394531,262.2420349121094,265.3717041015625,262.963623046875,287.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937273666262,2.8519536954263458e-08,0.0011936988448724,-0.0735882595181465,0.0,0.0,0.0,-0.0189482737332582,60.0,-20.273128509521484,-0.0,-9.14720033051708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001131006865762,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001191004703287,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,8.796720067039132e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001191004776046,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,0.0005649612285196,289.3711853027344,294.1499938964844,262.7476806640625,262.125,265.3171691894531,262.8394775390625,287.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050709920004,2.984627656132943e-08,0.001205041189678,-0.0770360305905342,0.0,0.0,0.0,-0.0196059588342905,60.0,-20.55400276184082,-0.0,-9.32187234070625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001131006865762,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001191004703287,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,8.796720067039132e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001191004776046,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,0.0005649612285196,289.3711853027344,294.1499938964844,262.7476806640625,262.125,265.3171691894531,262.8394775390625,287.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050709920004,2.984627656132943e-08,0.001205041189678,-0.0770360305905342,0.0,0.0,0.0,-0.0196059588342905,60.0,-20.55400276184082,-0.0,-9.32187234070625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0001141459142672,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,0.0001202011480927,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,8.878015796653926e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183166503906,0.0,0.0,0.0001202011553687,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,0.0005701823392882,289.3587646484375,294.1499938964844,262.6268920898437,262.0074462890625,265.2607116699219,262.7149353027344,287.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162077473476,3.1148843504524855e-08,0.0012161766644567,-0.0804183632135391,0.0,0.0,0.0,-0.0202516559511423,60.0,-20.83555030822754,-0.0,-9.494964814393825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0001141459142672,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,0.0001202011480927,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,8.878015796653926e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183166503906,0.0,0.0,0.0001202011553687,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,0.0005701823392882,289.3587646484375,294.1499938964844,262.6268920898437,262.0074462890625,265.2607116699219,262.7149353027344,287.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162077473476,3.1148843504524855e-08,0.0012161766644567,-0.0804183632135391,0.0,0.0,0.0,-0.0202516559511423,60.0,-20.83555030822754,-0.0,-9.494964814393825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0001151517426478,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,0.0001212603310705,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,8.956246892921627e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0001212603383464,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0005752066499553,289.34619140625,294.1499938964844,262.505859375,261.8896484375,265.202392578125,262.5903625488281,287.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269248254597,3.2402322602820284e-08,0.0012268924620002,-0.0836707055568695,0.0,0.0,0.0,-0.0208730231970548,60.0,-21.11376571655273,-0.0,-9.663035172025049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0001151517426478,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,0.0001212603310705,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,8.956246892921627e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0001212603383464,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0005752066499553,289.34619140625,294.1499938964844,262.505859375,261.8896484375,265.202392578125,262.5903625488281,287.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269248254597,3.2402322602820284e-08,0.0012268924620002,-0.0836707055568695,0.0,0.0,0.0,-0.0208730231970548,60.0,-21.11376571655273,-0.0,-9.663035172025049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202392578125,0.0,0.0,0.0001159153907792,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.0001220644917339,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,9.015641262521969e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,0.0001220644990098,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0005790212308056,289.3360595703125,294.1499938964844,262.4090576171875,261.7954406738281,265.15435791015625,262.49090576171875,287.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350614415481,3.335400577952896e-08,0.0012350281467661,-0.0861382633447647,0.0,0.0,0.0,-0.0213447846472263,60.0,-21.331283569335938,-0.0,-9.791622801458288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0001160993197117,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0001222581777255,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,9.029947250382976e-05,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0001222581777255,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.0005799400387331,289.33349609375,294.1499938964844,262.3848876953125,261.7718811035156,265.1421813964844,262.4660949707031,287.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370212934911,3.358322686608517e-08,0.0012369876494631,-0.0867323726415634,0.0,0.0,0.0,-0.0214584115892648,60.0,-21.384742736816406,-0.0,-9.822721125374301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,0.000116544906632,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,0.0001227274042321,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,9.064604091690852e-05,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0001227274042321,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0005821657832711,289.3271179199219,294.1499938964844,262.32452392578125,261.713134765625,265.1113586425781,262.4041748046875,287.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417690595611,3.413853733036376e-08,0.0012417348334565,-0.0881712809205055,0.0,0.0,0.0,-0.0217336863279342,60.0,-21.516101837158203,-0.0,-9.898263897412109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001169721872429,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0001231773494509,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,9.097837028093636e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,0.0001231773494509,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0005843001999892,289.3207092285156,294.1499938964844,262.2642517089844,261.65447998046875,265.0801086425781,262.3424377441406,287.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463217135518,3.467104292553813e-08,0.0012462870217859,-0.0895505920052528,0.0,0.0,0.0,-0.0219976548105478,60.0,-21.64461135864257,-0.0,-9.97097515664791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001177592130261,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001240061246789,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,9.159050387097524e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,0.0001240061392309,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,0.0005882315454073,289.3078308105469,294.1499938964844,262.1442565917969,261.53765869140625,265.0164794921875,262.2196044921875,287.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547076912596,3.5651893881549774e-08,0.0012546719517558,-0.0920899137854576,0.0,0.0,0.0,-0.0224838741123676,60.0,-21.891447067260746,-0.0,-1.010560097824964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
