time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001177592130261,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001240061246789,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,9.159050387097524e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,0.0001240061392309,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,0.0005882315454073,289.3078308105469,294.1499938964844,262.1442565917969,261.53765869140625,265.0164794921875,262.2196044921875,287.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547076912596,3.5651893881549774e-08,0.0012546719517558,-0.0920899137854576,0.0,0.0,0.0,-0.0224838741123676,60.0,-21.891447067260746,-0.0,-1.010560097824964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0001184640059364,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,0.0001247483014594,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,9.21386745176278e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0001247483160113,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0005917521193623,289.2948303222656,294.1499938964844,262.02520751953125,261.4217834472656,264.951171875,262.09796142578125,287.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622171780094,3.653026325878273e-08,0.0012621806235983,-0.0943624600768089,0.0,0.0,0.0,-0.0229192916303873,60.0,-22.12226676940918,-0.0,-1.0226925439837944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0001184640059364,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,0.0001247483014594,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,9.21386745176278e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0001247483160113,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0005917521193623,289.2948303222656,294.1499938964844,262.02520751953125,261.4217834472656,264.951171875,262.09796142578125,287.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622171780094,3.653026325878273e-08,0.0012621806235983,-0.0943624600768089,0.0,0.0,0.0,-0.0229192916303873,60.0,-22.12226676940918,-0.0,-1.0226925439837944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0001191010305774,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,0.0001254191301995,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,9.263413812732324e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001254191301995,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0005949342157691,289.2817687988281,294.1499938964844,261.9073486328125,261.3070983886719,264.8842163085937,261.97772216796875,287.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690046569332,3.732418107915692e-08,0.0012689674040302,-0.0964152961969375,0.0,0.0,0.0,-0.023312846198678,60.0,-22.338939666748047,-0.0,-1.0337207356769797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0001191010305774,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,0.0001254191301995,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,9.263413812732324e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001254191301995,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0005949342157691,289.2817687988281,294.1499938964844,261.9073486328125,261.3070983886719,264.8842163085937,261.97772216796875,287.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690046569332,3.732418107915692e-08,0.0012689674040302,-0.0964152961969375,0.0,0.0,0.0,-0.023312846198678,60.0,-22.338939666748047,-0.0,-1.0337207356769797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0001196559533127,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001260034914594,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,9.30657479329966e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,0.0001260034914594,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0005977061227895,289.26861572265625,294.1499938964844,261.791015625,261.19390869140625,264.8157958984375,261.8591613769531,287.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749175075441,3.8015784298295336e-08,0.0012748794397339,-0.098202608525753,0.0,0.0,0.0,-0.0236556809395551,60.0,-22.5411434173584,-0.0,-1.0433757324790349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0001196559533127,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001260034914594,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,9.30657479329966e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,0.0001260034914594,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0005977061227895,289.26861572265625,294.1499938964844,261.791015625,261.19390869140625,264.8157958984375,261.8591613769531,287.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749175075441,3.8015784298295336e-08,0.0012748794397339,-0.098202608525753,0.0,0.0,0.0,-0.0236556809395551,60.0,-22.5411434173584,-0.0,-1.0433757324790349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,0.000119902579172,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,0.0001262631849385,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,9.325756400357932e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,0.0001262631994904,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,0.0005989380879327,289.2619934082031,294.1499938964844,261.7335205078125,261.1379699707031,264.78106689453125,261.800537109375,287.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775453506037,3.8323150874930434e-08,0.0012775069335475,-0.0989966467022895,0.0,0.0,0.0,-0.0238080471754074,60.0,-22.6364688873291,-0.0,-1.0476810530235525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,0.0001201265185954,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,0.0001264990132767,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.343173587694764e-05,290.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,0.0001264990132767,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,0.0006000567227602,289.25537109375,294.1499938964844,261.676513671875,261.0824890136719,264.7460327148437,261.742431640625,287.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799315154552,3.8602252061537e-08,0.0012798928655683,-0.0997175052762031,0.0,0.0,0.0,-0.0239463988691568,60.0,-22.727378845214844,-0.0,-1.051598133017251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0001205155931529,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.00012690872245,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,9.373435023007914e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0001269087370019,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0006020002183504,289.2420959472656,294.1499938964844,261.5640869140625,260.97314453125,264.6750183105469,261.6279296875,287.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840770650655,3.908716195155648e-08,0.0012840380659326,-0.100969560444355,0.0,0.0,0.0,-0.0241867750883102,60.0,-22.89665603637696,-0.0,-1.05842097752884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0001205155931529,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.00012690872245,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,9.373435023007914e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0001269087370019,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0006020002183504,289.2420959472656,294.1499938964844,261.5640869140625,260.97314453125,264.6750183105469,261.6279296875,287.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840770650655,3.908716195155648e-08,0.0012840380659326,-0.100969560444355,0.0,0.0,0.0,-0.0241867750883102,60.0,-22.89665603637696,-0.0,-1.05842097752884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.0001208344037877,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001272444496862,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,9.398231486557052e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001272444496862,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0006035927217453,289.2287902832031,294.1499938964844,261.4540710449219,260.8661804199219,264.6029052734375,261.515869140625,287.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874740641564,3.9484497449393536e-08,0.0012874345993623,-0.1019951552152633,0.0,0.0,0.0,-0.0243837386369705,60.0,-23.05010414123535,-0.0,-1.0640280123652701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.0001208344037877,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001272444496862,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,9.398231486557052e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001272444496862,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0006035927217453,289.2287902832031,294.1499938964844,261.4540710449219,260.8661804199219,264.6029052734375,261.515869140625,287.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874740641564,3.9484497449393536e-08,0.0012874345993623,-0.1019951552152633,0.0,0.0,0.0,-0.0243837386369705,60.0,-23.05010414123535,-0.0,-1.0640280123652701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001210921182064,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,0.0001275158283533,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,9.418276022188364e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,0.0001275158429052,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,0.0006048801005817,289.2154235839844,294.1499938964844,261.3467102050781,260.7618408203125,264.52984619140625,261.406494140625,287.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902200687676,3.9805684082239174e-08,0.0012901802547276,-0.1028239727020263,0.0,0.0,0.0,-0.0245429538190364,60.0,-23.1890869140625,-0.0,-1.068571293671994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001210921182064,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,0.0001275158283533,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,9.418276022188364e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,0.0001275158429052,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,0.0006048801005817,289.2154235839844,294.1499938964844,261.3467102050781,260.7618408203125,264.52984619140625,261.406494140625,287.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902200687676,3.9805684082239174e-08,0.0012901802547276,-0.1028239727020263,0.0,0.0,0.0,-0.0245429538190364,60.0,-23.1890869140625,-0.0,-1.068571293671994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001212946808664,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0001277291448786,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,9.434030653210355e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,0.0001277291448786,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0006058919243514,289.2019958496094,294.1499938964844,261.2423400878906,260.66046142578125,264.45587158203125,261.3000793457031,287.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923784088343,4.005813991625473e-08,0.0012923382455483,-0.1034752801060676,0.0,0.0,0.0,-0.0246680993586778,60.0,-23.3145751953125,-0.0,-1.0721490895093669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001212946808664,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0001277291448786,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,9.434030653210355e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,0.0001277291448786,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0006058919243514,289.2019958496094,294.1499938964844,261.2423400878906,260.66046142578125,264.45587158203125,261.3000793457031,287.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923784088343,4.005813991625473e-08,0.0012923382455483,-0.1034752801060676,0.0,0.0,0.0,-0.0246680993586778,60.0,-23.3145751953125,-0.0,-1.0721490895093669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47381591796875,0.0,0.0,0.0001213781870319,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0001278170821024,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,9.440525900572538e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,0.0001278170821024,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0006063090986572,289.1952819824219,294.1499938964844,261.1913452148437,260.6109313964844,264.41864013671875,261.2480163574219,287.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293268171139,4.016222021618887e-08,0.001293228007853,-0.1037437617778778,0.0,0.0,0.0,-0.0247196927666664,60.0,-23.37274169921875,-0.0,-1.0736258815313705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001214478907058,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0001278904819628,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,9.445947216590866e-05,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,0.0001278904819628,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0006066572386771,289.1885681152344,294.1499938964844,261.1412353515625,260.5622863769531,264.3811950683594,261.1968688964844,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940109008923,4.024908761834922e-08,0.0012939706211909,-0.1039678230881691,0.0,0.0,0.0,-0.0247627533972263,60.0,-23.427505493164062,-0.0,-1.0748591705578293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,0.0001215535085066,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001280017022509,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.45416177273728e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,0.0001280017022509,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,0.0006071848329156,289.17510986328125,294.1499938964844,261.043701171875,260.4676208496094,264.3059387207031,261.09698486328125,287.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951362878084,4.03807121074351e-08,0.0012950958916917,-0.1043073013424873,0.0,0.0,0.0,-0.0248280018568038,60.0,-23.528545379638672,-0.0,-1.07672931903835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,0.0001215535085066,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001280017022509,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.45416177273728e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,0.0001280017022509,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,0.0006071848329156,289.17510986328125,294.1499938964844,261.043701171875,260.4676208496094,264.3059387207031,261.09698486328125,287.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951362878084,4.03807121074351e-08,0.0012950958916917,-0.1043073013424873,0.0,0.0,0.0,-0.0248280018568038,60.0,-23.528545379638672,-0.0,-1.07672931903835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0001216105447383,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.000128061758005,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,9.458597924094649e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001280617725569,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0006074697594158,289.1616516113281,294.1499938964844,260.95001220703125,260.37677001953125,264.2301025390625,261.0012512207031,287.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957439757883,4.0451787697293184e-08,0.0012957035796716,-0.1044906005263328,0.0,0.0,0.0,-0.0248632356524467,60.0,-23.61577796936035,-0.0,-1.077739852917148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0001216105447383,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.000128061758005,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,9.458597924094649e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001280617725569,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0006074697594158,289.1616516113281,294.1499938964844,260.95001220703125,260.37677001953125,264.2301025390625,261.0012512207031,287.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957439757883,4.0451787697293184e-08,0.0012957035796716,-0.1044906005263328,0.0,0.0,0.0,-0.0248632356524467,60.0,-23.61577796936035,-0.0,-1.077739852917148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.0001216332166222,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0001280856376979,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,9.460360888624564e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001280856376979,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0006075829733163,289.1481628417969,294.1499938964844,260.8588562011719,260.2884826660156,264.1539611816406,260.90850830078125,287.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959855375811,4.048002466561229e-08,0.0012959450250491,-0.1045634150505065,0.0,0.0,0.0,-0.0248772334307432,60.0,-23.69306373596192,-0.0,-1.0781414516713997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.0001216332166222,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0001280856376979,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,9.460360888624564e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001280856376979,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0006075829733163,289.1481628417969,294.1499938964844,260.8588562011719,260.2884826660156,264.1539611816406,260.90850830078125,287.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959855375811,4.048002466561229e-08,0.0012959450250491,-0.1045634150505065,0.0,0.0,0.0,-0.0248772334307432,60.0,-23.69306373596192,-0.0,-1.0781414516713997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,0.0001216327655129,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0001280851574847,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,9.460326691623776e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,0.0001280851720366,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,0.0006075807614251,289.1346435546875,294.1499938964844,260.768798828125,260.2012939453125,264.0774230957031,260.8177490234375,287.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959806481376,4.047945623142368e-08,0.0012959401356056,-0.104561947286129,0.0,0.0,0.0,-0.0248769503086805,60.0,-23.762346267700195,-0.0,-1.0781333514842117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,0.0001216327655129,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0001280851574847,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,9.460326691623776e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,0.0001280851720366,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,0.0006075807614251,289.1346435546875,294.1499938964844,260.768798828125,260.2012939453125,264.0774230957031,260.8177490234375,287.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959806481376,4.047945623142368e-08,0.0012959401356056,-0.104561947286129,0.0,0.0,0.0,-0.0248769503086805,60.0,-23.762346267700195,-0.0,-1.0781333514842117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,0.0001216249729623,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.0001280769502045,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.459720604354516e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.0001280769647564,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,0.0006075418205,289.1278991699219,294.1499938964844,260.7241516113281,260.1581115722656,264.0390625,260.7727966308594,287.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958976440131,4.046973600679849e-08,0.0012958572478964,-0.1045368835330009,0.0,0.0,0.0,-0.0248721335083246,60.0,-23.79501724243164,-0.0,-1.0779950798678328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,0.0001216118616866,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,0.000128063140437,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,9.458700515097009e-05,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,0.0001280631549889,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33673095703125,0.0,0.0,0.0006074763368815,289.1211242675781,294.1499938964844,260.6797790527344,260.1152038574219,264.0006103515625,260.7281494140625,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957579456269,4.0453382865734966e-08,0.0012957174330949,-0.1044947206974029,0.0,0.0,0.0,-0.0248640272766351,60.0,-23.82632827758789,-0.0,-1.0777625192304185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001215720330947,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,0.0001280212018173,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37646484375,0.0,0.0,9.455602412344888e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,0.0001280212163692,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3237609863281,0.0,0.0,0.0006072773830965,289.10760498046875,294.1499938964844,260.5918884277344,260.0302429199219,263.9235534667969,260.6396484375,287.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953334953635,4.040373013936005e-08,0.0012952930992469,-0.1043666675686836,0.0,0.0,0.0,-0.0248394142836332,60.0,-23.8855094909668,-0.0,-1.0770565239681673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001215720330947,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,0.0001280212018173,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37646484375,0.0,0.0,9.455602412344888e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,0.0001280212163692,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3237609863281,0.0,0.0,0.0006072773830965,289.10760498046875,294.1499938964844,260.5918884277344,260.0302429199219,263.9235534667969,260.6396484375,287.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953334953635,4.040373013936005e-08,0.0012952930992469,-0.1043666675686836,0.0,0.0,0.0,-0.0248394142836332,60.0,-23.8855094909668,-0.0,-1.0770565239681673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,0.0001215134470839,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001279595162486,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,9.451046207686886e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,0.0001279595162486,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0006069847149774,289.0940856933594,294.1499938964844,260.505126953125,259.9464416503906,263.8463134765625,260.55242919921875,287.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947091599926,4.033070055697864e-08,0.0012946688802912,-0.1041783168911933,0.0,0.0,0.0,-0.0248032119125127,60.0,-23.939395904541016,-0.0,-1.076018563139769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,0.0001215134470839,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001279595162486,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,9.451046207686886e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,0.0001279595162486,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0006069847149774,289.0940856933594,294.1499938964844,260.505126953125,259.9464416503906,263.8463134765625,260.55242919921875,287.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947091599926,4.033070055697864e-08,0.0012946688802912,-0.1041783168911933,0.0,0.0,0.0,-0.0248032119125127,60.0,-23.939395904541016,-0.0,-1.076018563139769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0001214395379065,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001278816780541,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.44529747357592e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,0.0001278816780541,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,0.0006066155037842,289.08056640625,294.1499938964844,260.41949462890625,259.86376953125,263.7689208984375,260.4661865234375,287.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939216103404,4.0238564480432615e-08,0.0012938813306391,-0.1039406806230545,0.0,0.0,0.0,-0.0247575398534536,60.0,-23.98935508728028,-0.0,-1.0747097434204989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0001214395379065,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001278816780541,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.44529747357592e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,0.0001278816780541,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,0.0006066155037842,289.08056640625,294.1499938964844,260.41949462890625,259.86376953125,263.7689208984375,260.4661865234375,287.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939216103404,4.0238564480432615e-08,0.0012938813306391,-0.1039406806230545,0.0,0.0,0.0,-0.0247575398534536,60.0,-23.98935508728028,-0.0,-1.0747097434204989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0001213493960676,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,0.000127786755911,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.438286360818891e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,0.000127786755911,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,0.0006061652675271,289.0670166015625,294.1499938964844,260.3349914550781,259.78228759765625,263.6913757324219,260.3812866210937,287.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129296106752,4.012619925219951e-08,0.001292920904234,-0.1036508455872535,0.0,0.0,0.0,-0.0247018411755561,60.0,-24.03429412841797,-0.0,-1.0731147170872648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0001213493960676,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,0.000127786755911,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.438286360818891e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,0.000127786755911,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,0.0006061652675271,289.0670166015625,294.1499938964844,260.3349914550781,259.78228759765625,263.6913757324219,260.3812866210937,287.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129296106752,4.012619925219951e-08,0.001292920904234,-0.1036508455872535,0.0,0.0,0.0,-0.0247018411755561,60.0,-24.03429412841797,-0.0,-1.0731147170872648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.000121300232422,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,0.0001277349801966,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,9.43446284509264e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,0.0001277349947486,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0006059196894057,289.06024169921875,294.1499938964844,260.2931823730469,259.7419738769531,263.652587890625,260.3392028808594,287.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924373149871,4.006492204666756e-08,0.0012923972681164,-0.1034927740693092,0.0,0.0,0.0,-0.0246714651584625,60.0,-24.05557441711425,-0.0,-1.0722452969957885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0001212467541336,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.0001276786788366,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.43030318012461e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0001276786788366,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,0.0006056525744497,289.053466796875,294.1499938964844,260.2516784667969,259.7019348144531,263.61376953125,260.2974548339844,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918674619868,3.999826603262591e-08,0.0012918274151161,-0.1033208221197128,0.0,0.0,0.0,-0.0246384236961603,60.0,-24.0756950378418,-0.0,-1.0713000619944069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
