time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001211318085552,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0001275576214538,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,9.421363211004063e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,0.0001275576360058,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,0.0006050783558748,289.0399475097656,294.1499938964844,260.1695556640625,259.6227722167969,263.5361328125,260.2147521972656,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906426563858,3.985498508995988e-08,0.0012906027259305,-0.1029511764645576,0.0,0.0,0.0,-0.0245673991739749,60.0,-24.113353729248047,-0.0,-1.0692695440184258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001211318085552,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0001275576214538,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,9.421363211004063e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,0.0001275576360058,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,0.0006050783558748,289.0399475097656,294.1499938964844,260.1695556640625,259.6227722167969,263.5361328125,260.2147521972656,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906426563858,3.985498508995988e-08,0.0012906027259305,-0.1029511764645576,0.0,0.0,0.0,-0.0245673991739749,60.0,-24.113353729248047,-0.0,-1.0692695440184258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001210054324474,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,0.0001274245441891,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,9.411533392267302e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,0.000127424558741,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0006044470937922,289.0263977050781,294.1499938964844,260.088623046875,259.5448303222656,263.4584655761719,260.1334228515625,287.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892960803583,3.9697464870869226e-08,0.0012892563827335,-0.1025447323918342,0.0,0.0,0.0,-0.0244893133640289,60.0,-24.147066116333008,-0.0,-1.0670394345879688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001210054324474,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,0.0001274245441891,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,9.411533392267302e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,0.000127424558741,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0006044470937922,289.0263977050781,294.1499938964844,260.088623046875,259.5448303222656,263.4584655761719,260.1334228515625,287.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892960803583,3.9697464870869226e-08,0.0012892563827335,-0.1025447323918342,0.0,0.0,0.0,-0.0244893133640289,60.0,-24.147066116333008,-0.0,-1.0670394345879688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,0.0001208704197779,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001272823719773,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27984619140625,0.0,0.0,9.401032730238512e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.0001272823719773,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0006037726998329,289.01287841796875,294.1499938964844,260.0089111328125,259.4680480957031,263.3808288574219,260.0531311035156,287.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878574198111,3.952917637661813e-08,0.0012878178386017,-0.1021104604005813,0.0,0.0,0.0,-0.0244058929383754,60.0,-24.17796897888184,-0.0,-1.0646594006402665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,0.0001208704197779,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001272823719773,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27984619140625,0.0,0.0,9.401032730238512e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.0001272823719773,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0006037726998329,289.01287841796875,294.1499938964844,260.0089111328125,259.4680480957031,263.3808288574219,260.0531311035156,287.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878574198111,3.952917637661813e-08,0.0012878178386017,-0.1021104604005813,0.0,0.0,0.0,-0.0244058929383754,60.0,-24.17796897888184,-0.0,-1.0646594006402665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001207272871397,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.0001271316432394,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,9.38989978749305e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0001271316577913,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0006030576769262,288.9993591308594,294.1499938964844,259.9304504394531,259.3925170898437,263.3032531738281,259.9742126464844,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863322626799,3.9350773306523485e-08,0.0012862929143011,-0.101650021970272,0.0,0.0,0.0,-0.0243174564093351,60.0,-24.20552062988281,-0.0,-1.0621392476650729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001207272871397,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.0001271316432394,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,9.38989978749305e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0001271316577913,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0006030576769262,288.9993591308594,294.1499938964844,259.9304504394531,259.3925170898437,263.3032531738281,259.9742126464844,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863322626799,3.9350773306523485e-08,0.0012862929143011,-0.101650021970272,0.0,0.0,0.0,-0.0243174564093351,60.0,-24.20552062988281,-0.0,-1.0621392476650729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,0.0001206530505442,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,0.0001270534703508,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,9.384126315126196e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,0.0001270534849027,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132568359375,0.0,0.0,0.0006026868941262,288.9925842285156,294.1499938964844,259.8916931152344,259.3551940917969,263.2645263671875,259.93524169921875,287.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855413369834,3.92582464314728e-08,0.0012855021050199,-0.1014111936092376,0.0,0.0,0.0,-0.0242715906351804,60.0,-24.21819496154785,-0.0,-1.0608334122252928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0001205776134156,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,0.0001269740314455,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,9.378258982906118e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,0.0001269740459974,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,0.0006023100577294,288.9858093261719,294.1499938964844,259.8532409667969,259.3182067871094,263.2257995605469,259.89654541015625,287.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847374891862,3.916421675853599e-08,0.001284698373638,-0.1011684760451316,0.0,0.0,0.0,-0.0242249798029661,60.0,-24.230314254760746,-0.0,-1.0595071842089965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,0.0001204227810376,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,0.0001268109917873,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.366216545458884e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22821044921875,0.0,0.0,0.0001268109917873,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0006015366525389,288.9722900390625,294.1499938964844,259.7773132324219,259.2451171875,263.1484375,259.8201599121094,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.897122979878986e-08,0.0012830487685278,-0.1006702557206153,0.0,0.0,0.0,-0.0241293143481016,60.0,-24.25265121459961,-0.0,-1.0567877239964218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,0.0001204227810376,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,0.0001268109917873,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.366216545458884e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22821044921875,0.0,0.0,0.0001268109917873,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0006015366525389,288.9722900390625,294.1499938964844,259.7773132324219,259.2451171875,263.1484375,259.8201599121094,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.897122979878986e-08,0.0012830487685278,-0.1006702557206153,0.0,0.0,0.0,-0.0241293143481016,60.0,-24.25265121459961,-0.0,-1.0567877239964218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,0.0001202645289595,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,0.0001266443432541,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,9.353907807962968e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,0.0001266443432541,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,0.000600746134296,288.9587707519531,294.1499938964844,259.7026672363281,259.1732788085937,263.0712280273437,259.7449645996094,287.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814014917239,3.877398668805655e-08,0.0012813627254217,-0.1001609787344932,0.0,0.0,0.0,-0.024031538516283,60.0,-24.27294540405273,-0.0,-1.0540119177449014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,0.0001202645289595,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,0.0001266443432541,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,9.353907807962968e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,0.0001266443432541,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,0.000600746134296,288.9587707519531,294.1499938964844,259.7026672363281,259.1732788085937,263.0712280273437,259.7449645996094,287.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814014917239,3.877398668805655e-08,0.0012813627254217,-0.1001609787344932,0.0,0.0,0.0,-0.024031538516283,60.0,-24.27294540405273,-0.0,-1.0540119177449014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,0.0001201039267471,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21075439453125,0.0,0.0,0.0001264752208953,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,9.34141644393094e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,0.0001264752208953,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,0.0005999439163133,288.9452514648437,294.1499938964844,259.6293334960937,259.10272216796875,262.9942321777344,259.6711730957031,287.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279690186493,3.857380903582453e-08,0.0012796516530215,-0.0996440425515174,0.0,0.0,0.0,-0.0239323079586029,60.0,-24.29109573364257,-0.0,-1.0511985948369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,0.0001201039267471,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21075439453125,0.0,0.0,0.0001264752208953,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,9.34141644393094e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,0.0001264752208953,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,0.0005999439163133,288.9452514648437,294.1499938964844,259.6293334960937,259.10272216796875,262.9942321777344,259.6711730957031,287.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279690186493,3.857380903582453e-08,0.0012796516530215,-0.0996440425515174,0.0,0.0,0.0,-0.0239323079586029,60.0,-24.29109573364257,-0.0,-1.0511985948369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0001199425969389,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.000126305327285,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.32886905502528e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,0.0001263053418369,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546325683594,0.0,0.0,0.000599138031248,288.9317321777344,294.1499938964844,259.5573425292969,259.0334167480469,262.9174194335937,259.5986633300781,287.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277971197851,3.8372728994318095e-08,0.0012779327807947,-0.0991246998310089,0.0,0.0,0.0,-0.0238326322287321,60.0,-24.30767059326172,-0.0,-1.048376319090494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0001199425969389,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.000126305327285,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.32886905502528e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,0.0001263053418369,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546325683594,0.0,0.0,0.000599138031248,288.9317321777344,294.1499938964844,259.5573425292969,259.0334167480469,262.9174194335937,259.5986633300781,287.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277971197851,3.8372728994318095e-08,0.0012779327807947,-0.0991246998310089,0.0,0.0,0.0,-0.0238326322287321,60.0,-24.30767059326172,-0.0,-1.048376319090494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960144042969,0.0,0.0,0.0001198619793285,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.190185546875,0.0,0.0,0.0001262204314116,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905517578125,0.0,0.0,9.322598634753376e-05,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,0.0001262204459635,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.0005987352924421,288.9249572753906,294.1499938964844,259.5218505859375,258.9992370605469,262.87908935546875,259.5628356933594,287.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771121691912,3.82722440406269e-08,0.0012770738685503,-0.0988651439547538,0.0,0.0,0.0,-0.0237828213721513,60.0,-24.315465927124023,-0.0,-1.0469673838997553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001197817982756,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,0.0001261360011994,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,9.31636241148226e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,0.0001261360157513,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.000598334823735,288.918212890625,294.1499938964844,259.4866943359375,258.96539306640625,262.8408508300781,259.5274353027344,287.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762577971443,3.81723133102696e-08,0.0012762197293341,-0.0986069962382316,0.0,0.0,0.0,-0.0237332843244075,60.0,-24.322900772094727,-0.0,-1.0455671173303926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001196230368805,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0001259688287973,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.304014383815228e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,0.0001259688287973,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0005975417443551,288.9046936035156,294.1499938964844,259.4173889160156,258.898681640625,262.7644958496094,259.4575500488281,287.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745661661028,3.797443426378777e-08,0.0012745282147079,-0.0980957671999931,0.0,0.0,0.0,-0.0236351937055587,60.0,-24.33701705932617,-0.0,-1.042797208583579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001196230368805,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0001259688287973,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.304014383815228e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,0.0001259688287973,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0005975417443551,288.9046936035156,294.1499938964844,259.4173889160156,258.898681640625,262.7644958496094,259.4575500488281,287.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745661661028,3.797443426378777e-08,0.0012745282147079,-0.0980957671999931,0.0,0.0,0.0,-0.0236351937055587,60.0,-24.33701705932617,-0.0,-1.042797208583579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,0.0001194677242892,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559753417969,0.0,0.0,0.0001258052652701,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,9.2919341113884e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.000125805279822,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0005967659526504,288.89117431640625,294.1499938964844,259.3494567871094,258.8332824707031,262.6884460449219,259.3890380859375,287.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729112058877,3.7780854000857296e-08,0.0012728734873235,-0.0975955724716186,0.0,0.0,0.0,-0.0235392339527606,60.0,-24.35028839111328,-0.0,-1.0400909644658897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,0.0001194677242892,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559753417969,0.0,0.0,0.0001258052652701,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,9.2919341113884e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.000125805279822,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0005967659526504,288.89117431640625,294.1499938964844,259.3494567871094,258.8332824707031,262.6884460449219,259.3890380859375,287.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729112058877,3.7780854000857296e-08,0.0012728734873235,-0.0975955724716186,0.0,0.0,0.0,-0.0235392339527606,60.0,-24.35028839111328,-0.0,-1.0400909644658897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0001193172065541,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001256467658095,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.28022782318294e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,0.0001256467658095,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,0.0005960140842944,288.877685546875,294.1499938964844,259.282958984375,258.7691955566406,262.6127014160156,259.3218994140625,287.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713074684143,3.759325295504824e-08,0.0012712698662653,-0.0971107631921768,0.0,0.0,0.0,-0.0234462395310401,60.0,-24.363012313842773,-0.0,-1.0374716907790572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0001193172065541,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001256467658095,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.28022782318294e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,0.0001256467658095,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,0.0005960140842944,288.877685546875,294.1499938964844,259.282958984375,258.7691955566406,262.6127014160156,259.3218994140625,287.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713074684143,3.759325295504824e-08,0.0012712698662653,-0.0971107631921768,0.0,0.0,0.0,-0.0234462395310401,60.0,-24.363012313842773,-0.0,-1.0374716907790572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340637207031,0.0,0.0,0.0001191729024867,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.128662109375,0.0,0.0,0.0001254948001587,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12896728515625,0.0,0.0,9.2690039309673e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,0.0001254948147106,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0005952932406216,288.8641662597656,294.1499938964844,259.21783447265625,258.7064514160156,262.5372619628906,259.25616455078125,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697697384282,3.741339327234528e-08,0.0012697323691099,-0.0966458916664123,0.0,0.0,0.0,-0.0233570802956819,60.0,-24.375465393066406,-0.0,-1.0349636170303712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340637207031,0.0,0.0,0.0001191729024867,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.128662109375,0.0,0.0,0.0001254948001587,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12896728515625,0.0,0.0,9.2690039309673e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,0.0001254948147106,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0005952932406216,288.8641662597656,294.1499938964844,259.21783447265625,258.7064514160156,262.5372619628906,259.25616455078125,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697697384282,3.741339327234528e-08,0.0012697323691099,-0.0966458916664123,0.0,0.0,0.0,-0.0233570802956819,60.0,-24.375465393066406,-0.0,-1.0349636170303712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0001191033661598,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0001254215749213,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,9.263594984076916e-05,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,0.0001254215894732,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,0.000594945915509,288.8573913574219,294.1499938964844,259.1858215332031,258.6755676269531,262.4996643066406,259.22381591796875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690288713201,3.7326724822150936e-08,0.0012689915020018,-0.096421867609024,0.0,0.0,0.0,-0.0233141183853149,60.0,-24.381669998168945,-0.0,-1.0337561207052205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,0.0001190359398606,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,0.0001253505761269,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.258350473828614e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.0001253505761269,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0005946090677753,288.85064697265625,294.1499938964844,259.1541748046875,258.6450500488281,262.462158203125,259.1918640136719,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683103559538,3.724268182736523e-08,0.0012682731030508,-0.0962046161293983,0.0,0.0,0.0,-0.0232724584639072,60.0,-24.387910842895508,-0.0,-1.0325859278736973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0001189080503536,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0001252158981515,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,9.248403512174264e-05,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001252159127034,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.0005939702386967,288.8371276855469,294.1499938964844,259.0919494628906,258.5849914550781,262.387451171875,259.12896728515625,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669475981965,3.7083282222738496e-08,0.0012669104617089,-0.095792531967163,0.0,0.0,0.0,-0.0231934431940317,60.0,-24.40064811706543,-0.0,-1.0303681818868426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0001189080503536,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0001252158981515,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,9.248403512174264e-05,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001252159127034,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.0005939702386967,288.8371276855469,294.1499938964844,259.0919494628906,258.5849914550781,262.387451171875,259.12896728515625,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669475981965,3.7083282222738496e-08,0.0012669104617089,-0.095792531967163,0.0,0.0,0.0,-0.0231934431940317,60.0,-24.40064811706543,-0.0,-1.0303681818868426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,0.0001187901871162,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0001250917848665,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,9.239237260771917e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0001250917994184,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503234863281,0.0,0.0,0.0005933815264143,288.8236083984375,294.1499938964844,259.0311889648437,258.5263366699219,262.3130798339844,259.0675048828125,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656917097046,3.693638817026113e-08,0.0012656548060476,-0.0954127311706543,0.0,0.0,0.0,-0.0231206249445676,60.0,-24.41393280029297,-0.0,-1.0283265794441833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,0.0001187901871162,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0001250917848665,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,9.239237260771917e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0001250917994184,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503234863281,0.0,0.0,0.0005933815264143,288.8236083984375,294.1499938964844,259.0311889648437,258.5263366699219,262.3130798339844,259.0675048828125,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656917097046,3.693638817026113e-08,0.0012656548060476,-0.0954127311706543,0.0,0.0,0.0,-0.0231206249445676,60.0,-24.41393280029297,-0.0,-1.0283265794441833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001186840308946,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,0.0001249799970537,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,9.23098050407134e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001249800116056,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,0.0005928512546233,288.81005859375,294.1499938964844,258.971923828125,258.4690246582031,262.2391357421875,259.00750732421875,287.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645605020225,3.680407445472157e-08,0.0012645237147808,-0.0950705930590629,0.0,0.0,0.0,-0.0230550356209278,60.0,-24.428071975708008,-0.0,-1.0264893290923285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001186840308946,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,0.0001249799970537,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,9.23098050407134e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001249800116056,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,0.0005928512546233,288.81005859375,294.1499938964844,258.971923828125,258.4690246582031,262.2391357421875,259.00750732421875,287.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645605020225,3.680407445472157e-08,0.0012645237147808,-0.0950705930590629,0.0,0.0,0.0,-0.0230550356209278,60.0,-24.428071975708008,-0.0,-1.0264893290923285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,0.0001185909932246,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,0.0001248820335604,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,9.223743836628272e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,0.0001248820335604,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242004394531,0.0,0.0,0.0005923865246586,288.7965393066406,294.1499938964844,258.91412353515625,258.41314697265625,262.1656188964844,258.9489440917969,287.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635691091418,3.668811388024551e-08,0.0012635324383154,-0.0947707071900367,0.0,0.0,0.0,-0.0229975525289773,60.0,-24.443363189697266,-0.0,-1.0248805182300202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,0.0001185909932246,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,0.0001248820335604,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,9.223743836628272e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,0.0001248820335604,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242004394531,0.0,0.0,0.0005923865246586,288.7965393066406,294.1499938964844,258.91412353515625,258.41314697265625,262.1656188964844,258.9489440917969,287.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635691091418,3.668811388024551e-08,0.0012635324383154,-0.0947707071900367,0.0,0.0,0.0,-0.0229975525289773,60.0,-24.443363189697266,-0.0,-1.0248805182300202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,0.0001185497385449,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,0.0001248385815415,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,9.22053586691618e-05,290.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,0.0001248385960934,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,0.0005921804113313,288.7897644042969,294.1499938964844,258.88580322265625,258.3857421875,262.1289978027344,258.92022705078125,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631295248866,3.663669545517223e-08,0.0012630928540602,-0.0946377366781234,0.0,0.0,0.0,-0.0229720640927553,60.0,-24.4515323638916,-0.0,-1.0241675596489588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
