time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,0.0001185126820928,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,0.0001247995678568,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,9.21765313250944e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,0.0001247995678568,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,0.0005919953109696,288.782958984375,294.1499938964844,258.8578796386719,258.3586730957031,262.0924987792969,258.89190673828125,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627346441149,3.659050662463415e-08,0.0012626980897039,-0.0945182740688324,0.0,0.0,0.0,-0.0229491665959358,60.0,-24.46013832092285,-0.0,-1.0235272895897653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,0.0001184506036224,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330810546875,0.0,0.0,0.0001247341861017,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333557128906,0.0,0.0,9.212824807036668e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0001247341861017,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,0.0005916852387599,288.7694091796875,294.1499938964844,258.8031616210937,258.3056335449219,262.0198669433594,258.8363647460937,287.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262073055841,3.651312852070987e-08,0.0012620365014299,-0.0943181440234184,0.0,0.0,0.0,-0.0229108110070228,60.0,-24.47867774963379,-0.0,-1.0224552227100504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,0.0001184506036224,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330810546875,0.0,0.0,0.0001247341861017,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333557128906,0.0,0.0,9.212824807036668e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0001247341861017,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,0.0005916852387599,288.7694091796875,294.1499938964844,258.8031616210937,258.3056335449219,262.0198669433594,258.8363647460937,287.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262073055841,3.651312852070987e-08,0.0012620365014299,-0.0943181440234184,0.0,0.0,0.0,-0.0229108110070228,60.0,-24.47867774963379,-0.0,-1.0224552227100504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.024169921875,0.0,0.050000000745058,0.0001184061984531,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.050000000745058,0.000124687430798,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.050000000745058,9.209370909957217e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.050000000745058,0.000124687430798,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.050000000745058,0.0005914634093642,288.7558288574219,291.1499938964844,258.75,258.2539978027344,261.9476623535156,258.7823486328125,287.1868591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615998275578,3.645777724159417e-08,0.0012615632731467,-0.0941749811172485,0.0,0.0,0.0,-0.0228833723813295,60.0,-24.499303817749023,-0.0,-1.0216886181524389e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.024169921875,0.0,0.050000000745058,0.0001184061984531,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.050000000745058,0.000124687430798,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.050000000745058,9.209370909957217e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.050000000745058,0.000124687430798,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.050000000745058,0.0005914634093642,288.7558288574219,291.1499938964844,258.75,258.2539978027344,261.9476623535156,258.7823486328125,287.1868591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615998275578,3.645777724159417e-08,0.0012615632731467,-0.0941749811172485,0.0,0.0,0.0,-0.0228833723813295,60.0,-24.499303817749023,-0.0,-1.0216886181524389e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83721923828125,0.5920243263244629,0.050000000745058,0.0409834347665309,290.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8362121582031,0.5920243263244629,0.050000000745058,0.0431575328111648,290.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363037109375,0.5920243263244629,0.050000000745058,0.0318760052323341,290.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.5920243263244629,0.050000000745058,0.0431575328111648,291.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291320800781,0.5920243263244629,0.050000000745058,0.2047207504510879,287.6234130859375,291.1499938964844,258.7240600585937,258.2286682128906,276.7182006835937,281.7320556640625,286.8186950683594,1.0,0.1081587001681327,0.0,0.0,1.0,1.0,-0.4366300106048584,2.395012472788949e-07,0.4366297721862793,-0.150626078248024,0.0,0.0,0.0,13.862399101257324,60.0,-1317.7000732421875,-0.0,15.087635040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.5938058495521545,0.050000000745058,0.0453946702182292,290.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.5938058495521545,0.050000000745058,0.0478027760982513,290.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.5938058495521545,0.050000000745058,0.0353069677948951,290.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.5938058495521545,0.050000000745058,0.0478027760982513,291.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.5938058495521545,0.050000000745058,0.2267557829618454,286.3623962402344,291.1499938964844,258.6986694335937,258.2035522460937,280.6455993652344,290.6671142578125,285.7544250488281,1.0,0.1184733882546424,0.32063689827919,0.32063689827919,0.9883443117141724,1.0,-0.4836826622486114,0.0586885251104831,0.4249941408634186,-0.0972402989864349,0.0,0.0,0.0,16.63976287841797,60.0,-1706.119873046875,-0.0,20.17256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.045857798308134,290.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.0482904724776744,290.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.0356671772897243,290.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.0482904724776744,291.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.2290692031383514,284.9424743652344,291.1499938964844,258.6494140625,258.1540832519531,280.7840576171875,291.217529296875,284.6779479980469,1.0,0.1356929987668991,0.4956505000591278,0.4956505000591278,0.9766885638237,1.0,-0.4886235892772674,0.1451033651828766,0.3435202240943908,-0.0115707889199256,0.0,0.0,0.0,24.664417266845703,60.0,-1437.1199951171875,-0.0,27.1538200378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.045857798308134,290.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.0482904724776744,290.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.0356671772897243,290.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.0482904724776744,291.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.54375159740448,0.050000000745058,0.2290692031383514,284.9424743652344,291.1499938964844,258.6494140625,258.1540832519531,280.7840576171875,291.217529296875,284.6779479980469,1.0,0.1356929987668991,0.4956505000591278,0.4956505000591278,0.9766885638237,1.0,-0.4886235892772674,0.1451033651828766,0.3435202240943908,-0.0115707889199256,0.0,0.0,0.0,24.664417266845703,60.0,-1437.1199951171875,-0.0,27.1538200378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635314165387596e-21,7.079724963948424e-21,-2.444410596612437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.5271377563476562,0.050000000745058,0.0459974557161331,290.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.5271377563476562,0.050000000745058,0.0484375394880771,290.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.5271377563476562,0.050000000745058,0.0357757993042469,290.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.5271377563476562,0.050000000745058,0.0484375394880771,291.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.5271377563476562,0.050000000745058,0.2297668308019638,284.6122131347656,291.1499938964844,258.6255798339844,258.1297607421875,280.42156982421875,291.2124938964844,284.80438232421875,1.0,0.1429394483566284,0.534896731376648,0.534896731376648,0.970860719680786,1.0,-0.4901116490364074,0.1640775054693222,0.3260341584682464,0.0072000967338681,0.0,0.0,1.0,28.40037727355957,60.0,1023.6650390625,-7053.34228515625,30.385618209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9326477050781,308.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,3466.3486328125,18000.0,0.0,0.0,0.0109389191493391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322966575622559,0.5322991609573364,-2.5049705527635524e-06,0.0,1.1101612471975386e-05,0.0,0.0,17.71295928955078,0.0,0.0,0.0,0.3307947516441345,4.0,0.0,1.0
367560,290.49676513671875,297.1499938964844,293.1499938964844,0.0008655354613438,-78.8073959350586,286.4765319824219,0.5146624445915222,0.050000000745058,0.0461275205016136,290.4173889160156,297.1499938964844,293.1499938964844,0.0009438562556169,-90.49742126464844,286.5943908691406,0.5146624445915222,0.050000000745058,0.0485744997859001,290.1112976074219,297.1499938964844,293.1499938964844,0.0008511466439813,-60.275665283203125,286.4041442871094,0.5146624445915222,0.050000000745058,0.0358769595623016,290.3456420898437,297.1499938964844,293.1499938964844,0.0009619465563446,-92.23192596435548,286.6166381835937,0.5146624445915222,0.050000000745058,0.0485744997859001,291.2115173339844,297.1499938964844,293.1499938964844,0.0007447625976055,-338.7298278808594,286.3533020019531,0.5146624445915222,0.050000000745058,0.2304165065288543,285.4875183105469,291.1499938964844,258.60223388671875,258.105712890625,280.03033447265625,291.21063232421875,286.298828125,1.0,0.1493678390979766,0.5489243865013123,0.5489243865013123,0.9766885638237,1.0,-0.4914975762367248,0.1697888672351837,0.3217087090015411,0.0127485170960426,0.0,0.0,1.0,31.880746841430664,60.0,2551.39306640625,-7486.1572265625,33.417240142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5094299316406,308.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,8193.0888671875,18000.0,0.0,0.0,0.0290748756378889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178552627563475,0.9178622364997864,-6.968683010200039e-06,0.0,2.9507302315323614e-05,0.0,0.0,86.09208679199219,0.0,0.0,0.0,0.5201765298843384,4.0,0.0,1.0
367620,290.5358581542969,297.1499938964844,293.1499938964844,0.0018148795934394,-154.43955993652344,290.2039794921875,0.4977263212203979,0.050000000745058,0.0463568046689033,290.44580078125,297.1499938964844,293.1499938964844,0.0019466198282316,-174.43521118164062,290.39129638671875,0.4977263212203979,0.050000000745058,0.0488159470260143,290.14483642578125,297.1499938964844,293.1499938964844,0.0019733728840947,-130.6073760986328,290.40252685546875,0.4977263212203979,0.050000000745058,0.0360552929341793,290.3752136230469,297.1499938964844,293.1499938964844,0.00198983727023,-178.30667114257812,290.45123291015625,0.4977263212203979,0.050000000745058,0.0488159470260143,291.2374267578125,297.1499938964844,293.1499938964844,0.0014467510627582,-614.9818725585938,289.70196533203125,0.4977263212203979,0.050000000745058,0.2315618395805359,287.7432861328125,291.1499938964844,258.55718994140625,258.0584716796875,279.5835266113281,291.23199462890625,288.15771484375,1.0,0.160046100616455,0.5671424269676208,0.5671424269676208,0.9883443117141724,1.0,-0.4939408600330353,0.176823541522026,0.317117303609848,0.0195086263120174,0.0,0.0,1.0,38.016075134277344,60.0,2370.703125,-7331.6962890625,38.80315780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2960510253906,306.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,14765.474609375,18000.0,0.0,0.0,0.0664677917957305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359076738357544,1.2359203100204468,-1.2614738807315009e-05,0.0,6.7456356191542e-05,0.0,0.0,209.9004821777344,0.0,0.0,0.0,0.6802496314048767,4.0,0.0,1.0
367680,290.5358581542969,297.1499938964844,293.1499938964844,0.0018148795934394,-154.43955993652344,290.2039794921875,0.4977263212203979,0.050000000745058,0.0463568046689033,290.44580078125,297.1499938964844,293.1499938964844,0.0019466198282316,-174.43521118164062,290.39129638671875,0.4977263212203979,0.050000000745058,0.0488159470260143,290.14483642578125,297.1499938964844,293.1499938964844,0.0019733728840947,-130.6073760986328,290.40252685546875,0.4977263212203979,0.050000000745058,0.0360552929341793,290.3752136230469,297.1499938964844,293.1499938964844,0.00198983727023,-178.30667114257812,290.45123291015625,0.4977263212203979,0.050000000745058,0.0488159470260143,291.2374267578125,297.1499938964844,293.1499938964844,0.0014467510627582,-614.9818725585938,289.70196533203125,0.4977263212203979,0.050000000745058,0.2315618395805359,287.7432861328125,291.1499938964844,258.55718994140625,258.0584716796875,279.5835266113281,291.23199462890625,288.15771484375,1.0,0.160046100616455,0.5671424269676208,0.5671424269676208,0.9883443117141724,1.0,-0.4939408600330353,0.176823541522026,0.317117303609848,0.0195086263120174,0.0,0.0,1.0,38.016075134277344,60.0,2370.703125,-7331.6962890625,38.80315780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2960510253906,306.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,14765.474609375,18000.0,0.0,0.0,0.0664677917957305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359076738357544,1.2359203100204468,-1.2614738807315009e-05,0.0,6.7456356191542e-05,0.0,0.0,209.9004821777344,0.0,0.0,0.0,0.6802496314048767,4.0,0.0,1.0
367740,290.58892822265625,297.1499938964844,293.1499938964844,0.0026462101377546,-216.48976135253903,292.58746337890625,0.4867211878299713,0.050000000745058,0.0465447567403316,290.4867248535156,297.1499938964844,293.1499938964844,0.0028329552151262,-243.97189331054688,292.8464050292969,0.4867211878299713,0.050000000745058,0.0490138716995716,290.1902160644531,297.1499938964844,293.1499938964844,0.0029661937151104,-188.6022491455078,293.015625,0.4867211878299713,0.050000000745058,0.0362014770507812,290.4179382324219,297.1499938964844,293.1499938964844,0.002897567814216,-249.49465942382807,292.9355773925781,0.4867211878299713,0.050000000745058,0.0490138716995716,291.2765808105469,297.1499938964844,293.1499938964844,0.0020586708560585,-841.68798828125,291.7790832519531,0.4867211878299713,0.050000000745058,0.2325007021427154,288.9561462402344,291.1499938964844,258.5142517089844,258.0124816894531,279.3710327148437,291.269775390625,289.2348022460937,1.0,0.1682721376419067,0.5773422718048096,0.5773422718048096,1.0,1.0,-0.4959436953067779,0.1806402653455734,0.3153034150600433,0.0231132358312606,0.0,0.0,1.0,43.04521560668945,60.0,1722.9749755859375,-7098.408203125,43.25738143920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.884033203125,305.6055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17049.40234375,19080.0,0.0,0.0,0.1030878126621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328060269355774,1.3280748128890991,-1.4566033314622471e-05,0.0,0.0001046210309141,0.0,0.0,260.440673828125,0.0,0.0,0.0,0.7415892481803894,4.0,0.0,1.0
367800,290.58892822265625,297.1499938964844,293.1499938964844,0.0026462101377546,-216.48976135253903,292.58746337890625,0.4867211878299713,0.050000000745058,0.0465447567403316,290.4867248535156,297.1499938964844,293.1499938964844,0.0028329552151262,-243.97189331054688,292.8464050292969,0.4867211878299713,0.050000000745058,0.0490138716995716,290.1902160644531,297.1499938964844,293.1499938964844,0.0029661937151104,-188.6022491455078,293.015625,0.4867211878299713,0.050000000745058,0.0362014770507812,290.4179382324219,297.1499938964844,293.1499938964844,0.002897567814216,-249.49465942382807,292.9355773925781,0.4867211878299713,0.050000000745058,0.0490138716995716,291.2765808105469,297.1499938964844,293.1499938964844,0.0020586708560585,-841.68798828125,291.7790832519531,0.4867211878299713,0.050000000745058,0.2325007021427154,288.9561462402344,291.1499938964844,258.5142517089844,258.0124816894531,279.3710327148437,291.269775390625,289.2348022460937,1.0,0.1682721376419067,0.5773422718048096,0.5773422718048096,1.0,1.0,-0.4959436953067779,0.1806402653455734,0.3153034150600433,0.0231132358312606,0.0,0.0,1.0,43.04521560668945,60.0,1722.9749755859375,-7098.408203125,43.25738143920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.884033203125,305.6055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17049.40234375,19080.0,0.0,0.0,0.1030878126621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328060269355774,1.3280748128890991,-1.4566033314622471e-05,0.0,0.0001046210309141,0.0,0.0,260.440673828125,0.0,0.0,0.0,0.7415892481803894,4.0,0.0,1.0
367860,290.64434814453125,297.1499938964844,293.1499938964844,0.0033725155517458,-267.0413818359375,294.40234375,0.4786110818386078,0.050000000745058,0.0466947555541992,290.53082275390625,297.1499938964844,293.1499938964844,0.0036170179955661,-301.0868835449219,294.7265930175781,0.4786110818386078,0.050000000745058,0.0491718277335166,290.2377319335937,297.1499938964844,293.1499938964844,0.0038518451619893,-236.3193817138672,295.0249938964844,0.4786110818386078,0.050000000745058,0.0363181456923484,290.46435546875,297.1499938964844,293.1499938964844,0.0037007727660238,-307.8445129394531,294.8373107910156,0.4786110818386078,0.050000000745058,0.0491718277335166,291.3191223144531,297.1499938964844,293.1499938964844,0.0025850115343928,-1025.132080078125,293.34405517578125,0.4786110818386078,0.050000000745058,0.2332499772310257,289.8446655273437,291.1499938964844,258.4734191894531,257.9678039550781,279.264892578125,291.3121032714844,290.06256103515625,1.0,0.1745463013648986,0.5829115509986877,0.5829115509986877,1.0,1.0,-0.4975420832633972,0.1828930079936981,0.3146490752696991,0.0252075847238302,0.0,0.0,1.0,47.05876541137695,48.0,1243.3814697265625,-6994.986328125,46.837493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.19110107421875,304.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18626.52734375,19080.0,0.0,0.0,0.1366885006427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881268501281738,1.388142704963684,-1.5913439710857347e-05,0.0,0.0001387214579153,0.0,0.0,297.401611328125,0.0,0.0,0.0,0.7585350871086121,4.0,0.0,1.0
367920,290.64434814453125,297.1499938964844,293.1499938964844,0.0033725155517458,-267.0413818359375,294.40234375,0.4786110818386078,0.050000000745058,0.0466947555541992,290.53082275390625,297.1499938964844,293.1499938964844,0.0036170179955661,-301.0868835449219,294.7265930175781,0.4786110818386078,0.050000000745058,0.0491718277335166,290.2377319335937,297.1499938964844,293.1499938964844,0.0038518451619893,-236.3193817138672,295.0249938964844,0.4786110818386078,0.050000000745058,0.0363181456923484,290.46435546875,297.1499938964844,293.1499938964844,0.0037007727660238,-307.8445129394531,294.8373107910156,0.4786110818386078,0.050000000745058,0.0491718277335166,291.3191223144531,297.1499938964844,293.1499938964844,0.0025850115343928,-1025.132080078125,293.34405517578125,0.4786110818386078,0.050000000745058,0.2332499772310257,289.8446655273437,291.1499938964844,258.4734191894531,257.9678039550781,279.264892578125,291.3121032714844,290.06256103515625,1.0,0.1745463013648986,0.5829115509986877,0.5829115509986877,1.0,1.0,-0.4975420832633972,0.1828930079936981,0.3146490752696991,0.0252075847238302,0.0,0.0,1.0,47.05876541137695,48.0,1243.3814697265625,-6994.986328125,46.837493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.19110107421875,304.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18626.52734375,19080.0,0.0,0.0,0.1366885006427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881268501281738,1.388142704963684,-1.5913439710857347e-05,0.0,0.0001387214579153,0.0,0.0,297.401611328125,0.0,0.0,0.0,0.7585350871086121,4.0,0.0,1.0
367980,290.6990051269531,297.1499938964844,293.1499938964844,0.0040093399584293,-308.0281982421875,295.8623352050781,0.4778291583061218,0.050000000745058,0.0467092059552669,290.57440185546875,297.1499938964844,293.1499938964844,0.0043179155327379,-347.9182434082031,296.2486572265625,0.4778291583061218,0.050000000745058,0.0491870418190956,290.2838439941406,297.1499938964844,293.1499938964844,0.0046569206751883,-275.6070861816406,296.656494140625,0.4778291583061218,0.050000000745058,0.0363293811678886,290.5108947753906,297.1499938964844,293.1499938964844,0.0044192527420818,-355.53466796875,296.3747253417969,0.4778291583061218,0.050000000745058,0.0491870418190956,291.3612060546875,297.1499938964844,293.1499938964844,0.0030346484854817,-1172.8773193359375,294.5965270996094,0.4778291583061218,0.050000000745058,0.2333221584558487,290.5497436523437,291.1499938964844,258.4347229003906,257.924560546875,279.2112121582031,291.3543701171875,290.7256164550781,1.0,0.1746590286493301,0.5860539674758911,0.5860539674758911,1.0,1.0,-0.4976963996887207,0.1838884353637695,0.3138079643249511,0.0262382049113512,0.0,0.0,1.0,47.44607162475586,36.0,929.6177368164062,-6993.056640625,47.18388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0985717773437,304.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18954.453125,19080.0,0.0,0.0,0.1658104360103607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002927541732788,1.4003088474273682,-1.6193598639802076e-05,0.0,0.0001682765141595,0.0,0.0,305.2898864746094,0.0,0.0,0.0,0.764639139175415,4.0,0.0,1.0
368040,290.6990051269531,297.1499938964844,293.1499938964844,0.0040093399584293,-308.0281982421875,295.8623352050781,0.4778291583061218,0.050000000745058,0.0467092059552669,290.57440185546875,297.1499938964844,293.1499938964844,0.0043179155327379,-347.9182434082031,296.2486572265625,0.4778291583061218,0.050000000745058,0.0491870418190956,290.2838439941406,297.1499938964844,293.1499938964844,0.0046569206751883,-275.6070861816406,296.656494140625,0.4778291583061218,0.050000000745058,0.0363293811678886,290.5108947753906,297.1499938964844,293.1499938964844,0.0044192527420818,-355.53466796875,296.3747253417969,0.4778291583061218,0.050000000745058,0.0491870418190956,291.3612060546875,297.1499938964844,293.1499938964844,0.0030346484854817,-1172.8773193359375,294.5965270996094,0.4778291583061218,0.050000000745058,0.2333221584558487,290.5497436523437,291.1499938964844,258.4347229003906,257.924560546875,279.2112121582031,291.3543701171875,290.7256164550781,1.0,0.1746590286493301,0.5860539674758911,0.5860539674758911,1.0,1.0,-0.4976963996887207,0.1838884353637695,0.3138079643249511,0.0262382049113512,0.0,0.0,1.0,47.44607162475586,36.0,929.6177368164062,-6993.056640625,47.18388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0985717773437,304.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18954.453125,19080.0,0.0,0.0,0.1658104360103607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002927541732788,1.4003088474273682,-1.6193598639802076e-05,0.0,0.0001682765141595,0.0,0.0,305.2898864746094,0.0,0.0,0.0,0.764639139175415,4.0,0.0,1.0
368100,290.7250671386719,297.1499938964844,293.1499938964844,0.0043051471002399,-325.91436767578125,296.4971008300781,0.4798582196235657,0.050000000745058,0.046671625226736,290.5954284667969,297.1499938964844,293.1499938964844,0.0046474579721689,-368.4265441894531,296.9125061035156,0.4798582196235657,0.050000000745058,0.049147468060255,290.3058166503906,297.1499938964844,293.1499938964844,0.0050414642319083,-292.8678283691406,297.36981201171875,0.4798582196235657,0.050000000745058,0.0363001525402069,290.5337829589844,297.1499938964844,293.1499938964844,0.0047566932626068,-376.3200073242188,297.0439147949219,0.4798582196235657,0.050000000745058,0.049147468060255,291.3814697265625,297.1499938964844,293.1499938964844,0.0032377920579165,-1236.830322265625,295.1384582519531,0.4798582196235657,0.050000000745058,0.2331344336271286,290.8527526855469,291.1499938964844,258.4161682128906,257.90350341796875,279.195068359375,291.3748474121094,291.0145568847656,1.0,0.1729504466056823,0.5870743989944458,0.5870743989944458,1.0,1.0,-0.4972960650920868,0.18405582010746,0.3132402598857879,0.0264839455485343,0.0,0.0,1.0,46.441043853759766,36.0,826.4215087890625,-7029.8955078125,46.28450775146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2356262207031,305.03778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19013.966796875,20160.0,0.0,0.0,0.1784227639436721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024893045425415,1.4025055170059204,-1.624444303160999e-05,0.0,0.0001810764224501,0.0,0.0,306.72882080078125,0.0,0.0,0.0,0.7807410955429077,4.0,0.0,1.0
368160,290.74981689453125,297.1499938964844,293.1499938964844,0.0045886090956628,-342.2731018066406,297.08477783203125,0.4831304848194122,0.050000000745058,0.0466108173131942,290.6158447265625,297.1499938964844,293.1499938964844,0.004965266212821,-387.17718505859375,297.5271301269531,0.4831304848194122,0.050000000745058,0.0490834340453147,290.32696533203125,297.1499938964844,293.1499938964844,0.0054167443886399,-308.691162109375,298.03094482421875,0.4831304848194122,0.050000000745058,0.0362528562545776,290.55633544921875,297.1499938964844,293.1499938964844,0.0050820400938391,-395.274169921875,297.66241455078125,0.4831304848194122,0.050000000745058,0.0490834340453147,291.4010925292969,297.1499938964844,293.1499938964844,0.0034281960688531,-1294.8702392578125,295.6386108398437,0.4831304848194122,0.050000000745058,0.232830673456192,291.13336181640625,291.1499938964844,258.3981628417969,257.8828430175781,279.183349609375,291.3946533203125,291.2859191894531,1.0,0.1702556014060974,0.5878491401672363,0.5878491401672363,1.0,1.0,-0.4966481924057007,0.1840654611587524,0.3125827312469482,0.0266036726534366,0.0,0.0,0.9933051466941832,44.8145637512207,25.0,756.9197998046875,-7100.4794921875,44.832061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.469970703125,305.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19796.228515625,20160.0,0.0,0.0,0.1896882504224777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306303262710571,1.4306472539901731,-1.690549288468901e-05,0.0,0.0001925094547914,0.0,0.0,325.59942626953125,0.0,0.0,0.0,0.7815221548080444,4.0,0.0,1.0
368220,290.79547119140625,297.1499938964844,293.1499938964844,0.0051244497299194,-370.8292236328125,298.15240478515625,0.4925265312194824,0.050000000745058,0.046442124992609,290.6547241210937,297.1499938964844,293.1499938964844,0.0055715292692184,-419.8601379394531,298.64190673828125,0.4925265312194824,0.050000000745058,0.0489057935774326,290.3668212890625,297.1499938964844,293.1499938964844,0.0061465692706406,-336.4023132324219,299.2309265136719,0.4925265312194824,0.050000000745058,0.0361216515302658,290.5987548828125,297.1499938964844,293.1499938964844,0.0057055167853832,-428.3753051757813,298.7845764160156,0.4925265312194824,0.050000000745058,0.0489057935774326,291.4382019042969,297.1499938964844,293.1499938964844,0.0037757130339741,-1394.9332275390625,296.546142578125,0.4925265312194824,0.050000000745058,0.2319880276918411,291.6549377441406,291.1499938964844,258.3637390136719,257.8427124023437,279.1685791015625,291.4322204589844,291.7952880859375,1.0,0.162729725241661,0.5888912081718445,0.5888912081718445,1.0,1.0,-0.494850754737854,0.1837639510631561,0.3110868334770202,0.0265851709991693,0.0,0.0,0.8906914591789246,40.30227279663086,25.0,671.0662841796875,-7242.11669921875,40.82184982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1707763671875,305.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,21020.345703125,20160.0,0.0,0.0,0.2080891281366348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381055235862732,1.3810715675354004,-1.633588362892624e-05,0.0,0.0002111840149154,0.0,0.0,300.1925048828125,0.0,0.0,0.0,0.7566842436790466,4.0,0.0,1.0
368280,290.79547119140625,297.1499938964844,293.1499938964844,0.0051244497299194,-370.8292236328125,298.15240478515625,0.4925265312194824,0.050000000745058,0.046442124992609,290.6547241210937,297.1499938964844,293.1499938964844,0.0055715292692184,-419.8601379394531,298.64190673828125,0.4925265312194824,0.050000000745058,0.0489057935774326,290.3668212890625,297.1499938964844,293.1499938964844,0.0061465692706406,-336.4023132324219,299.2309265136719,0.4925265312194824,0.050000000745058,0.0361216515302658,290.5987548828125,297.1499938964844,293.1499938964844,0.0057055167853832,-428.3753051757813,298.7845764160156,0.4925265312194824,0.050000000745058,0.0489057935774326,291.4382019042969,297.1499938964844,293.1499938964844,0.0037757130339741,-1394.9332275390625,296.546142578125,0.4925265312194824,0.050000000745058,0.2319880276918411,291.6549377441406,291.1499938964844,258.3637390136719,257.8427124023437,279.1685791015625,291.4322204589844,291.7952880859375,1.0,0.162729725241661,0.5888912081718445,0.5888912081718445,1.0,1.0,-0.494850754737854,0.1837639510631561,0.3110868334770202,0.0265851709991693,0.0,0.0,0.8906914591789246,40.30227279663086,25.0,671.0662841796875,-7242.11669921875,40.82184982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1707763671875,305.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,21020.345703125,20160.0,0.0,0.0,0.2080891281366348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381055235862732,1.3810715675354004,-1.633588362892624e-05,0.0,0.0002111840149154,0.0,0.0,300.1925048828125,0.0,0.0,0.0,0.7566842436790466,4.0,0.0,1.0
368340,290.8363647460937,297.1499938964844,293.1499938964844,0.0056410143151879,-395.6858215332031,299.1024169921875,0.5006831884384155,0.050000000745058,0.0463114865124225,290.6911926269531,297.1499938964844,293.1499938964844,0.0061627044342458,-448.2111206054688,299.6313171386719,0.5006831884384155,0.050000000745058,0.048768226057291,290.4036560058594,297.1499938964844,293.1499938964844,0.0068773343227803,-360.5625305175781,300.2970275878906,0.5006831884384155,0.050000000745058,0.0360200479626655,290.63702392578125,297.1499938964844,293.1499938964844,0.0063193184323608,-457.2875671386719,299.783447265625,0.5006831884384155,0.050000000745058,0.048768226057291,291.472412109375,297.1499938964844,293.1499938964844,0.0040953191928565,-1480.801513671875,297.3525085449219,0.5006831884384155,0.050000000745058,0.2313354760408401,292.1309509277344,291.1499938964844,258.3314514160156,257.8042297363281,279.1610717773437,291.46685791015625,292.2569885253906,1.0,0.1570265889167785,0.5895809531211853,0.5895809531211853,1.0,1.0,-0.4934585988521576,0.1834912002086639,0.3099673986434936,0.0265344679355621,0.0,0.0,0.7276152968406677,36.80791473388672,25.0,598.7654418945312,-7327.91845703125,37.73564529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0985107421875,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23223.44140625,19080.0,0.0,0.0,0.220935046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1519744396209717,1.1519877910614014,-1.3310439499036876e-05,0.0,0.000224220988457,0.0,0.0,194.52273559570312,0.0,0.0,0.0,0.6336351037025452,4.0,0.0,1.0
368400,290.8363647460937,297.1499938964844,293.1499938964844,0.0056410143151879,-395.6858215332031,299.1024169921875,0.5006831884384155,0.050000000745058,0.0463114865124225,290.6911926269531,297.1499938964844,293.1499938964844,0.0061627044342458,-448.2111206054688,299.6313171386719,0.5006831884384155,0.050000000745058,0.048768226057291,290.4036560058594,297.1499938964844,293.1499938964844,0.0068773343227803,-360.5625305175781,300.2970275878906,0.5006831884384155,0.050000000745058,0.0360200479626655,290.63702392578125,297.1499938964844,293.1499938964844,0.0063193184323608,-457.2875671386719,299.783447265625,0.5006831884384155,0.050000000745058,0.048768226057291,291.472412109375,297.1499938964844,293.1499938964844,0.0040953191928565,-1480.801513671875,297.3525085449219,0.5006831884384155,0.050000000745058,0.2313354760408401,292.1309509277344,291.1499938964844,258.3314514160156,257.8042297363281,279.1610717773437,291.46685791015625,292.2569885253906,1.0,0.1570265889167785,0.5895809531211853,0.5895809531211853,1.0,1.0,-0.4934585988521576,0.1834912002086639,0.3099673986434936,0.0265344679355621,0.0,0.0,0.7276152968406677,36.80791473388672,25.0,598.7654418945312,-7327.91845703125,37.73564529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0985107421875,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23223.44140625,19080.0,0.0,0.0,0.220935046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1519744396209717,1.1519877910614014,-1.3310439499036876e-05,0.0,0.000224220988457,0.0,0.0,194.52273559570312,0.0,0.0,0.0,0.6336351037025452,4.0,0.0,1.0
368460,290.87322998046875,297.1499938964844,293.1499938964844,0.0061679929494857,-419.695556640625,299.9420166015625,0.5075749158859253,0.050000000745058,0.0462148785591125,290.7257995605469,297.1499938964844,293.1499938964844,0.0067719300277531,-475.4334411621094,300.5052490234375,0.5075749158859253,0.050000000745058,0.0486664921045303,290.43798828125,297.1499938964844,293.1499938964844,0.007652326952666,-383.8098754882813,301.2443542480469,0.5075749158859253,0.050000000745058,0.0359449051320552,290.6714172363281,297.1499938964844,293.1499938964844,0.0069601302966475,-485.3329162597656,300.6708374023437,0.5075749158859253,0.050000000745058,0.0486664921045303,291.5038146972656,297.1499938964844,293.1499938964844,0.0044059893116354,-1563.0809326171875,298.0545349121094,0.5075749158859253,0.050000000745058,0.2308528870344162,292.5229797363281,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4987487792969,292.6054992675781,1.0,0.152555838227272,0.5900821685791016,0.5900821685791016,0.9995710253715516,1.0,-0.492429107427597,0.1832890510559082,0.3091400563716888,0.0265048965811729,0.0,0.0,0.5168470144271851,34.223846435546875,25.0,402.3751831054688,-7040.22412109375,35.46425247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2082824707031,306.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23704.5625,19080.0,0.0,0.0,0.2278877198696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666279673576355,0.6662877202033997,-8.056528713495936e-06,0.0,0.0002312770666321,0.0,0.0,59.40178680419922,0.0,0.0,0.0,0.4449703097343445,4.0,0.0,1.0
368520,290.87322998046875,297.1499938964844,293.1499938964844,0.0061679929494857,-419.695556640625,299.9420166015625,0.5075749158859253,0.050000000745058,0.0462148785591125,290.7257995605469,297.1499938964844,293.1499938964844,0.0067719300277531,-475.4334411621094,300.5052490234375,0.5075749158859253,0.050000000745058,0.0486664921045303,290.43798828125,297.1499938964844,293.1499938964844,0.007652326952666,-383.8098754882813,301.2443542480469,0.5075749158859253,0.050000000745058,0.0359449051320552,290.6714172363281,297.1499938964844,293.1499938964844,0.0069601302966475,-485.3329162597656,300.6708374023437,0.5075749158859253,0.050000000745058,0.0486664921045303,291.5038146972656,297.1499938964844,293.1499938964844,0.0044059893116354,-1563.0809326171875,298.0545349121094,0.5075749158859253,0.050000000745058,0.2308528870344162,292.5229797363281,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4987487792969,292.6054992675781,1.0,0.152555838227272,0.5900821685791016,0.5900821685791016,0.9995710253715516,1.0,-0.492429107427597,0.1832890510559082,0.3091400563716888,0.0265048965811729,0.0,0.0,0.5168470144271851,34.223846435546875,25.0,402.3751831054688,-7040.22412109375,35.46425247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2082824707031,306.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23704.5625,19080.0,0.0,0.0,0.2278877198696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666279673576355,0.6662877202033997,-8.056528713495936e-06,0.0,0.0002312770666321,0.0,0.0,59.40178680419922,0.0,0.0,0.0,0.4449703097343445,4.0,0.0,1.0
368580,290.9060974121094,297.1499938964844,293.1499938964844,0.0068074725568294,-451.5528869628906,300.6437683105469,0.5135090351104736,0.050000000745058,0.0461409837007522,290.7576904296875,297.1499938964844,293.1499938964844,0.007523622829467,-511.5387268066406,301.2485656738281,0.5135090351104736,0.050000000745058,0.0485886745154857,290.4700012207031,297.1499938964844,293.1499938964844,0.0086319847032427,-414.1714172363281,302.0705871582031,0.5135090351104736,0.050000000745058,0.0358874313533306,290.7020568847656,297.1499938964844,293.1499938964844,0.007757500745356,-522.5615844726562,301.4326477050781,0.5135090351104736,0.050000000745058,0.0485886745154857,291.5321655273437,297.1499938964844,293.1499938964844,0.0047654025256633,-1673.6595458984375,298.5887451171875,0.5135090351104736,0.050000000745058,0.2304837554693222,292.66064453125,291.1499938964844,258.2734069824219,257.73260498046875,279.155029296875,291.52764892578125,292.62701416015625,1.0,0.1490418910980224,0.5904698967933655,0.5904698967933655,0.9991421103477478,1.0,-0.491641640663147,0.1831351518630981,0.3085065186023712,0.0264877714216709,0.0,0.0,0.3019277155399322,32.24733352661133,25.0,-114.80093383789062,-6045.68994140625,33.733131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54901123046875,305.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21494.84765625,19080.0,0.0,0.0,0.2276537716388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873212993144989,0.2873266935348511,-5.418776709120721e-06,0.0,0.0002310396375833,0.0,0.0,14.97431182861328,0.0,0.0,0.0,0.3229774832725525,4.0,0.0,1.0
368640,290.9060974121094,297.1499938964844,293.1499938964844,0.0068074725568294,-451.5528869628906,300.6437683105469,0.5135090351104736,0.050000000745058,0.0461409837007522,290.7576904296875,297.1499938964844,293.1499938964844,0.007523622829467,-511.5387268066406,301.2485656738281,0.5135090351104736,0.050000000745058,0.0485886745154857,290.4700012207031,297.1499938964844,293.1499938964844,0.0086319847032427,-414.1714172363281,302.0705871582031,0.5135090351104736,0.050000000745058,0.0358874313533306,290.7020568847656,297.1499938964844,293.1499938964844,0.007757500745356,-522.5615844726562,301.4326477050781,0.5135090351104736,0.050000000745058,0.0485886745154857,291.5321655273437,297.1499938964844,293.1499938964844,0.0047654025256633,-1673.6595458984375,298.5887451171875,0.5135090351104736,0.050000000745058,0.2304837554693222,292.66064453125,291.1499938964844,258.2734069824219,257.73260498046875,279.155029296875,291.52764892578125,292.62701416015625,1.0,0.1490418910980224,0.5904698967933655,0.5904698967933655,0.9991421103477478,1.0,-0.491641640663147,0.1831351518630981,0.3085065186023712,0.0264877714216709,0.0,0.0,0.3019277155399322,32.24733352661133,25.0,-114.80093383789062,-6045.68994140625,33.733131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54901123046875,305.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21494.84765625,19080.0,0.0,0.0,0.2276537716388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873212993144989,0.2873266935348511,-5.418776709120721e-06,0.0,0.0002310396375833,0.0,0.0,14.97431182861328,0.0,0.0,0.0,0.3229774832725525,4.0,0.0,1.0
368700,290.9208984375,297.1499938964844,293.1499938964844,0.0072303269989788,-474.7365112304688,300.93572998046875,0.5161422491073608,0.050000000745058,0.0461106300354003,290.77215576171875,297.1499938964844,293.1499938964844,0.0080288518220186,-537.82421875,301.5703430175781,0.5161422491073608,0.050000000745058,0.0485567152500152,290.48468017578125,297.1499938964844,293.1499938964844,0.0093048987910151,-436.0205383300781,302.4456481933594,0.5161422491073608,0.050000000745058,0.0358638241887092,290.71600341796875,297.1499938964844,293.1499938964844,0.0082956971600651,-549.5855102539062,301.7663879394531,0.5161422491073608,0.050000000745058,0.0485567152500152,291.544921875,297.1499938964844,293.1499938964844,0.0049949423409998,-1755.581787109375,298.7662048339844,0.5161422491073608,0.050000000745058,0.230332151055336,292.5509948730469,291.1499938964844,258.26025390625,257.71588134765625,279.1542663574219,291.5407409667969,292.4385070800781,1.0,0.1475734114646911,0.5906264781951904,0.5906264781951904,0.9989275932312012,1.0,-0.4913182258605957,0.1830712556838989,0.3082469701766968,0.0264813788235187,0.0,0.0,0.2187354117631912,31.43554306030273,25.0,-468.6421508789063,-5432.35400390625,33.0236930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3221740722656,304.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20419.373046875,18000.0,0.0,0.0,0.2243615388870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952834725379943,0.1952884048223495,-4.932760475639952e-06,0.0,0.0002276984450872,0.0,0.0,9.002204895019531,0.0,0.0,0.0,0.2845924496650696,4.0,0.0,1.0
368760,290.93463134765625,297.1499938964844,293.1499938964844,0.007750344928354,-503.8572998046875,301.1988220214844,0.518565833568573,0.050000000745058,0.0460838973522186,290.7855834960937,297.1499938964844,293.1499938964844,0.0086587993428111,-570.8246459960938,301.8710632324219,0.518565833568573,0.050000000745058,0.0485285632312297,290.4983215332031,297.1499938964844,293.1499938964844,0.0101622408255934,-463.3131103515625,302.8106384277344,0.518565833568573,0.050000000745058,0.0358430296182632,290.7289733886719,297.1499938964844,293.1499938964844,0.0089694140478968,-583.4609985351562,302.0813903808594,0.518565833568573,0.050000000745058,0.0485285632312297,291.5565795898437,297.1499938964844,293.1499938964844,0.005269004497677,-1859.587158203125,298.8877868652344,0.518565833568573,0.050000000745058,0.2301986068487167,292.3081359863281,291.1499938964844,258.24761962890625,257.6996459960937,279.15362548828125,291.5527648925781,292.1278686523437,1.0,0.1462671905755996,0.5907564759254456,0.5907564759254456,0.998677670955658,1.0,-0.4910333454608917,0.1830133348703384,0.3080199956893921,0.0264747068285942,0.0,0.0,0.1651209741830825,30.72048568725586,25.0,-793.229248046875,-4930.8916015625,32.39954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1534118652344,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18816.314453125,18000.0,0.0,0.0,0.2188856601715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434630453586578,0.1434675008058548,-4.467427515919553e-06,0.0,0.0002221411268692,0.0,0.0,5.917835235595703,0.0,0.0,0.0,0.2810559272766113,4.0,0.0,1.0
