time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.9592590332031,297.1499938964844,293.1499938964844,0.0090413382276892,-571.6664428710938,301.7197265625,0.522826075553894,0.050000000745058,0.0460394509136676,290.8096008300781,297.1499938964844,293.1499938964844,0.0102652218192815,-647.6011352539062,302.482666015625,0.522826075553894,0.050000000745058,0.0484817586839199,290.5229797363281,297.1499938964844,293.1499938964844,0.0124532086774706,-526.5919189453125,303.5727844238281,0.522826075553894,0.050000000745058,0.0358084626495838,290.75250244140625,297.1499938964844,293.1499938964844,0.0107026668265461,-662.1716918945312,302.7258605957031,0.522826075553894,0.050000000745058,0.0484817586839199,291.5769348144531,297.1499938964844,293.1499938964844,0.0059094419702887,-2104.5029296875,299.0736999511719,0.522826075553894,0.050000000745058,0.2299765944480896,291.6176452636719,291.1499938964844,258.2240295410156,257.66864013671875,279.1524963378906,291.5736999511719,291.4332275390625,1.0,0.1440685242414474,0.590948224067688,0.590948224067688,0.9981777667999268,1.0,-0.4905597269535064,0.1829108297824859,0.3076488971710205,0.0264582447707653,0.0,0.0,0.1482284367084503,29.53178596496582,25.0,-939.2987670898438,-4820.51220703125,31.3635368347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413146972656,304.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18143.05859375,18000.0,0.0,0.0,0.2014366686344146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180054917931556,0.1180097609758377,-4.271455964044435e-06,0.0,0.0002044326101895,0.0,0.0,4.631073951721191,0.0,0.0,0.0,0.2734072506427765,4.0,0.0,1.0
368880,290.9592590332031,297.1499938964844,293.1499938964844,0.0090413382276892,-571.6664428710938,301.7197265625,0.522826075553894,0.050000000745058,0.0460394509136676,290.8096008300781,297.1499938964844,293.1499938964844,0.0102652218192815,-647.6011352539062,302.482666015625,0.522826075553894,0.050000000745058,0.0484817586839199,290.5229797363281,297.1499938964844,293.1499938964844,0.0124532086774706,-526.5919189453125,303.5727844238281,0.522826075553894,0.050000000745058,0.0358084626495838,290.75250244140625,297.1499938964844,293.1499938964844,0.0107026668265461,-662.1716918945312,302.7258605957031,0.522826075553894,0.050000000745058,0.0484817586839199,291.5769348144531,297.1499938964844,293.1499938964844,0.0059094419702887,-2104.5029296875,299.0736999511719,0.522826075553894,0.050000000745058,0.2299765944480896,291.6176452636719,291.1499938964844,258.2240295410156,257.66864013671875,279.1524963378906,291.5736999511719,291.4332275390625,1.0,0.1440685242414474,0.590948224067688,0.590948224067688,0.9981777667999268,1.0,-0.4905597269535064,0.1829108297824859,0.3076488971710205,0.0264582447707653,0.0,0.0,0.1482284367084503,29.53178596496582,25.0,-939.2987670898438,-4820.51220703125,31.3635368347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413146972656,304.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18143.05859375,18000.0,0.0,0.0,0.2014366686344146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180054917931556,0.1180097609758377,-4.271455964044435e-06,0.0,0.0002044326101895,0.0,0.0,4.631073951721191,0.0,0.0,0.0,0.2734072506427765,4.0,0.0,1.0
368940,290.98193359375,297.1499938964844,293.1499938964844,0.0104684578254818,-632.5557250976562,302.3307800292969,0.5275096297264099,0.050000000745058,0.0459939502179622,290.8312072753906,297.1499938964844,293.1499938964844,0.0121192261576652,-716.5966186523438,303.179931640625,0.5275096297264099,0.050000000745058,0.048433844000101,290.546875,297.1499938964844,293.1499938964844,0.0185120664536952,-654.5358276367188,304.1087341308594,0.5609796047210693,0.0713922455906868,0.0415274761617183,290.7740173339844,297.1499938964844,293.1499938964844,0.0127324936911463,-732.867919921875,303.4533386230469,0.5275096297264099,0.050000000745058,0.048433844000101,291.5950012207031,297.1499938964844,293.1499938964844,0.0065467837266623,-2324.868896484375,299.3719787597656,0.5275096297264099,0.050000000745058,0.2297493070363998,291.1039733886719,291.1499938964844,258.20263671875,257.63970947265625,279.1564636230469,291.592041015625,291.0089416503906,1.0,0.1423897594213485,0.5915997624397278,0.5915997624397278,0.9976778626441956,1.0,-0.4969738125801086,0.185243472456932,0.3117303550243377,0.0278467889875173,0.0,0.0,0.1920680850744247,28.37151908874512,28.0,-604.1116943359375,-5303.48583984375,30.972002029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5414428710937,306.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.017578125,18000.0,0.0,0.0,0.178919106721878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338520348072052,0.1338562816381454,-4.2540987124084495e-06,0.0,0.0001815801515476,0.0,0.0,5.250141620635986,0.0,0.0,0.0,0.2749645709991455,4.0,0.0,1.0
369000,290.98193359375,297.1499938964844,293.1499938964844,0.0104684578254818,-632.5557250976562,302.3307800292969,0.5275096297264099,0.050000000745058,0.0459939502179622,290.8312072753906,297.1499938964844,293.1499938964844,0.0121192261576652,-716.5966186523438,303.179931640625,0.5275096297264099,0.050000000745058,0.048433844000101,290.546875,297.1499938964844,293.1499938964844,0.0185120664536952,-654.5358276367188,304.1087341308594,0.5609796047210693,0.0713922455906868,0.0415274761617183,290.7740173339844,297.1499938964844,293.1499938964844,0.0127324936911463,-732.867919921875,303.4533386230469,0.5275096297264099,0.050000000745058,0.048433844000101,291.5950012207031,297.1499938964844,293.1499938964844,0.0065467837266623,-2324.868896484375,299.3719787597656,0.5275096297264099,0.050000000745058,0.2297493070363998,291.1039733886719,291.1499938964844,258.20263671875,257.63970947265625,279.1564636230469,291.592041015625,291.0089416503906,1.0,0.1423897594213485,0.5915997624397278,0.5915997624397278,0.9976778626441956,1.0,-0.4969738125801086,0.185243472456932,0.3117303550243377,0.0278467889875173,0.0,0.0,0.1920680850744247,28.37151908874512,28.0,-604.1116943359375,-5303.48583984375,30.972002029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5414428710937,306.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.017578125,18000.0,0.0,0.0,0.178919106721878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338520348072052,0.1338562816381454,-4.2540987124084495e-06,0.0,0.0001815801515476,0.0,0.0,5.250141620635986,0.0,0.0,0.0,0.2749645709991455,4.0,0.0,1.0
369060,291.0045166015625,297.1499938964844,293.1499938964844,0.0119696678593754,-681.8178100585938,303.0082397460937,0.5351923108100891,0.050000000745058,0.045925710350275,290.852294921875,297.1499938964844,293.1499938964844,0.0141662238165736,-772.5880126953125,303.93072509765625,0.5351923108100891,0.050000000745058,0.0483619831502437,290.63201904296875,297.1499938964844,293.1499938964844,0.0602359697222709,-1227.406494140625,304.053466796875,0.7070581912994385,0.1202395111322403,0.0768564119935035,290.7952880859375,297.1499938964844,293.1499938964844,0.0147722959518432,-789.0355224609375,304.12615966796875,0.5386617183685303,0.0573836527764797,0.0491278320550918,291.6153564453125,297.1499938964844,293.1499938964844,0.0071312515065073,-2499.30078125,299.78179931640625,0.5351923108100891,0.050000000745058,0.2294084280729293,290.8587341308594,291.1499938964844,258.1834411621094,257.6129455566406,279.1791381835937,291.6119689941406,290.82275390625,1.0,0.1429603397846222,0.5958448052406311,0.5958448052406311,0.9972026348114014,1.0,-0.5396235585212708,0.2008902579545974,0.3387332856655121,0.0377786047756671,0.0,0.0,0.2494914382696151,26.918119430541992,25.0,-269.22467041015625,-6137.7099609375,33.65029525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4904479980469,307.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.236328125,18000.0,0.0,0.0,0.1576995402574539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165560781955719,0.1655650734901428,-4.294601694709854e-06,0.0,0.0001600449904799,0.0,0.0,6.610085487365723,0.0,0.0,0.0,0.2800106406211853,4.0,0.0,1.0
369120,291.0045166015625,297.1499938964844,293.1499938964844,0.0119696678593754,-681.8178100585938,303.0082397460937,0.5351923108100891,0.050000000745058,0.045925710350275,290.852294921875,297.1499938964844,293.1499938964844,0.0141662238165736,-772.5880126953125,303.93072509765625,0.5351923108100891,0.050000000745058,0.0483619831502437,290.63201904296875,297.1499938964844,293.1499938964844,0.0602359697222709,-1227.406494140625,304.053466796875,0.7070581912994385,0.1202395111322403,0.0768564119935035,290.7952880859375,297.1499938964844,293.1499938964844,0.0147722959518432,-789.0355224609375,304.12615966796875,0.5386617183685303,0.0573836527764797,0.0491278320550918,291.6153564453125,297.1499938964844,293.1499938964844,0.0071312515065073,-2499.30078125,299.78179931640625,0.5351923108100891,0.050000000745058,0.2294084280729293,290.8587341308594,291.1499938964844,258.1834411621094,257.6129455566406,279.1791381835937,291.6119689941406,290.82275390625,1.0,0.1429603397846222,0.5958448052406311,0.5958448052406311,0.9972026348114014,1.0,-0.5396235585212708,0.2008902579545974,0.3387332856655121,0.0377786047756671,0.0,0.0,0.2494914382696151,26.918119430541992,25.0,-269.22467041015625,-6137.7099609375,33.65029525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4904479980469,307.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.236328125,18000.0,0.0,0.0,0.1576995402574539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165560781955719,0.1655650734901428,-4.294601694709854e-06,0.0,0.0001600449904799,0.0,0.0,6.610085487365723,0.0,0.0,0.0,0.2800106406211853,4.0,0.0,1.0
369180,291.0296325683594,297.1499938964844,293.1499938964844,0.0135396588593721,-721.453125,303.6990051269531,0.5632981657981873,0.050000000745058,0.0457254275679588,290.8879089355469,297.1499938964844,293.1499938964844,0.0317679680883884,-1159.653076171875,304.1026916503906,0.6497972011566162,0.0870845839381218,0.0719219073653221,290.75830078125,297.1499938964844,293.1499938964844,0.0921447202563285,-1683.7896728515625,304.033203125,0.8165990114212036,0.1584840714931488,0.1049375385046005,290.8551025390625,297.1499938964844,293.1499938964844,0.0482359156012535,-1446.8267822265625,304.0774841308594,0.7024999260902405,0.1050783544778823,0.0898936614394187,291.6435546875,297.1499938964844,293.1499938964844,0.0076431110501289,-2632.2861328125,300.2241516113281,0.5632981657981873,0.050000000745058,0.2284079790115356,290.7704162597656,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6395874023437,290.7496032714844,1.0,0.1439839452505111,0.603145182132721,0.603145182132721,0.9967273473739624,1.0,-0.6490606069564819,0.2413056790828704,0.4077549576759338,0.0628088563680648,0.0,0.0,0.3068250715732574,22.56806373596192,28.0,-130.37405395507812,-7323.40771484375,40.46489334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6321105957031,308.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17814.111328125,18000.0,0.0,0.0,0.142361044883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062343060970306,0.2062386721372604,-4.368088866613107e-06,0.0,0.0001444783556507,0.0,0.0,8.484331130981445,0.0,0.0,0.0,0.2873990833759308,4.0,0.0,1.0
369240,291.0296325683594,297.1499938964844,293.1499938964844,0.0135396588593721,-721.453125,303.6990051269531,0.5632981657981873,0.050000000745058,0.0457254275679588,290.8879089355469,297.1499938964844,293.1499938964844,0.0317679680883884,-1159.653076171875,304.1026916503906,0.6497972011566162,0.0870845839381218,0.0719219073653221,290.75830078125,297.1499938964844,293.1499938964844,0.0921447202563285,-1683.7896728515625,304.033203125,0.8165990114212036,0.1584840714931488,0.1049375385046005,290.8551025390625,297.1499938964844,293.1499938964844,0.0482359156012535,-1446.8267822265625,304.0774841308594,0.7024999260902405,0.1050783544778823,0.0898936614394187,291.6435546875,297.1499938964844,293.1499938964844,0.0076431110501289,-2632.2861328125,300.2241516113281,0.5632981657981873,0.050000000745058,0.2284079790115356,290.7704162597656,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6395874023437,290.7496032714844,1.0,0.1439839452505111,0.603145182132721,0.603145182132721,0.9967273473739624,1.0,-0.6490606069564819,0.2413056790828704,0.4077549576759338,0.0628088563680648,0.0,0.0,0.3068250715732574,22.56806373596192,28.0,-130.37405395507812,-7323.40771484375,40.46489334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6321105957031,308.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17814.111328125,18000.0,0.0,0.0,0.142361044883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062343060970306,0.2062386721372604,-4.368088866613107e-06,0.0,0.0001444783556507,0.0,0.0,8.484331130981445,0.0,0.0,0.0,0.2873990833759308,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144661925733089,-742.545166015625,304.03887939453125,0.581822395324707,0.050000000745058,0.0456213094294071,290.9308776855469,297.1499938964844,293.1499938964844,0.0511412806808948,-1498.7589111328125,304.07623291015625,0.7287773489952087,0.1073174104094505,0.0926146507263183,290.828857421875,297.1499938964844,293.1499938964844,0.1059928834438324,-1885.710205078125,304.0292663574219,0.8676444888114929,0.1749277561903,0.1169075816869735,290.9068603515625,297.1499938964844,293.1499938964844,0.0655424296855926,-1761.344482421875,304.0593566894531,0.7675749063491821,0.1239899471402168,0.1089651882648468,291.6622314453125,297.1499938964844,293.1499938964844,0.0079027796164155,-2699.654052734375,300.42401123046875,0.581822395324707,0.050000000745058,0.2278878837823867,290.7025756835937,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.6579284667969,290.6693115234375,1.0,0.1459405869245529,0.6060311198234558,0.6060311198234558,0.9964897036552428,1.0,-0.7104007005691528,0.2643468081951141,0.4460538923740387,0.076977714896202,0.0,0.0,0.3432204127311706,20.387168884277344,28.0,-158.0756378173828,-7971.9111328125,45.01485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3959655761719,308.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.455078125,18000.0,0.0,0.0,0.1379641145467758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328050434589386,0.2328094691038131,-4.418214302859269e-06,0.0,0.0001400160399498,0.0,0.0,9.781850814819336,0.0,0.0,0.0,0.2926715016365051,4.0,0.0,1.0
369360,291.0610656738281,297.1499938964844,293.1499938964844,0.0181692149490118,-839.7352905273438,304.1303405761719,0.6271495223045349,0.0665394440293312,0.0513991750776767,290.9844665527344,297.1499938964844,293.1499938964844,0.0672722458839416,-1794.6947021484375,304.0604553222656,0.7952127456665039,0.1249113827943801,0.1103752553462982,290.9010009765625,297.1499938964844,293.1499938964844,0.1192914173007011,-2074.6904296875,304.0270690917969,0.9247871041297911,0.1901634335517883,0.1278983652591705,290.96417236328125,297.1499938964844,293.1499938964844,0.0802647024393081,-2045.663330078125,304.0491638183594,0.8300690054893494,0.141156405210495,0.1259092688560485,291.6841735839844,297.1499938964844,293.1499938964844,0.0081640230491757,-2765.865478515625,300.6098022460937,0.6019678115844727,0.050000000745058,0.2274029403924942,290.62139892578125,291.1499938964844,258.15167236328125,257.5661315917969,279.1996765136719,291.6796264648437,290.59893798828125,1.0,0.1486883610486984,0.6079463958740234,0.6079463958740234,0.9967172145843506,1.0,-0.7715848088264465,0.2875660359859466,0.4840187728404999,0.0907769054174423,0.0,0.0,0.3866852819919586,18.41876602172852,31.0,-137.57704162597656,-8706.27734375,50.278438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9736633300781,308.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17631.453125,18000.0,0.0,0.0,0.1360880136489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704692780971527,0.2704737484455108,-4.493907908909023e-06,0.0,0.0001381120382575,0.0,0.0,11.736202239990234,0.0,0.0,0.0,0.3006883561611175,4.0,0.0,1.0
369420,291.1551818847656,297.1499938964844,293.1499938964844,0.0482082553207874,-1375.3564453125,304.0872802734375,0.7745705246925354,0.1005303636193275,0.0839806050062179,291.1045837402344,297.1499938964844,293.1499938964844,0.0927997455000877,-2294.00732421875,304.0482177734375,0.9027024507522584,0.1554411649703979,0.1404561847448349,291.02935791015625,297.1499938964844,293.1499938964844,0.1144506484270095,-2001.8194580078125,304.080078125,0.9601974487304688,0.2209391295909881,0.122308500111103,291.0834350585937,297.1499938964844,293.1499938964844,0.1057896018028259,-2549.80712890625,304.0404968261719,0.9398247599601746,0.1723620146512985,0.1562067866325378,291.7372131347656,297.1499938964844,293.1499938964844,0.0086451563984155,-2875.8212890625,300.96881103515625,0.6312016248703003,0.050000000745058,0.226791962981224,290.5409545898437,291.1499938964844,258.1391296386719,257.5462341308594,279.17694091796875,291.7323608398437,290.5426025390625,1.0,0.1561303734779358,0.6094730496406555,0.6094730496406555,0.9971721172332764,1.0,-0.8756508827209473,0.3277475833892822,0.547903299331665,0.1132319048047065,0.0,0.0,0.4743916392326355,16.274995803833008,34.0,-34.0792350769043,-10088.076171875,62.38732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6304016113281,308.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17314.64453125,18000.0,0.0,0.0,0.1407307684421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719899952411651,0.3719947636127472,-4.783188614965184e-06,0.0,0.000142823846545,0.0,0.0,17.998159408569336,0.0,0.0,0.0,0.3267579972743988,4.0,0.0,1.0
369480,291.1551818847656,297.1499938964844,293.1499938964844,0.0482082553207874,-1375.3564453125,304.0872802734375,0.7745705246925354,0.1005303636193275,0.0839806050062179,291.1045837402344,297.1499938964844,293.1499938964844,0.0927997455000877,-2294.00732421875,304.0482177734375,0.9027024507522584,0.1554411649703979,0.1404561847448349,291.02935791015625,297.1499938964844,293.1499938964844,0.1144506484270095,-2001.8194580078125,304.080078125,0.9601974487304688,0.2209391295909881,0.122308500111103,291.0834350585937,297.1499938964844,293.1499938964844,0.1057896018028259,-2549.80712890625,304.0404968261719,0.9398247599601746,0.1723620146512985,0.1562067866325378,291.7372131347656,297.1499938964844,293.1499938964844,0.0086451563984155,-2875.8212890625,300.96881103515625,0.6312016248703003,0.050000000745058,0.226791962981224,290.5409545898437,291.1499938964844,258.1391296386719,257.5462341308594,279.17694091796875,291.7323608398437,290.5426025390625,1.0,0.1561303734779358,0.6094730496406555,0.6094730496406555,0.9971721172332764,1.0,-0.8756508827209473,0.3277475833892822,0.547903299331665,0.1132319048047065,0.0,0.0,0.4743916392326355,16.274995803833008,34.0,-34.0792350769043,-10088.076171875,62.38732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6304016113281,308.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17314.64453125,18000.0,0.0,0.0,0.1407307684421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719899952411651,0.3719947636127472,-4.783188614965184e-06,0.0,0.000142823846545,0.0,0.0,17.998159408569336,0.0,0.0,0.0,0.3267579972743988,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704062357544899,-1759.61376953125,304.0717163085937,0.8469052910804749,0.1259108632802963,0.1079817339777946,291.2257385253906,297.1499938964844,293.1499938964844,0.1144136264920234,-2713.623291015625,304.04620361328125,0.9695078730583192,0.1826968342065811,0.1668357253074646,291.0953369140625,297.1499938964844,293.1499938964844,0.1094852313399314,-1927.7503662109373,304.1088256835937,0.9551666378974916,0.2612913250923157,0.1179897487163543,291.1971435546875,297.1499938964844,293.1499938964844,0.116226889193058,-2743.995361328125,304.06268310546875,0.9724136590957642,0.2016164362430572,0.1683902740478515,291.7962341308594,297.1499938964844,293.1499938964844,0.0090704327449202,-2956.052490234375,301.32232666015625,0.6353335976600647,0.050000000745058,0.2267151772975921,290.5926208496094,291.1499938964844,258.1287841796875,257.52880859375,279.1600036621094,291.79156494140625,290.59716796875,1.0,0.1647202968597412,0.609481155872345,0.609481155872345,0.9976270794868468,1.0,-0.945861518383026,0.3553387820720672,0.5905227065086365,0.1272961497306823,0.0,0.0,0.5454527735710144,16.659595489501953,54.0,44.18279266357422,-10977.0166015625,74.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,307.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17140.048828125,18000.0,0.0,0.0,0.1547984480857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848289787769317,0.4848342835903168,-5.307120773068164e-06,0.0,0.0001571007451275,0.0,0.0,27.46304512023925,0.0,0.0,0.0,0.3620137572288513,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704062357544899,-1759.61376953125,304.0717163085937,0.8469052910804749,0.1259108632802963,0.1079817339777946,291.2257385253906,297.1499938964844,293.1499938964844,0.1144136264920234,-2713.623291015625,304.04620361328125,0.9695078730583192,0.1826968342065811,0.1668357253074646,291.0953369140625,297.1499938964844,293.1499938964844,0.1094852313399314,-1927.7503662109373,304.1088256835937,0.9551666378974916,0.2612913250923157,0.1179897487163543,291.1971435546875,297.1499938964844,293.1499938964844,0.116226889193058,-2743.995361328125,304.06268310546875,0.9724136590957642,0.2016164362430572,0.1683902740478515,291.7962341308594,297.1499938964844,293.1499938964844,0.0090704327449202,-2956.052490234375,301.32232666015625,0.6353335976600647,0.050000000745058,0.2267151772975921,290.5926208496094,291.1499938964844,258.1287841796875,257.52880859375,279.1600036621094,291.79156494140625,290.59716796875,1.0,0.1647202968597412,0.609481155872345,0.609481155872345,0.9976270794868468,1.0,-0.945861518383026,0.3553387820720672,0.5905227065086365,0.1272961497306823,0.0,0.0,0.5454527735710144,16.659595489501953,54.0,44.18279266357422,-10977.0166015625,74.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,307.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17140.048828125,18000.0,0.0,0.0,0.1547984480857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848289787769317,0.4848342835903168,-5.307120773068164e-06,0.0,0.0001571007451275,0.0,0.0,27.46304512023925,0.0,0.0,0.0,0.3620137572288513,4.0,0.0,1.0
369660,291.4014587402344,297.1499938964844,293.1499938964844,0.0889125913381576,-2102.60107421875,304.0671081542969,0.8711493611335754,0.1485415995121002,0.1289064884185791,291.3417358398437,297.1499938964844,293.1499938964844,0.1358015984296798,-3113.513671875,304.0451354980469,0.9830512404441832,0.2079198956489563,0.1911937296390533,291.21636962890625,297.1499938964844,293.1499938964844,0.1319226324558258,-2241.720947265625,304.0849304199219,0.974708616733551,0.2889845073223114,0.1372671574354171,291.2726135253906,297.1499938964844,293.1499938964844,0.1314659714698791,-3030.47265625,304.0639343261719,0.974708616733551,0.2358279973268509,0.1858486086130142,291.8570251464844,297.1499938964844,293.1499938964844,0.0095430426299571,-3048.57568359375,301.635009765625,0.6175979971885681,0.050000000745058,0.2270607352256775,290.582763671875,291.1499938964844,258.1206970214844,257.5138854980469,279.1336669921875,291.85260009765625,290.569091796875,1.0,0.1815376877784729,0.6066808104515076,0.6066808104515076,0.9985045790672302,1.0,-1.044373869895935,0.3942845463752746,0.6500892639160156,0.1438044160604477,0.0,0.0,0.6202512979507446,19.650999069213867,74.0,-50.35952377319336,-11864.2314453125,99.60147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2825012207031,306.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,16842.16796875,18000.0,0.0,0.0,0.175704538822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109892129898071,0.6109952926635742,-6.075757028156659e-06,0.0,0.0001783177722245,0.0,0.0,41.93482208251953,0.0,0.0,0.0,0.4071368277072906,4.0,0.0,1.0
369720,291.4014587402344,297.1499938964844,293.1499938964844,0.0889125913381576,-2102.60107421875,304.0671081542969,0.8711493611335754,0.1485415995121002,0.1289064884185791,291.3417358398437,297.1499938964844,293.1499938964844,0.1358015984296798,-3113.513671875,304.0451354980469,0.9830512404441832,0.2079198956489563,0.1911937296390533,291.21636962890625,297.1499938964844,293.1499938964844,0.1319226324558258,-2241.720947265625,304.0849304199219,0.974708616733551,0.2889845073223114,0.1372671574354171,291.2726135253906,297.1499938964844,293.1499938964844,0.1314659714698791,-3030.47265625,304.0639343261719,0.974708616733551,0.2358279973268509,0.1858486086130142,291.8570251464844,297.1499938964844,293.1499938964844,0.0095430426299571,-3048.57568359375,301.635009765625,0.6175979971885681,0.050000000745058,0.2270607352256775,290.582763671875,291.1499938964844,258.1206970214844,257.5138854980469,279.1336669921875,291.85260009765625,290.569091796875,1.0,0.1815376877784729,0.6066808104515076,0.6066808104515076,0.9985045790672302,1.0,-1.044373869895935,0.3942845463752746,0.6500892639160156,0.1438044160604477,0.0,0.0,0.6202512979507446,19.650999069213867,74.0,-50.35952377319336,-11864.2314453125,99.60147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2825012207031,306.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,16842.16796875,18000.0,0.0,0.0,0.175704538822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109892129898071,0.6109952926635742,-6.075757028156659e-06,0.0,0.0001783177722245,0.0,0.0,41.93482208251953,0.0,0.0,0.0,0.4071368277072906,4.0,0.0,1.0
369780,291.5184020996094,297.1499938964844,293.1499938964844,0.1071515679359436,-2445.04296875,304.0643615722656,0.8708555698394775,0.1691229492425918,0.1479840278625488,291.4519958496094,297.1499938964844,293.1499938964844,0.1586184501647949,-3528.337646484375,304.0420227050781,0.9751803278923036,0.2313722968101501,0.2138989567756652,291.4212646484375,297.1499938964844,293.1499938964844,0.1719767153263092,-2780.057373046875,304.0393371582031,0.9933106303215028,0.2965573668479919,0.1685899645090103,291.3814697265625,297.1499938964844,293.1499938964844,0.1715688705444336,-3760.119873046875,304.02520751953125,0.9933106303215028,0.2614172995090484,0.2282571643590927,291.9235534667969,297.1499938964844,293.1499938964844,0.0101139210164546,-3171.810302734375,301.8824768066406,0.5877692699432373,0.050000000745058,0.2277258336544037,290.4105529785156,291.1499938964844,258.1148681640625,257.5015869140625,279.10028076171875,291.91912841796875,290.38482666015625,1.0,0.2055822759866714,0.60002201795578,0.60002201795578,0.9993820190429688,1.0,-1.1838037967681885,0.449453741312027,0.7343500852584839,0.1637845635414123,0.0,0.0,0.729022204875946,24.94248580932617,94.0,-214.845443725586,-13078.0107421875,144.4356231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6149597167969,305.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16013.923828125,18000.0,0.0,0.0,0.2031874656677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797707200050354,0.7977147102355957,-7.48569073039107e-06,0.0,0.0002062094426946,0.0,0.0,72.56730651855469,0.0,0.0,0.0,0.4825051128864288,4.0,0.0,1.0
369840,291.5184020996094,297.1499938964844,293.1499938964844,0.1071515679359436,-2445.04296875,304.0643615722656,0.8708555698394775,0.1691229492425918,0.1479840278625488,291.4519958496094,297.1499938964844,293.1499938964844,0.1586184501647949,-3528.337646484375,304.0420227050781,0.9751803278923036,0.2313722968101501,0.2138989567756652,291.4212646484375,297.1499938964844,293.1499938964844,0.1719767153263092,-2780.057373046875,304.0393371582031,0.9933106303215028,0.2965573668479919,0.1685899645090103,291.3814697265625,297.1499938964844,293.1499938964844,0.1715688705444336,-3760.119873046875,304.02520751953125,0.9933106303215028,0.2614172995090484,0.2282571643590927,291.9235534667969,297.1499938964844,293.1499938964844,0.0101139210164546,-3171.810302734375,301.8824768066406,0.5877692699432373,0.050000000745058,0.2277258336544037,290.4105529785156,291.1499938964844,258.1148681640625,257.5015869140625,279.10028076171875,291.91912841796875,290.38482666015625,1.0,0.2055822759866714,0.60002201795578,0.60002201795578,0.9993820190429688,1.0,-1.1838037967681885,0.449453741312027,0.7343500852584839,0.1637845635414123,0.0,0.0,0.729022204875946,24.94248580932617,94.0,-214.845443725586,-13078.0107421875,144.4356231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6149597167969,305.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16013.923828125,18000.0,0.0,0.0,0.2031874656677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797707200050354,0.7977147102355957,-7.48569073039107e-06,0.0,0.0002062094426946,0.0,0.0,72.56730651855469,0.0,0.0,0.0,0.4825051128864288,4.0,0.0,1.0
369900,291.5752258300781,297.1499938964844,293.1499938964844,0.1163863465189933,-2614.728515625,304.0631408691406,0.8612747192382812,0.1786324679851532,0.1568624675273895,291.5052795410156,297.1499938964844,293.1499938964844,0.1704294085502624,-3738.49267578125,304.0401916503906,0.9616862535476683,0.2424179315567016,0.2246535271406173,291.5226745605469,297.1499938964844,293.1499938964844,0.1994475424289703,-3135.195068359375,304.0093078613281,0.9987455010414124,0.2985375225543976,0.188872292637825,291.4513244628906,297.1499938964844,293.1499938964844,0.195717304944992,-4182.4970703125,304.0043334960937,0.9952142238616944,0.2701086401939392,0.2520197629928589,291.95953369140625,297.1499938964844,293.1499938964844,0.010429817251861,-3240.792724609375,301.9862060546875,0.5671855211257935,0.050000000745058,0.2282765060663223,290.289306640625,291.1499938964844,258.11279296875,257.4964294433594,279.08843994140625,291.9552307128906,290.2607116699219,1.0,0.2197832465171814,0.5960089564323425,0.5960089564323425,0.9998207688331604,1.0,-1.2607653141021729,0.4798581600189209,0.7809070944786072,0.1745608448982238,0.0,0.0,0.7984293103218079,28.92966079711914,94.0,-280.911865234375,-13727.537109375,175.86524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78692626953125,305.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,15541.41015625,18000.0,0.0,0.0,0.2193693071603775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186238646507264,0.9186325073242188,-8.639074621896725e-06,0.0,0.0002226319484179,0.0,0.0,100.09683990478516,0.0,0.0,0.0,0.5354860424995422,4.0,0.0,1.0
369960,291.6307373046875,297.1499938964844,293.1499938964844,0.1257155239582061,-2783.437744140625,304.0619812011719,0.8373054265975952,0.1876828819513321,0.1654024273157119,291.55718994140625,297.1499938964844,293.1499938964844,0.1824744939804077,-3949.70703125,304.0382385253906,0.9280822277069092,0.2530594766139984,0.2351076751947403,291.6260986328125,297.1499938964844,293.1499938964844,0.2287886887788772,-3501.53564453125,303.982666015625,0.989085018634796,0.2988438010215759,0.2092390805482864,291.5173034667969,297.1499938964844,293.1499938964844,0.2063939571380615,-4362.1357421875,304.0113830566406,0.9636406898498536,0.278662234544754,0.2601518929004669,291.99639892578125,297.1499938964844,293.1499938964844,0.0107923680916428,-3318.5224609375,302.0808410644531,0.5361212491989136,0.050000000745058,0.229350209236145,290.15582275390625,291.1499938964844,258.1112976074219,257.4919738769531,279.0903625488281,291.99224853515625,290.1288146972656,1.0,0.2345409393310547,0.5930862426757812,0.5930862426757812,0.9998565912246704,1.0,-1.319290280342102,0.5029345750808716,0.8163557052612305,0.1833735853433609,0.0,0.0,0.8780727386474609,35.51735305786133,112.0,-316.81304931640625,-14208.1328125,210.0961303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.99139404296875,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,15221.865234375,18000.0,0.0,0.0,0.2368564158678054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488369464874268,1.0488470792770386,-1.012251595966518e-05,0.0,0.0002403791440883,0.0,0.0,138.15003967285156,0.0,0.0,0.0,0.5949082374572754,4.0,0.0,1.0
370020,291.7377014160156,297.1499938964844,293.1499938964844,0.1437976956367492,-3102.251708984375,304.06121826171875,0.7894429564476013,0.2044819593429565,0.1815011650323867,291.65704345703125,297.1499938964844,293.1499938964844,0.2060233503580093,-4352.83251953125,304.03631591796875,0.8670950531959534,0.2731640636920929,0.2551183700561523,291.76824951171875,297.1499938964844,293.1499938964844,0.2415228337049484,-3649.702880859375,304.01617431640625,0.9059019088745116,0.3084698319435119,0.2142057716846466,291.62713623046875,297.1499938964844,293.1499938964844,0.2293692231178283,-4743.3564453125,304.0190734863281,0.893144428730011,0.2977225482463836,0.2783435881137848,292.0694580078125,297.1499938964844,293.1499938964844,0.0115897981449961,-3477.217529296875,302.2637939453125,0.4860266745090484,0.050000000745058,0.2325407117605209,289.9350891113281,291.1499938964844,258.1099548339844,257.485107421875,279.1075134277344,292.0656433105469,289.9122619628906,1.0,0.2630140781402588,0.5897863507270813,0.5897863507270813,0.9999282956123352,1.0,-1.394194722175598,0.5325936079025269,0.8616011142730713,0.1961385458707809,0.0,0.0,1.0,53.7329330444336,130.0,-308.9528503417969,-14695.41015625,281.3487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6929626464844,303.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,15805.7587890625,18000.0,0.0,0.0,0.2732264399528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270337462425232,1.2703508138656616,-1.3373989531828556e-05,0.0,0.000277290091617,0.0,0.0,228.4727478027344,0.0,0.0,0.0,0.6984148025512695,4.0,0.0,1.0
370080,291.7377014160156,297.1499938964844,293.1499938964844,0.1437976956367492,-3102.251708984375,304.06121826171875,0.7894429564476013,0.2044819593429565,0.1815011650323867,291.65704345703125,297.1499938964844,293.1499938964844,0.2060233503580093,-4352.83251953125,304.03631591796875,0.8670950531959534,0.2731640636920929,0.2551183700561523,291.76824951171875,297.1499938964844,293.1499938964844,0.2415228337049484,-3649.702880859375,304.01617431640625,0.9059019088745116,0.3084698319435119,0.2142057716846466,291.62713623046875,297.1499938964844,293.1499938964844,0.2293692231178283,-4743.3564453125,304.0190734863281,0.893144428730011,0.2977225482463836,0.2783435881137848,292.0694580078125,297.1499938964844,293.1499938964844,0.0115897981449961,-3477.217529296875,302.2637939453125,0.4860266745090484,0.050000000745058,0.2325407117605209,289.9350891113281,291.1499938964844,258.1099548339844,257.485107421875,279.1075134277344,292.0656433105469,289.9122619628906,1.0,0.2630140781402588,0.5897863507270813,0.5897863507270813,0.9999282956123352,1.0,-1.394194722175598,0.5325936079025269,0.8616011142730713,0.1961385458707809,0.0,0.0,1.0,53.7329330444336,130.0,-308.9528503417969,-14695.41015625,281.3487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6929626464844,303.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,15805.7587890625,18000.0,0.0,0.0,0.2732264399528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270337462425232,1.2703508138656616,-1.3373989531828556e-05,0.0,0.000277290091617,0.0,0.0,228.4727478027344,0.0,0.0,0.0,0.6984148025512695,4.0,0.0,1.0
370140,291.8382263183594,297.1499938964844,293.1499938964844,0.1625239253044128,-3424.640625,304.0595397949219,0.7610350847244263,0.2198672592639923,0.1962693780660629,291.75115966796875,297.1499938964844,293.1499938964844,0.2308657020330429,-4768.453125,304.03271484375,0.8352203369140625,0.2918956279754638,0.2737943232059479,291.86627197265625,297.1499938964844,293.1499938964844,0.2636646628379822,-3912.503173828125,304.02349853515625,0.8641444444656372,0.3235662877559662,0.2247887253761291,291.72332763671875,297.1499938964844,293.1499938964844,0.255530446767807,-5169.826171875,304.0189514160156,0.8573241233825684,0.3167853653430938,0.2971231937408447,292.138427734375,297.1499938964844,293.1499938964844,0.0125353345647454,-3659.271484375,302.4290466308594,0.4469132125377655,0.050000000745058,0.2359669208526611,289.6419677734375,291.1499938964844,258.11090087890625,257.4810791015625,279.1169738769531,292.13507080078125,289.6109313964844,1.0,0.2906878590583801,0.5870020985603333,0.5870020985603333,1.0,1.0,-1.4737021923065186,0.5644254088401794,0.909276843070984,0.2113759070634842,0.0,0.0,1.0,73.39070892333984,133.0,-400.1830139160156,-14962.927734375,365.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90447998046875,303.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17327.662109375,19080.0,0.0,0.0,0.308694988489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388407230377195,1.338855504989624,-1.4803547855990471e-05,0.0,0.0003132861747872,0.0,0.0,266.83563232421875,0.0,0.0,0.0,0.7470089197158813,4.0,0.0,1.0
370200,291.8382263183594,297.1499938964844,293.1499938964844,0.1625239253044128,-3424.640625,304.0595397949219,0.7610350847244263,0.2198672592639923,0.1962693780660629,291.75115966796875,297.1499938964844,293.1499938964844,0.2308657020330429,-4768.453125,304.03271484375,0.8352203369140625,0.2918956279754638,0.2737943232059479,291.86627197265625,297.1499938964844,293.1499938964844,0.2636646628379822,-3912.503173828125,304.02349853515625,0.8641444444656372,0.3235662877559662,0.2247887253761291,291.72332763671875,297.1499938964844,293.1499938964844,0.255530446767807,-5169.826171875,304.0189514160156,0.8573241233825684,0.3167853653430938,0.2971231937408447,292.138427734375,297.1499938964844,293.1499938964844,0.0125353345647454,-3659.271484375,302.4290466308594,0.4469132125377655,0.050000000745058,0.2359669208526611,289.6419677734375,291.1499938964844,258.11090087890625,257.4810791015625,279.1169738769531,292.13507080078125,289.6109313964844,1.0,0.2906878590583801,0.5870020985603333,0.5870020985603333,1.0,1.0,-1.4737021923065186,0.5644254088401794,0.909276843070984,0.2113759070634842,0.0,0.0,1.0,73.39070892333984,133.0,-400.1830139160156,-14962.927734375,365.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90447998046875,303.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17327.662109375,19080.0,0.0,0.0,0.308694988489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388407230377195,1.338855504989624,-1.4803547855990471e-05,0.0,0.0003132861747872,0.0,0.0,266.83563232421875,0.0,0.0,0.0,0.7470089197158813,4.0,0.0,1.0
370260,291.931640625,297.1499938964844,293.1499938964844,0.1809736043214798,-3733.948486328125,304.0590209960937,0.7506795525550842,0.2341546565294265,0.2098471969366073,291.8388671875,297.1499938964844,293.1499938964844,0.2556400597095489,-5172.052734375,304.0306091308594,0.8230323195457458,0.3095419406890869,0.2912312746047973,291.9515380859375,297.1499938964844,293.1499938964844,0.2872738838195801,-4187.416015625,304.0263366699219,0.8471367955207825,0.3387881517410278,0.2358548492193222,291.8114318847656,297.1499938964844,293.1499938964844,0.2820487916469574,-5591.32080078125,304.0184936523437,0.8435450792312622,0.3350548148155212,0.3150988817214966,292.2032470703125,297.1499938964844,293.1499938964844,0.0134901860728859,-3829.3701171875,302.5889892578125,0.4246913194656372,0.050000000745058,0.2386448383331298,289.3532409667969,291.1499938964844,258.1141357421875,257.4799499511719,279.123046875,292.20025634765625,289.3298645019531,1.0,0.3119225203990936,0.5846300721168518,0.5846300721168518,1.0,1.0,-1.5490167140960691,0.5948688387870789,0.9541478753089904,0.2262961864471435,0.0,0.0,1.0,89.07050323486328,121.0,-382.2150573730469,-15392.5517578125,445.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5859375,302.9418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18706.630859375,19080.0,0.0,0.0,0.3416423499584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911083936691284,1.3911243677139282,-1.598187373019755e-05,0.0,0.0003467235655989,0.0,0.0,299.3221130371094,0.0,0.0,0.0,0.7600319385528564,4.0,0.0,1.0
370320,291.931640625,297.1499938964844,293.1499938964844,0.1809736043214798,-3733.948486328125,304.0590209960937,0.7506795525550842,0.2341546565294265,0.2098471969366073,291.8388671875,297.1499938964844,293.1499938964844,0.2556400597095489,-5172.052734375,304.0306091308594,0.8230323195457458,0.3095419406890869,0.2912312746047973,291.9515380859375,297.1499938964844,293.1499938964844,0.2872738838195801,-4187.416015625,304.0263366699219,0.8471367955207825,0.3387881517410278,0.2358548492193222,291.8114318847656,297.1499938964844,293.1499938964844,0.2820487916469574,-5591.32080078125,304.0184936523437,0.8435450792312622,0.3350548148155212,0.3150988817214966,292.2032470703125,297.1499938964844,293.1499938964844,0.0134901860728859,-3829.3701171875,302.5889892578125,0.4246913194656372,0.050000000745058,0.2386448383331298,289.3532409667969,291.1499938964844,258.1141357421875,257.4799499511719,279.123046875,292.20025634765625,289.3298645019531,1.0,0.3119225203990936,0.5846300721168518,0.5846300721168518,1.0,1.0,-1.5490167140960691,0.5948688387870789,0.9541478753089904,0.2262961864471435,0.0,0.0,1.0,89.07050323486328,121.0,-382.2150573730469,-15392.5517578125,445.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5859375,302.9418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18706.630859375,19080.0,0.0,0.0,0.3416423499584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911083936691284,1.3911243677139282,-1.598187373019755e-05,0.0,0.0003467235655989,0.0,0.0,299.3221130371094,0.0,0.0,0.0,0.7600319385528564,4.0,0.0,1.0
370380,292.0180969238281,297.1499938964844,293.1499938964844,0.1980935931205749,-4013.30078125,304.0608825683594,0.7558776140213013,0.2474798709154129,0.2221988886594772,291.9203796386719,297.1499938964844,293.1499938964844,0.2789160311222076,-5540.94970703125,304.0317077636719,0.8276824951171875,0.326223611831665,0.3073790073394775,292.0298156738281,297.1499938964844,293.1499938964844,0.309353232383728,-4438.28173828125,304.03082275390625,0.8490893244743347,0.353272944688797,0.2462230026721954,291.89312744140625,297.1499938964844,293.1499938964844,0.3070363998413086,-5977.85595703125,304.0207824707031,0.8478553891181946,0.3523983359336853,0.3318589031696319,292.264892578125,297.1499938964844,293.1499938964844,0.014268304221332,-3955.02197265625,302.74725341796875,0.4184027910232544,0.050000000745058,0.2396592646837234,289.1300964355469,291.1499938964844,258.1196594238281,257.4818420410156,279.1282043457031,292.2621459960937,289.11529541015625,1.0,0.3238672018051147,0.5827152132987976,0.5827152132987976,1.0,1.0,-1.617021560668945,0.6226359605789185,0.9943856000900269,0.2400332540273666,0.0,0.0,1.0,95.8081283569336,109.0,-304.9085388183594,-15877.7119140625,503.7669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6485595703125,302.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18976.78515625,19080.0,0.0,0.0,0.3712552487850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011173248291016,1.4011335372924805,-1.621267801965587e-05,0.0,0.0003767768794205,0.0,0.0,305.8295593261719,0.0,0.0,0.0,0.7650527954101562,4.0,0.0,1.0
370440,292.0180969238281,297.1499938964844,293.1499938964844,0.1980935931205749,-4013.30078125,304.0608825683594,0.7558776140213013,0.2474798709154129,0.2221988886594772,291.9203796386719,297.1499938964844,293.1499938964844,0.2789160311222076,-5540.94970703125,304.0317077636719,0.8276824951171875,0.326223611831665,0.3073790073394775,292.0298156738281,297.1499938964844,293.1499938964844,0.309353232383728,-4438.28173828125,304.03082275390625,0.8490893244743347,0.353272944688797,0.2462230026721954,291.89312744140625,297.1499938964844,293.1499938964844,0.3070363998413086,-5977.85595703125,304.0207824707031,0.8478553891181946,0.3523983359336853,0.3318589031696319,292.264892578125,297.1499938964844,293.1499938964844,0.014268304221332,-3955.02197265625,302.74725341796875,0.4184027910232544,0.050000000745058,0.2396592646837234,289.1300964355469,291.1499938964844,258.1196594238281,257.4818420410156,279.1282043457031,292.2621459960937,289.11529541015625,1.0,0.3238672018051147,0.5827152132987976,0.5827152132987976,1.0,1.0,-1.617021560668945,0.6226359605789185,0.9943856000900269,0.2400332540273666,0.0,0.0,1.0,95.8081283569336,109.0,-304.9085388183594,-15877.7119140625,503.7669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6485595703125,302.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18976.78515625,19080.0,0.0,0.0,0.3712552487850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011173248291016,1.4011335372924805,-1.621267801965587e-05,0.0,0.0003767768794205,0.0,0.0,305.8295593261719,0.0,0.0,0.0,0.7650527954101562,4.0,0.0,1.0
370500,292.0589599609375,297.1499938964844,293.1499938964844,0.2059259265661239,-4138.50439453125,304.0628662109375,0.7620844841003418,0.2537958323955536,0.2279654294252395,291.9590148925781,297.1499938964844,293.1499938964844,0.2896629273891449,-5707.7470703125,304.03369140625,0.8338451385498047,0.3342137634754181,0.3150180876255035,292.0668334960937,297.1499938964844,293.1499938964844,0.3193845450878143,-4550.02587890625,304.0342712402344,0.8543124198913574,0.3601889312267303,0.2511112689971924,291.9318542480469,297.1499938964844,293.1499938964844,0.3185676634311676,-6152.55029296875,304.0233154296875,0.8541634678840637,0.360713243484497,0.3398021757602691,292.2950134277344,297.1499938964844,293.1499938964844,0.0145710399374365,-3999.146484375,302.8245544433594,0.4182844161987304,0.050000000745058,0.2396783977746963,289.0539855957031,291.1499938964844,258.1232604980469,257.4839172363281,279.1305847167969,292.2923583984375,289.0435791015625,1.0,0.3275173604488373,0.5819223523139954,0.5819223523139954,1.0,1.0,-1.6485458612442017,0.6356191635131836,1.012926697731018,0.246488556265831,0.0,0.0,1.0,96.54637145996094,109.0,-249.0049591064453,-16160.24609375,525.3073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.789306640625,303.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.8515625,20160.0,0.0,0.0,0.3847184479236603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029275178909302,1.4029438495635986,-1.6254598449449986e-05,0.0,0.0003904403129126,0.0,0.0,307.0164794921875,0.0,0.0,0.0,0.7809609174728394,4.0,0.0,1.0
