time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370560,292.0983581542969,297.1499938964844,293.1499938964844,0.2129865884780883,-4249.57763671875,304.0658874511719,0.7700971961021423,0.259877473115921,0.233473852276802,291.9963684082031,297.1499938964844,293.1499938964844,0.2994139194488525,-5856.6474609375,304.0371398925781,0.8418917059898376,0.3419662117958069,0.3223831057548523,292.1026611328125,297.1499938964844,293.1499938964844,0.3283052444458008,-4647.75634765625,304.03912353515625,0.8616306185722351,0.3668748736381531,0.2558043003082275,291.9693298339844,297.1499938964844,293.1499938964844,0.3290131390094757,-6308.2197265625,304.02740478515625,0.8625572919845581,0.3687829077243805,0.3474652767181396,292.3244934082031,297.1499938964844,293.1499938964844,0.014803223311901,-4028.370361328125,302.9017639160156,0.4195566475391388,0.050000000745058,0.2394581735134124,289.0149230957031,291.1499938964844,258.1274719238281,257.4867858886719,279.1327819824219,292.32196044921875,289.01171875,1.0,0.330003023147583,0.5812261700630188,0.5812261700630188,1.0,1.0,-1.6785736083984375,0.6480557322502136,1.030517816543579,0.2526916861534118,0.0,0.0,1.0,95.99040985107422,97.0,-165.3202362060547,-16533.587890625,542.8209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9750366210937,303.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,19793.87109375,20160.0,0.0,0.0,0.3974030911922455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4309635162353516,1.4309804439544678,-1.6910749764065258e-05,0.0,0.0004033136356156,0.0,0.0,325.7929992675781,0.0,0.0,0.0,0.7817665338516235,4.0,0.0,1.0
370620,292.1729736328125,297.1499938964844,293.1499938964844,0.2256020456552505,-4444.67041015625,304.0729064941406,0.7908057570457458,0.2713868618011474,0.2437764555215835,292.0673522949219,297.1499938964844,293.1499938964844,0.3170362412929535,-6121.17041015625,304.04541015625,0.8631892204284668,0.3567903637886047,0.3363410830497741,292.1707763671875,297.1499938964844,293.1499938964844,0.3440723419189453,-4817.65576171875,304.0498046875,0.8817674517631531,0.3795942068099975,0.2646386623382568,292.04071044921875,297.1499938964844,293.1499938964844,0.3478615283966064,-6584.35693359375,304.036865234375,0.8848633170127869,0.3842177093029022,0.3619971573352813,292.3804931640625,297.1499938964844,293.1499938964844,0.0151303624734282,-4060.760498046875,303.0531921386719,0.4257292747497558,0.050000000745058,0.238481804728508,288.9945983886719,291.1499938964844,258.1375732421875,257.4949035644531,279.136474609375,292.3782043457031,288.99566650390625,1.0,0.3323200643062591,0.5800681114196777,0.5800681114196777,1.0,1.0,-1.734586477279663,0.6714282035827637,1.0631582736968994,0.2643883824348449,0.0,0.0,1.0,91.96979522705078,85.0,-52.29841995239258,-17203.49609375,567.9166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.45672607421875,303.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.787109375,20160.0,0.0,0.0,0.420363038778305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405792951583862,1.4405964612960815,-1.7138787370640785e-05,0.0,0.0004266150353942,0.0,0.0,332.40509033203125,0.0,0.0,0.0,0.7865850329399109,4.0,0.0,1.0
370680,292.1729736328125,297.1499938964844,293.1499938964844,0.2256020456552505,-4444.67041015625,304.0729064941406,0.7908057570457458,0.2713868618011474,0.2437764555215835,292.0673522949219,297.1499938964844,293.1499938964844,0.3170362412929535,-6121.17041015625,304.04541015625,0.8631892204284668,0.3567903637886047,0.3363410830497741,292.1707763671875,297.1499938964844,293.1499938964844,0.3440723419189453,-4817.65576171875,304.0498046875,0.8817674517631531,0.3795942068099975,0.2646386623382568,292.04071044921875,297.1499938964844,293.1499938964844,0.3478615283966064,-6584.35693359375,304.036865234375,0.8848633170127869,0.3842177093029022,0.3619971573352813,292.3804931640625,297.1499938964844,293.1499938964844,0.0151303624734282,-4060.760498046875,303.0531921386719,0.4257292747497558,0.050000000745058,0.238481804728508,288.9945983886719,291.1499938964844,258.1375732421875,257.4949035644531,279.136474609375,292.3782043457031,288.99566650390625,1.0,0.3323200643062591,0.5800681114196777,0.5800681114196777,1.0,1.0,-1.734586477279663,0.6714282035827637,1.0631582736968994,0.2643883824348449,0.0,0.0,1.0,91.96979522705078,85.0,-52.29841995239258,-17203.49609375,567.9166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.45672607421875,303.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.787109375,20160.0,0.0,0.0,0.420363038778305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405792951583862,1.4405964612960815,-1.7138787370640785e-05,0.0,0.0004266150353942,0.0,0.0,332.40509033203125,0.0,0.0,0.0,0.7865850329399109,4.0,0.0,1.0
370740,292.2421875,297.1499938964844,293.1499938964844,0.2364083677530288,-4608.30859375,304.0805969238281,0.8165880441665649,0.2820979654788971,0.2532465159893036,292.1336364746094,297.1499938964844,293.1499938964844,0.3323804140090942,-6346.75732421875,304.0547180175781,0.8915126323699951,0.3707733154296875,0.3493831753730774,292.2342529296875,297.1499938964844,293.1499938964844,0.35738405585289,-4958.2041015625,304.06103515625,0.9089459776878356,0.3915209770202636,0.2728295922279358,292.1074523925781,297.1499938964844,293.1499938964844,0.3642389476299286,-6819.37744140625,304.0473022460937,0.9146144986152648,0.3987833261489868,0.3755858242511749,292.4324035644531,297.1499938964844,293.1499938964844,0.0153111508116126,-4066.729248046875,303.19903564453125,0.4369515478610992,0.050000000745058,0.2370136827230453,289.0301818847656,291.1499938964844,258.1499938964844,257.5062255859375,279.1394348144531,292.4303894042969,289.0351257324219,1.0,0.3321057260036468,0.5791634321212769,0.5791634321212769,1.0,1.0,-1.786006212234497,0.6930831670761108,1.0929230451583862,0.2752643823623657,0.0,0.0,1.0,85.26730346679688,73.0,33.17955017089844,-17892.580078125,582.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0329284667969,304.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.40625,21240.0,0.0,0.0,0.4402389526367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431843757629397,1.4432015419006348,-1.7200827642227523e-05,0.0,0.0004467865801416,0.0,0.0,334.211669921875,0.0,0.0,0.0,0.8028900027275085,4.0,0.0,1.0
370800,292.2421875,297.1499938964844,293.1499938964844,0.2364083677530288,-4608.30859375,304.0805969238281,0.8165880441665649,0.2820979654788971,0.2532465159893036,292.1336364746094,297.1499938964844,293.1499938964844,0.3323804140090942,-6346.75732421875,304.0547180175781,0.8915126323699951,0.3707733154296875,0.3493831753730774,292.2342529296875,297.1499938964844,293.1499938964844,0.35738405585289,-4958.2041015625,304.06103515625,0.9089459776878356,0.3915209770202636,0.2728295922279358,292.1074523925781,297.1499938964844,293.1499938964844,0.3642389476299286,-6819.37744140625,304.0473022460937,0.9146144986152648,0.3987833261489868,0.3755858242511749,292.4324035644531,297.1499938964844,293.1499938964844,0.0153111508116126,-4066.729248046875,303.19903564453125,0.4369515478610992,0.050000000745058,0.2370136827230453,289.0301818847656,291.1499938964844,258.1499938964844,257.5062255859375,279.1394348144531,292.4303894042969,289.0351257324219,1.0,0.3321057260036468,0.5791634321212769,0.5791634321212769,1.0,1.0,-1.786006212234497,0.6930831670761108,1.0929230451583862,0.2752643823623657,0.0,0.0,1.0,85.26730346679688,73.0,33.17955017089844,-17892.580078125,582.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0329284667969,304.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.40625,21240.0,0.0,0.0,0.4402389526367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431843757629397,1.4432015419006348,-1.7200827642227523e-05,0.0,0.0004467865801416,0.0,0.0,334.211669921875,0.0,0.0,0.0,0.8028900027275085,4.0,0.0,1.0
370860,292.3064270019531,297.1499938964844,293.1499938964844,0.2450966536998748,-4736.62451171875,304.0892333984375,0.8461127281188965,0.2920655608177185,0.2619748711585998,292.1955261230469,297.1499938964844,293.1499938964844,0.3449750244617462,-6527.556640625,304.0654602050781,0.9294326901435852,0.3839694559574127,0.3616035282611847,292.2934265136719,297.1499938964844,293.1499938964844,0.3678007423877716,-5065.3232421875,304.0732727050781,0.947007417678833,0.4027208983898163,0.2804537713527679,292.1698303222656,297.1499938964844,293.1499938964844,0.3776371777057647,-7007.08984375,304.0591735839844,0.9548375606536864,0.4125418365001678,0.3883315026760101,292.4794616699219,297.1499938964844,293.1499938964844,0.0153529085218906,-4047.2177734375,303.3427124023437,0.4546412825584411,0.050000000745058,0.23523810505867,289.1337280273437,291.1499938964844,258.1656188964844,257.5220947265625,279.1416931152344,292.4776611328125,289.1421203613281,1.0,0.330163300037384,0.5784525275230408,0.5784525275230408,1.0,1.0,-1.8334885835647583,0.7132429480552673,1.1202456951141355,0.2854102849960327,0.0,0.0,1.0,76.8714599609375,61.0,118.2288818359375,-18667.84375,589.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6202697753906,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.4576572775840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.0004644639557227,0.0,0.0,357.6139831542969,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
370920,292.3064270019531,297.1499938964844,293.1499938964844,0.2450966536998748,-4736.62451171875,304.0892333984375,0.8461127281188965,0.2920655608177185,0.2619748711585998,292.1955261230469,297.1499938964844,293.1499938964844,0.3449750244617462,-6527.556640625,304.0654602050781,0.9294326901435852,0.3839694559574127,0.3616035282611847,292.2934265136719,297.1499938964844,293.1499938964844,0.3678007423877716,-5065.3232421875,304.0732727050781,0.947007417678833,0.4027208983898163,0.2804537713527679,292.1698303222656,297.1499938964844,293.1499938964844,0.3776371777057647,-7007.08984375,304.0591735839844,0.9548375606536864,0.4125418365001678,0.3883315026760101,292.4794616699219,297.1499938964844,293.1499938964844,0.0153529085218906,-4047.2177734375,303.3427124023437,0.4546412825584411,0.050000000745058,0.23523810505867,289.1337280273437,291.1499938964844,258.1656188964844,257.5220947265625,279.1416931152344,292.4776611328125,289.1421203613281,1.0,0.330163300037384,0.5784525275230408,0.5784525275230408,1.0,1.0,-1.8334885835647583,0.7132429480552673,1.1202456951141355,0.2854102849960327,0.0,0.0,1.0,76.8714599609375,61.0,118.2288818359375,-18667.84375,589.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6202697753906,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.4576572775840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.0004644639557227,0.0,0.0,357.6139831542969,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
370980,292.3659973144531,297.1499938964844,293.1499938964844,0.2527890503406524,-4849.04833984375,304.0966491699219,0.8852317929267883,0.3013505637645721,0.2700384855270386,292.25323486328125,297.1499938964844,293.1499938964844,0.3563610911369324,-6689.51953125,304.0746154785156,0.976116418838501,0.3964448273181915,0.3730857074260711,292.3483581542969,297.1499938964844,293.1499938964844,0.3770212531089782,-5159.51123046875,304.0834350585937,0.98829984664917,0.4132754206657409,0.287583589553833,292.2279968261719,297.1499938964844,293.1499938964844,0.389666736125946,-7174.77587890625,304.0693664550781,0.9954667091369628,0.4255732893943786,0.4003283679485321,292.5214233398437,297.1499938964844,293.1499938964844,0.0153510123491287,-4021.6591796875,303.4820251464844,0.477869838476181,0.050000000745058,0.2332727611064911,289.24322509765625,291.1499938964844,258.1850891113281,257.54351806640625,279.1435546875,292.5198669433594,289.251708984375,1.0,0.3270017504692077,0.5779045224189758,0.5779045224189758,1.0,1.0,-1.8774752616882324,0.7320614457130432,1.1454137563705444,0.2948982715606689,0.0,0.0,1.0,67.41256713867188,79.0,144.02647399902344,-19339.9375,591.3301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1998291015625,305.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.140625,21240.0,0.0,0.0,0.4728129506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806787967681885,1.4806969165802002,-1.8106205970980227e-05,0.0,0.0004798450390808,0.0,0.0,360.9432678222656,0.0,0.0,0.0,0.8083884119987488,4.0,0.0,1.0
371040,292.3659973144531,297.1499938964844,293.1499938964844,0.2527890503406524,-4849.04833984375,304.0966491699219,0.8852317929267883,0.3013505637645721,0.2700384855270386,292.25323486328125,297.1499938964844,293.1499938964844,0.3563610911369324,-6689.51953125,304.0746154785156,0.976116418838501,0.3964448273181915,0.3730857074260711,292.3483581542969,297.1499938964844,293.1499938964844,0.3770212531089782,-5159.51123046875,304.0834350585937,0.98829984664917,0.4132754206657409,0.287583589553833,292.2279968261719,297.1499938964844,293.1499938964844,0.389666736125946,-7174.77587890625,304.0693664550781,0.9954667091369628,0.4255732893943786,0.4003283679485321,292.5214233398437,297.1499938964844,293.1499938964844,0.0153510123491287,-4021.6591796875,303.4820251464844,0.477869838476181,0.050000000745058,0.2332727611064911,289.24322509765625,291.1499938964844,258.1850891113281,257.54351806640625,279.1435546875,292.5198669433594,289.251708984375,1.0,0.3270017504692077,0.5779045224189758,0.5779045224189758,1.0,1.0,-1.8774752616882324,0.7320614457130432,1.1454137563705444,0.2948982715606689,0.0,0.0,1.0,67.41256713867188,79.0,144.02647399902344,-19339.9375,591.3301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1998291015625,305.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.140625,21240.0,0.0,0.0,0.4728129506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806787967681885,1.4806969165802002,-1.8106205970980227e-05,0.0,0.0004798450390808,0.0,0.0,360.9432678222656,0.0,0.0,0.0,0.8083884119987488,4.0,0.0,1.0
371100,292.39422607421875,297.1499938964844,293.1499938964844,0.2564598321914673,-4902.47705078125,304.09967041015625,0.893619179725647,0.3057365119457245,0.2740001976490021,292.2806396484375,297.1499938964844,293.1499938964844,0.3618153929710388,-6766.83837890625,304.0783996582031,0.9842608571052552,0.4024220705032348,0.378743827342987,292.3743896484375,297.1499938964844,293.1499938964844,0.3814077377319336,-5204.3046875,304.0875549316406,0.994810938835144,0.418319821357727,0.291107565164566,292.2543640136719,297.1499938964844,293.1499938964844,0.3916527926921844,-7196.32568359375,304.08062744140625,0.9990000128746032,0.4320690631866455,0.4027137160301208,292.5406494140625,297.1499938964844,293.1499938964844,0.0154366064816713,-4021.083740234375,303.54998779296875,0.4801700711250305,0.050000000745058,0.2330588102340698,289.2995300292969,291.1499938964844,258.1962280273437,257.5561828613281,279.14508056640625,292.5392150878906,289.308349609375,1.0,0.3290776312351227,0.5777668356895447,0.5777668356895447,1.0,1.0,-1.8959559202194207,0.7400628328323364,1.155893087387085,0.299009621143341,0.0,0.0,1.0,66.7146987915039,79.0,151.69041442871094,-19646.18359375,602.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48175048828125,305.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.4796114265918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0004867446259595,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
371160,292.4218139648437,297.1499938964844,293.1499938964844,0.259584903717041,-4947.095703125,304.1031494140625,0.8949552774429321,0.309895247220993,0.2778565585613251,292.3074035644531,297.1499938964844,293.1499938964844,0.3665454089641571,-6832.78173828125,304.08282470703125,0.9856332540512084,0.4081815481185913,0.3842973113059997,292.3997802734375,297.1499938964844,293.1499938964844,0.3850539922714233,-5240.7236328125,304.09228515625,0.995353102684021,0.423161119222641,0.2945654392242431,292.2772216796875,297.1499938964844,293.1499938964844,0.3944432437419891,-7231.9970703125,304.0880126953125,0.9990000128746032,0.438928484916687,0.4066105782985687,292.5590209960937,297.1499938964844,293.1499938964844,0.0155382491648197,-4021.131103515625,303.61700439453125,0.4784658551216125,0.050000000745058,0.233215644955635,289.37457275390625,291.1499938964844,258.2082214355469,257.5700988769531,279.1455078125,292.5576477050781,289.3857727050781,1.0,0.3327106833457947,0.5775843858718872,0.5775843858718872,1.0,1.0,-1.916274189949036,0.7488610148429871,1.1674131155014038,0.3033578991889953,0.0,0.0,1.0,68.0405502319336,97.0,181.87603759765625,-20040.408203125,621.6107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7454528808594,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.4860434830188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0004932723823003,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
371220,292.4748840332031,297.1499938964844,293.1499938964844,0.2660089135169983,-5039.8232421875,304.10797119140625,0.8866307735443115,0.3175785541534424,0.2850942015647888,292.3589782714844,297.1499938964844,293.1499938964844,0.3764211237430572,-6971.943359375,304.0886535644531,0.9782724380493164,0.4190678298473358,0.3949131667613983,292.4485778808594,297.1499938964844,293.1499938964844,0.3928588330745697,-5320.2548828125,304.098388671875,0.9873467683792114,0.432268738746643,0.3011552691459656,292.3293762207031,297.1499938964844,293.1499938964844,0.4124395251274109,-7490.33935546875,304.0784912109375,0.997668445110321,0.450495570898056,0.4245186448097229,292.5936279296875,297.1499938964844,293.1499938964844,0.0158625375479459,-4041.3251953125,303.7435607910156,0.4680453240871429,0.050000000745058,0.2341376394033432,289.4862365722656,291.1499938964844,258.23468017578125,257.6015014648437,279.1434020996094,292.5923767089844,289.49237060546875,1.0,0.3440301418304443,0.5768028497695923,0.5768028497695923,1.0,1.0,-1.968366980552673,0.7711242437362671,1.1972427368164062,0.3144563734531402,0.0,0.0,1.0,74.25300598144531,115.0,149.51141357421875,-20723.36328125,681.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2146301269531,305.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.97265625,22320.0,0.0,0.0,0.4980032444000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568303108215,1.516587257385254,-1.899457856779918e-05,0.0,0.0005054099601693,0.0,0.0,387.83099365234375,0.0,0.0,0.0,0.8280414938926697,4.0,0.0,1.0
371280,292.4748840332031,297.1499938964844,293.1499938964844,0.2660089135169983,-5039.8232421875,304.10797119140625,0.8866307735443115,0.3175785541534424,0.2850942015647888,292.3589782714844,297.1499938964844,293.1499938964844,0.3764211237430572,-6971.943359375,304.0886535644531,0.9782724380493164,0.4190678298473358,0.3949131667613983,292.4485778808594,297.1499938964844,293.1499938964844,0.3928588330745697,-5320.2548828125,304.098388671875,0.9873467683792114,0.432268738746643,0.3011552691459656,292.3293762207031,297.1499938964844,293.1499938964844,0.4124395251274109,-7490.33935546875,304.0784912109375,0.997668445110321,0.450495570898056,0.4245186448097229,292.5936279296875,297.1499938964844,293.1499938964844,0.0158625375479459,-4041.3251953125,303.7435607910156,0.4680453240871429,0.050000000745058,0.2341376394033432,289.4862365722656,291.1499938964844,258.23468017578125,257.6015014648437,279.1434020996094,292.5923767089844,289.49237060546875,1.0,0.3440301418304443,0.5768028497695923,0.5768028497695923,1.0,1.0,-1.968366980552673,0.7711242437362671,1.1972427368164062,0.3144563734531402,0.0,0.0,1.0,74.25300598144531,115.0,149.51141357421875,-20723.36328125,681.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2146301269531,305.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.97265625,22320.0,0.0,0.0,0.4980032444000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568303108215,1.516587257385254,-1.899457856779918e-05,0.0,0.0005054099601693,0.0,0.0,387.83099365234375,0.0,0.0,0.0,0.8280414938926697,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.2724217474460602,-5132.7080078125,304.1112670898437,0.8642693161964417,0.3245196044445038,0.2918766438961029,292.40771484375,297.1499938964844,293.1499938964844,0.3864556550979614,-7113.73779296875,304.09234619140625,0.954578459262848,0.4292243719100952,0.4050573706626892,292.4945068359375,297.1499938964844,293.1499938964844,0.400928258895874,-5403.2041015625,304.10211181640625,0.96375972032547,0.4407249093055725,0.3074526190757751,292.38238525390625,297.1499938964844,293.1499938964844,0.4223182499408722,-7625.99658203125,304.0857238769531,0.9771609902381896,0.4605223834514618,0.4344224333763122,292.6259155273437,297.1499938964844,293.1499938964844,0.0163631439208984,-4086.473388671875,303.8612060546875,0.4447829127311706,0.050000000745058,0.236151784658432,289.56646728515625,291.1499938964844,258.2642822265625,257.6373596191406,279.1449584960937,292.624755859375,289.5716552734375,1.0,0.3582764565944671,0.5763839483261108,0.5763839483261108,1.0,1.0,-2.0104427337646484,0.7893347144126892,1.221107840538025,0.3235989212989807,0.0,0.0,1.0,86.07840728759766,133.0,119.62503051757812,-21281.55078125,756.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6222839355469,306.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.505859375,23400.0,0.0,0.0,0.5088373422622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187677145004272,1.5187866687774658,-1.9049712136620656e-05,0.0,0.0005164052126929,0.0,0.0,389.5208129882813,0.0,0.0,0.0,0.844140350818634,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.2724217474460602,-5132.7080078125,304.1112670898437,0.8642693161964417,0.3245196044445038,0.2918766438961029,292.40771484375,297.1499938964844,293.1499938964844,0.3864556550979614,-7113.73779296875,304.09234619140625,0.954578459262848,0.4292243719100952,0.4050573706626892,292.4945068359375,297.1499938964844,293.1499938964844,0.400928258895874,-5403.2041015625,304.10211181640625,0.96375972032547,0.4407249093055725,0.3074526190757751,292.38238525390625,297.1499938964844,293.1499938964844,0.4223182499408722,-7625.99658203125,304.0857238769531,0.9771609902381896,0.4605223834514618,0.4344224333763122,292.6259155273437,297.1499938964844,293.1499938964844,0.0163631439208984,-4086.473388671875,303.8612060546875,0.4447829127311706,0.050000000745058,0.236151784658432,289.56646728515625,291.1499938964844,258.2642822265625,257.6373596191406,279.1449584960937,292.624755859375,289.5716552734375,1.0,0.3582764565944671,0.5763839483261108,0.5763839483261108,1.0,1.0,-2.0104427337646484,0.7893347144126892,1.221107840538025,0.3235989212989807,0.0,0.0,1.0,86.07840728759766,133.0,119.62503051757812,-21281.55078125,756.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6222839355469,306.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.505859375,23400.0,0.0,0.0,0.5088373422622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187677145004272,1.5187866687774658,-1.9049712136620656e-05,0.0,0.0005164052126929,0.0,0.0,389.5208129882813,0.0,0.0,0.0,0.844140350818634,4.0,0.0,1.0
371460,292.5727233886719,297.1499938964844,293.1499938964844,0.2778390944004059,-5210.05712890625,304.1151123046875,0.8415424823760986,0.3306741416454315,0.2980674207210541,292.4541931152344,297.1499938964844,293.1499938964844,0.3953271508216858,-7237.5888671875,304.09674072265625,0.9260405898094176,0.4386020600795746,0.4145904183387756,292.53814697265625,297.1499938964844,293.1499938964844,0.4078935086727142,-5473.912109375,304.1064147949219,0.9343790411949158,0.4484789967536926,0.3133517503738403,292.4300537109375,297.1499938964844,293.1499938964844,0.4316183924674988,-7752.45458984375,304.091552734375,0.9508142471313475,0.4703003466129303,0.4442420601844787,292.65631103515625,297.1499938964844,293.1499938964844,0.0169194694608449,-4136.00244140625,303.9711303710937,0.4240131974220276,0.050000000745058,0.238720953464508,289.6578674316406,291.1499938964844,258.29669189453125,257.6773376464844,279.1463623046875,292.6552734375,289.6627197265625,1.0,0.3740529417991638,0.576087474822998,0.576087474822998,1.0,1.0,-2.051289319992065,0.8071414232254028,1.244147777557373,0.3325793743133545,0.0,0.0,1.0,100.86150360107422,151.0,117.76652526855467,-21889.65625,842.5690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.954345703125,306.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.166015625,23400.0,0.0,0.0,0.5189418196678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.550359129905701,-1.9849940144922584e-05,0.0,0.000526660005562,0.0,0.0,414.3210754394531,0.0,0.0,0.0,0.8465970158576965,4.0,0.0,1.0
371520,292.5727233886719,297.1499938964844,293.1499938964844,0.2778390944004059,-5210.05712890625,304.1151123046875,0.8415424823760986,0.3306741416454315,0.2980674207210541,292.4541931152344,297.1499938964844,293.1499938964844,0.3953271508216858,-7237.5888671875,304.09674072265625,0.9260405898094176,0.4386020600795746,0.4145904183387756,292.53814697265625,297.1499938964844,293.1499938964844,0.4078935086727142,-5473.912109375,304.1064147949219,0.9343790411949158,0.4484789967536926,0.3133517503738403,292.4300537109375,297.1499938964844,293.1499938964844,0.4316183924674988,-7752.45458984375,304.091552734375,0.9508142471313475,0.4703003466129303,0.4442420601844787,292.65631103515625,297.1499938964844,293.1499938964844,0.0169194694608449,-4136.00244140625,303.9711303710937,0.4240131974220276,0.050000000745058,0.238720953464508,289.6578674316406,291.1499938964844,258.29669189453125,257.6773376464844,279.1463623046875,292.6552734375,289.6627197265625,1.0,0.3740529417991638,0.576087474822998,0.576087474822998,1.0,1.0,-2.051289319992065,0.8071414232254028,1.244147777557373,0.3325793743133545,0.0,0.0,1.0,100.86150360107422,151.0,117.76652526855467,-21889.65625,842.5690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.954345703125,306.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.166015625,23400.0,0.0,0.0,0.5189418196678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.550359129905701,-1.9849940144922584e-05,0.0,0.000526660005562,0.0,0.0,414.3210754394531,0.0,0.0,0.0,0.8465970158576965,4.0,0.0,1.0
371580,292.6180725097656,297.1499938964844,293.1499938964844,0.2833341360092163,-5289.1611328125,304.1175537109375,0.8212224245071411,0.3361032903194427,0.3036703765392303,292.4984436035156,297.1499938964844,293.1499938964844,0.4045371115207672,-7366.912109375,304.0990905761719,0.9003779888153076,0.4472542703151703,0.4235050082206726,292.5794982910156,297.1499938964844,293.1499938964844,0.4153131544589996,-5550.11669921875,304.1085510253906,0.9064077734947203,0.4555945098400116,0.3188530504703522,292.4745788574219,297.1499938964844,293.1499938964844,0.441539853811264,-7888.708984375,304.0944519042969,0.9235524535179138,0.479511022567749,0.4536481499671936,292.6849365234375,297.1499938964844,293.1499938964844,0.0175918024033308,-4200.70703125,304.0731811523437,0.4080542027950287,0.050000000745058,0.2416688203811645,289.7123413085937,291.1499938964844,258.3316955566406,257.7210693359375,279.14776611328125,292.6839599609375,289.7153625488281,1.0,0.3903894126415252,0.5759347677230835,0.5759347677230835,1.0,1.0,-2.0901691913604736,0.8242366909980774,1.265932559967041,0.3412618339061737,0.0,0.0,1.0,117.6392059326172,169.0,82.67816925048828,-22358.814453125,937.4190673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2410583496094,306.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.978515625,23400.0,0.0,0.0,0.5282702445983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446457862854,1.554484486579895,-1.9955718016717583e-05,0.0,0.0005361271323636,0.0,0.0,417.6373291015625,0.0,0.0,0.0,0.8486558198928833,4.0,0.0,1.0
371640,292.6180725097656,297.1499938964844,293.1499938964844,0.2833341360092163,-5289.1611328125,304.1175537109375,0.8212224245071411,0.3361032903194427,0.3036703765392303,292.4984436035156,297.1499938964844,293.1499938964844,0.4045371115207672,-7366.912109375,304.0990905761719,0.9003779888153076,0.4472542703151703,0.4235050082206726,292.5794982910156,297.1499938964844,293.1499938964844,0.4153131544589996,-5550.11669921875,304.1085510253906,0.9064077734947203,0.4555945098400116,0.3188530504703522,292.4745788574219,297.1499938964844,293.1499938964844,0.441539853811264,-7888.708984375,304.0944519042969,0.9235524535179138,0.479511022567749,0.4536481499671936,292.6849365234375,297.1499938964844,293.1499938964844,0.0175918024033308,-4200.70703125,304.0731811523437,0.4080542027950287,0.050000000745058,0.2416688203811645,289.7123413085937,291.1499938964844,258.3316955566406,257.7210693359375,279.14776611328125,292.6839599609375,289.7153625488281,1.0,0.3903894126415252,0.5759347677230835,0.5759347677230835,1.0,1.0,-2.0901691913604736,0.8242366909980774,1.265932559967041,0.3412618339061737,0.0,0.0,1.0,117.6392059326172,169.0,82.67816925048828,-22358.814453125,937.4190673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2410583496094,306.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.978515625,23400.0,0.0,0.0,0.5282702445983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446457862854,1.554484486579895,-1.9955718016717583e-05,0.0,0.0005361271323636,0.0,0.0,417.6373291015625,0.0,0.0,0.0,0.8486558198928833,4.0,0.0,1.0
371700,292.6398620605469,297.1499938964844,293.1499938964844,0.2860035300254822,-5327.599609375,304.1186218261719,0.8117696046829224,0.3385595977306366,0.3062576651573181,292.5197448730469,297.1499938964844,293.1499938964844,0.4091211557388305,-7431.2177734375,304.1000366210937,0.8896279335021973,0.4513227343559265,0.4277374744415283,292.59930419921875,297.1499938964844,293.1499938964844,0.4190408587455749,-5588.44873046875,304.1093139648437,0.89494788646698,0.4589284062385559,0.3214611113071441,292.495849609375,297.1499938964844,293.1499938964844,0.4465274810791015,-7957.2119140625,304.0954895019531,0.9112527966499328,0.4838858842849731,0.4581580460071563,292.6986083984375,297.1499938964844,293.1499938964844,0.017961723729968,-4236.58056640625,304.1216735839844,0.4012809991836548,0.050000000745058,0.2432411015033722,289.73150634765625,291.1499938964844,258.3500671386719,257.7442321777344,279.14849853515625,292.6976928710937,289.73394775390625,1.0,0.3985674977302551,0.575914204120636,0.575914204120636,1.0,1.0,-2.108797311782837,0.8324860334396362,1.2763113975524902,0.3454770147800445,0.0,0.0,1.0,126.5398406982422,169.0,67.58208465576172,-22574.984375,987.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3720397949219,306.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.837890625,24480.0,0.0,0.0,0.5326454639434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551584959030151,1.55517840385437,-1.997353865590412e-05,0.0,0.0005405674455687,0.0,0.0,418.1968994140625,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
371760,292.6611633300781,297.1499938964844,293.1499938964844,0.2881588041782379,-5357.96142578125,304.12042236328125,0.8027570247650146,0.3408393859863281,0.3086920380592346,292.54058837890625,297.1499938964844,293.1499938964844,0.4130418002605438,-7485.28173828125,304.1019897460937,0.8800413012504578,0.455214112997055,0.4318091869354248,292.61865234375,297.1499938964844,293.1499938964844,0.4221175014972687,-5619.427734375,304.1111145019531,0.8847538232803345,0.4621074199676513,0.3239661753177643,292.5166015625,297.1499938964844,293.1499938964844,0.4508213400840759,-8015.19873046875,304.0976257324219,0.9010053873062134,0.4880959391593933,0.4625204801559448,292.7119140625,297.1499938964844,293.1499938964844,0.0178577415645122,-4240.69091796875,304.1481628417969,0.3960766196250915,0.0514167509973049,0.2463329881429672,289.7647399902344,291.1499938964844,258.3690185546875,257.7681884765625,279.1485595703125,292.71099853515625,289.7688903808594,1.0,0.4067409336566925,0.5758582353591919,0.5758582353591919,1.0,1.0,-2.1285605430603027,0.8412495255470276,1.2873111963272097,0.3498150706291199,0.0,0.0,1.0,135.4649658203125,187.0,80.86259460449219,-22878.822265625,1038.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4824523925781,307.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.376953125,24480.0,0.0,0.0,0.5369834899902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.5809266567230225,-2.0640387447201647e-05,0.0,0.0005449699820019,0.0,0.0,439.3141174316406,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
371820,292.7024230957031,297.1499938964844,293.1499938964844,0.2932371199131012,-5431.39501953125,304.1217346191406,0.7885698676109314,0.3448586761951446,0.3129933774471283,292.5811767578125,297.1499938964844,293.1499938964844,0.4221853613853454,-7613.6689453125,304.1026611328125,0.8657620549201965,0.4624240696430206,0.4393353462219238,292.6560974121094,297.1499938964844,293.1499938964844,0.4296855330467224,-5697.607421875,304.1113586425781,0.8693869709968567,0.4679741263389587,0.3285724818706512,292.5568542480469,297.1499938964844,293.1499938964844,0.4609088003635406,-8153.98291015625,304.09814453125,0.8861712217330933,0.4959805011749267,0.4706616699695587,292.74237060546875,297.1499938964844,293.1499938964844,0.022378547117114,-4711.5556640625,304.14141845703125,0.4015705585479736,0.0563591308891773,0.2711522877216339,289.77154541015625,291.1499938964844,258.40838623046875,257.8183288574219,279.1456604003906,292.74127197265625,289.77032470703125,1.0,0.4238629043102264,0.5752317905426025,0.5752317905426025,1.0,1.0,-2.1878821849823,0.8670262694358826,1.320855975151062,0.3626351058483124,0.0,0.0,1.0,152.04598999023438,205.0,15.376803398132324,-23412.15625,1161.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6463623046875,307.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.47265625,24480.0,0.0,0.0,0.5456616282463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887421369552612,1.5887629985809326,-2.0845511244260703e-05,0.0,0.0005537772085517,0.0,0.0,445.8792419433594,0.0,0.0,0.0,0.8674253821372986,4.0,0.0,1.0
371880,292.7024230957031,297.1499938964844,293.1499938964844,0.2932371199131012,-5431.39501953125,304.1217346191406,0.7885698676109314,0.3448586761951446,0.3129933774471283,292.5811767578125,297.1499938964844,293.1499938964844,0.4221853613853454,-7613.6689453125,304.1026611328125,0.8657620549201965,0.4624240696430206,0.4393353462219238,292.6560974121094,297.1499938964844,293.1499938964844,0.4296855330467224,-5697.607421875,304.1113586425781,0.8693869709968567,0.4679741263389587,0.3285724818706512,292.5568542480469,297.1499938964844,293.1499938964844,0.4609088003635406,-8153.98291015625,304.09814453125,0.8861712217330933,0.4959805011749267,0.4706616699695587,292.74237060546875,297.1499938964844,293.1499938964844,0.022378547117114,-4711.5556640625,304.14141845703125,0.4015705585479736,0.0563591308891773,0.2711522877216339,289.77154541015625,291.1499938964844,258.40838623046875,257.8183288574219,279.1456604003906,292.74127197265625,289.77032470703125,1.0,0.4238629043102264,0.5752317905426025,0.5752317905426025,1.0,1.0,-2.1878821849823,0.8670262694358826,1.320855975151062,0.3626351058483124,0.0,0.0,1.0,152.04598999023438,205.0,15.376803398132324,-23412.15625,1161.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6463623046875,307.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.47265625,24480.0,0.0,0.0,0.5456616282463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887421369552612,1.5887629985809326,-2.0845511244260703e-05,0.0,0.0005537772085517,0.0,0.0,445.8792419433594,0.0,0.0,0.0,0.8674253821372986,4.0,0.0,1.0
371940,292.74139404296875,297.1499938964844,293.1499938964844,0.2986814379692077,-5510.63525390625,304.1220703125,0.7742773294448853,0.348288893699646,0.3168279826641083,292.6199951171875,297.1499938964844,293.1499938964844,0.432011067867279,-7751.82275390625,304.1020812988281,0.8516431450843811,0.4689607918262481,0.4463042020797729,292.6916198730469,297.1499938964844,293.1499938964844,0.4380669295787811,-5784.5166015625,304.1102905273437,0.8543238639831543,0.4732837080955505,0.3328482508659363,292.5951538085937,297.1499938964844,293.1499938964844,0.4718451201915741,-8304.646484375,304.0971984863281,0.8713345527648926,0.5032414197921753,0.4782945513725281,292.77655029296875,297.1499938964844,293.1499938964844,0.0262123793363571,-5074.9541015625,304.1378173828125,0.4024571776390075,0.0597580708563327,0.2910496294498443,289.7392272949219,291.1499938964844,258.4495849609375,257.8711242675781,279.1473083496094,292.7754211425781,289.7370300292969,1.0,0.4407270550727844,0.5750237107276917,0.5750237107276917,1.0,1.0,-2.239067554473877,0.8895961046218872,1.3494715690612793,0.3740894794464111,0.0,0.0,1.0,170.54605102539062,223.0,-29.949676513671875,-23829.748046875,1288.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76129150390625,307.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.923828125,25560.0,0.0,0.0,0.554287850856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907090902328491,1.5907299518585205,-2.0897157810395584e-05,0.0,0.0005625316989608,0.0,0.0,447.5373840332031,0.0,0.0,0.0,0.8834056854248047,4.0,0.0,1.0
372000,292.74139404296875,297.1499938964844,293.1499938964844,0.2986814379692077,-5510.63525390625,304.1220703125,0.7742773294448853,0.348288893699646,0.3168279826641083,292.6199951171875,297.1499938964844,293.1499938964844,0.432011067867279,-7751.82275390625,304.1020812988281,0.8516431450843811,0.4689607918262481,0.4463042020797729,292.6916198730469,297.1499938964844,293.1499938964844,0.4380669295787811,-5784.5166015625,304.1102905273437,0.8543238639831543,0.4732837080955505,0.3328482508659363,292.5951538085937,297.1499938964844,293.1499938964844,0.4718451201915741,-8304.646484375,304.0971984863281,0.8713345527648926,0.5032414197921753,0.4782945513725281,292.77655029296875,297.1499938964844,293.1499938964844,0.0262123793363571,-5074.9541015625,304.1378173828125,0.4024571776390075,0.0597580708563327,0.2910496294498443,289.7392272949219,291.1499938964844,258.4495849609375,257.8711242675781,279.1473083496094,292.7754211425781,289.7370300292969,1.0,0.4407270550727844,0.5750237107276917,0.5750237107276917,1.0,1.0,-2.239067554473877,0.8895961046218872,1.3494715690612793,0.3740894794464111,0.0,0.0,1.0,170.54605102539062,223.0,-29.949676513671875,-23829.748046875,1288.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76129150390625,307.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.923828125,25560.0,0.0,0.0,0.554287850856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907090902328491,1.5907299518585205,-2.0897157810395584e-05,0.0,0.0005625316989608,0.0,0.0,447.5373840332031,0.0,0.0,0.0,0.8834056854248047,4.0,0.0,1.0
372060,292.7784118652344,297.1499938964844,293.1499938964844,0.3031046092510223,-5573.93994140625,304.1239929199219,0.7611038684844971,0.3511373102664947,0.3201829195022583,292.6573791503906,297.1499938964844,293.1499938964844,0.4405085146427154,-7869.28662109375,304.1038513183594,0.8388002514839172,0.4748060703277588,0.4526678621768951,292.7255554199219,297.1499938964844,293.1499938964844,0.4452197253704071,-5857.37060546875,304.111572265625,0.8407042622566223,0.4780149161815643,0.3367551863193512,292.6318664550781,297.1499938964844,293.1499938964844,0.481442928314209,-8434.650390625,304.0987854003906,0.8577783107757568,0.5098515152931213,0.4853611588478088,292.81060791015625,297.1499938964844,293.1499938964844,0.0292021837085485,-5344.611328125,304.13690185546875,0.400798887014389,0.0623125620186328,0.3067378997802734,289.7281188964844,291.1499938964844,258.4923095703125,257.9262390136719,279.15020751953125,292.8095397949219,289.72662353515625,1.0,0.456838995218277,0.5751882791519165,0.5751882791519165,1.0,1.0,-2.282771348953247,0.9092464447021484,1.3735249042510986,0.3841818273067474,0.0,0.0,1.0,190.0161590576172,211.0,-24.05986213684082,-24278.0390625,1414.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8320617675781,307.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84375,25560.0,0.0,0.0,0.5629864931106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703588572563604e-05,0.0,0.0005713597056455,0.0,0.0,473.69189453125,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
372120,292.7784118652344,297.1499938964844,293.1499938964844,0.3031046092510223,-5573.93994140625,304.1239929199219,0.7611038684844971,0.3511373102664947,0.3201829195022583,292.6573791503906,297.1499938964844,293.1499938964844,0.4405085146427154,-7869.28662109375,304.1038513183594,0.8388002514839172,0.4748060703277588,0.4526678621768951,292.7255554199219,297.1499938964844,293.1499938964844,0.4452197253704071,-5857.37060546875,304.111572265625,0.8407042622566223,0.4780149161815643,0.3367551863193512,292.6318664550781,297.1499938964844,293.1499938964844,0.481442928314209,-8434.650390625,304.0987854003906,0.8577783107757568,0.5098515152931213,0.4853611588478088,292.81060791015625,297.1499938964844,293.1499938964844,0.0292021837085485,-5344.611328125,304.13690185546875,0.400798887014389,0.0623125620186328,0.3067378997802734,289.7281188964844,291.1499938964844,258.4923095703125,257.9262390136719,279.15020751953125,292.8095397949219,289.72662353515625,1.0,0.456838995218277,0.5751882791519165,0.5751882791519165,1.0,1.0,-2.282771348953247,0.9092464447021484,1.3735249042510986,0.3841818273067474,0.0,0.0,1.0,190.0161590576172,211.0,-24.05986213684082,-24278.0390625,1414.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8320617675781,307.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84375,25560.0,0.0,0.0,0.5629864931106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703588572563604e-05,0.0,0.0005713597056455,0.0,0.0,473.69189453125,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
372180,292.812744140625,297.1499938964844,293.1499938964844,0.3069125711917877,-5628.20556640625,304.1263427734375,0.758629322052002,0.3535825610160827,0.3226458728313446,292.6927185058594,297.1499938964844,293.1499938964844,0.4484114646911621,-7977.78271484375,304.1061096191406,0.8372498750686646,0.4801218211650848,0.4579821228981018,292.7571716308594,297.1499938964844,293.1499938964844,0.4519107341766357,-5925.12158203125,304.1132507324219,0.8385770320892334,0.4823521375656128,0.3399758636951446,292.6663513183594,297.1499938964844,293.1499938964844,0.4905451238155365,-8557.1064453125,304.1007080078125,0.8563324809074402,0.5159832835197449,0.4914233982563019,292.84246826171875,297.1499938964844,293.1499938964844,0.0315561890602111,-5546.3818359375,304.1373596191406,0.4039081931114197,0.0644506365060806,0.3177115619182586,289.70123291015625,291.1499938964844,258.5362854003906,257.9833374023437,279.1539306640625,292.84149169921875,289.6999206542969,1.0,0.4633582234382629,0.5757737755775452,0.5757737755775452,1.0,1.0,-2.3164544105529785,0.9248729348182678,1.391581416130066,0.3924698531627655,0.0,0.0,1.0,196.61485290527344,199.0,-32.52442932128906,-24562.27734375,1482.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9099426269531,307.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.4296875,25560.0,0.0,0.0,0.5713318586349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624859094619751,1.6248809099197388,-2.180404771934264e-05,0.0,0.0005798292113468,0.0,0.0,476.9845886230469,0.0,0.0,0.0,0.8870747089385986,4.0,0.0,1.0
372240,292.812744140625,297.1499938964844,293.1499938964844,0.3069125711917877,-5628.20556640625,304.1263427734375,0.758629322052002,0.3535825610160827,0.3226458728313446,292.6927185058594,297.1499938964844,293.1499938964844,0.4484114646911621,-7977.78271484375,304.1061096191406,0.8372498750686646,0.4801218211650848,0.4579821228981018,292.7571716308594,297.1499938964844,293.1499938964844,0.4519107341766357,-5925.12158203125,304.1132507324219,0.8385770320892334,0.4823521375656128,0.3399758636951446,292.6663513183594,297.1499938964844,293.1499938964844,0.4905451238155365,-8557.1064453125,304.1007080078125,0.8563324809074402,0.5159832835197449,0.4914233982563019,292.84246826171875,297.1499938964844,293.1499938964844,0.0315561890602111,-5546.3818359375,304.1373596191406,0.4039081931114197,0.0644506365060806,0.3177115619182586,289.70123291015625,291.1499938964844,258.5362854003906,257.9833374023437,279.1539306640625,292.84149169921875,289.6999206542969,1.0,0.4633582234382629,0.5757737755775452,0.5757737755775452,1.0,1.0,-2.3164544105529785,0.9248729348182678,1.391581416130066,0.3924698531627655,0.0,0.0,1.0,196.61485290527344,199.0,-32.52442932128906,-24562.27734375,1482.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9099426269531,307.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.4296875,25560.0,0.0,0.0,0.5713318586349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624859094619751,1.6248809099197388,-2.180404771934264e-05,0.0,0.0005798292113468,0.0,0.0,476.9845886230469,0.0,0.0,0.0,0.8870747089385986,4.0,0.0,1.0
