time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.82879638671875,297.1499938964844,293.1499938964844,0.3085052073001861,-5650.68798828125,304.12774658203125,0.7598059177398682,0.3547031283378601,0.323658138513565,292.7094421386719,297.1499938964844,293.1499938964844,0.4519654810428619,-8026.11474609375,304.10760498046875,0.8390296101570129,0.4826272130012512,0.4603590369224548,292.7719421386719,297.1499938964844,293.1499938964844,0.4549162089824676,-5955.2734375,304.1144714355469,0.8401144742965698,0.4844250977039337,0.3414183557033539,292.6825866699219,297.1499938964844,293.1499938964844,0.4947165846824646,-8612.72265625,304.1020812988281,0.8583579659461975,0.5189200043678284,0.4941952228546142,292.857177734375,297.1499938964844,293.1499938964844,0.0325427316129207,-5629.3251953125,304.13787841796875,0.406657338142395,0.0654554888606071,0.3222074508666992,289.6902160644531,291.1499938964844,258.5586853027344,258.0124816894531,279.1554870605469,292.85626220703125,289.68914794921875,1.0,0.4646555185317993,0.576165497303009,0.576165497303009,1.0,1.0,-2.3309903144836426,0.9317733645439148,1.3992170095443726,0.3961775600910187,0.0,0.0,1.0,196.5411834716797,199.0,-31.047367095947266,-24692.443359375,1500.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9585876464844,307.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.845703125,26640.0,0.0,0.0,0.5752768516540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254770755767822,1.62549889087677,-2.182063508371357e-05,0.0,0.0005838328506797,0.0,0.0,477.5290222167969,0.0,0.0,0.0,0.9023823738098145,4.0,0.0,1.0
372360,292.8441772460937,297.1499938964844,293.1499938964844,0.3094308376312256,-5662.916015625,304.130126953125,0.7620023488998413,0.3557505309581756,0.3245550692081451,292.7256164550781,297.1499938964844,293.1499938964844,0.4545796513557434,-8060.41162109375,304.110595703125,0.8418964147567749,0.4850316941738128,0.4625875055789947,292.7861022949219,297.1499938964844,293.1499938964844,0.4570161998271942,-5975.45068359375,304.1171264648437,0.8427616953849792,0.4864309430122375,0.3427760899066925,292.6982116699219,297.1499938964844,293.1499938964844,0.4978973269462585,-8653.787109375,304.10504150390625,0.8615624308586121,0.5217699408531189,0.4968329966068268,292.87109375,297.1499938964844,293.1499938964844,0.0333669297397136,-5696.5888671875,304.1385803222656,0.4099505543708801,0.0664310976862907,0.3262925446033478,289.700439453125,291.1499938964844,258.5813293457031,258.0419921875,279.15679931640625,292.8702392578125,289.7015380859375,1.0,0.4650512039661407,0.5766043066978455,0.5766043066978455,1.0,1.0,-2.3444533348083496,0.9382482767105104,1.4062050580978394,0.3996911644935608,0.0,0.0,1.0,195.0294647216797,187.0,-0.5781059861183167,-24908.876953125,1511.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9994812011719,307.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,26332.13671875,26640.0,0.0,0.0,0.5792089104652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504647731781006,1.650487184524536,-2.2496669771499e-05,0.0,0.0005878234514966,0.0,0.0,499.8919677734375,0.0,0.0,0.0,0.90146005153656,4.0,0.0,1.0
372420,292.8730163574219,297.1499938964844,293.1499938964844,0.3113715350627899,-5689.4296875,304.13348388671875,0.7686768770217896,0.3576478362083435,0.3260519802570343,292.7562866210937,297.1499938964844,293.1499938964844,0.4599691331386566,-8132.24169921875,304.1147155761719,0.8500881791114807,0.4895590245723724,0.4666528403759002,292.812744140625,297.1499938964844,293.1499938964844,0.4614816904067993,-6019.3095703125,304.12060546875,0.850562572479248,0.4902444779872894,0.3452651500701904,292.727783203125,297.1499938964844,293.1499938964844,0.504507839679718,-8740.353515625,304.1089782714844,0.870638906955719,0.5272155404090881,0.5017480850219727,292.8966979980469,297.1499938964844,293.1499938964844,0.0349096134305,-5822.76318359375,304.1398010253906,0.4179936945438385,0.0683012455701828,0.3335455954074859,289.7032165527344,291.1499938964844,258.6270751953125,258.10186767578125,279.1587829589844,292.8959350585937,289.7032775878906,1.0,0.4639264941215515,0.5775901079177856,0.5775901079177856,1.0,1.0,-2.3687448501586914,0.9501452445983888,1.4185997247695925,0.4062364399433136,0.0,0.0,1.0,189.03518676757807,175.0,0.4891882836818695,-25161.419921875,1518.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0908203125,307.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,26565.615234375,26640.0,0.0,0.0,0.5867213606834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577656269073486,1.6577883958816528,-2.269614014949184e-05,0.0,0.0005954476073384,0.0,0.0,506.5552978515625,0.0,0.0,0.0,0.9050907492637634,4.0,0.0,1.0
372480,292.8730163574219,297.1499938964844,293.1499938964844,0.3113715350627899,-5689.4296875,304.13348388671875,0.7686768770217896,0.3576478362083435,0.3260519802570343,292.7562866210937,297.1499938964844,293.1499938964844,0.4599691331386566,-8132.24169921875,304.1147155761719,0.8500881791114807,0.4895590245723724,0.4666528403759002,292.812744140625,297.1499938964844,293.1499938964844,0.4614816904067993,-6019.3095703125,304.12060546875,0.850562572479248,0.4902444779872894,0.3452651500701904,292.727783203125,297.1499938964844,293.1499938964844,0.504507839679718,-8740.353515625,304.1089782714844,0.870638906955719,0.5272155404090881,0.5017480850219727,292.8966979980469,297.1499938964844,293.1499938964844,0.0349096134305,-5822.76318359375,304.1398010253906,0.4179936945438385,0.0683012455701828,0.3335455954074859,289.7032165527344,291.1499938964844,258.6270751953125,258.10186767578125,279.1587829589844,292.8959350585937,289.7032775878906,1.0,0.4639264941215515,0.5775901079177856,0.5775901079177856,1.0,1.0,-2.3687448501586914,0.9501452445983888,1.4185997247695925,0.4062364399433136,0.0,0.0,1.0,189.03518676757807,175.0,0.4891882836818695,-25161.419921875,1518.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0908203125,307.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,26565.615234375,26640.0,0.0,0.0,0.5867213606834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577656269073486,1.6577883958816528,-2.269614014949184e-05,0.0,0.0005954476073384,0.0,0.0,506.5552978515625,0.0,0.0,0.0,0.9050907492637634,4.0,0.0,1.0
372540,292.8992614746094,297.1499938964844,293.1499938964844,0.3129816055297851,-5711.3896484375,304.13629150390625,0.7776808738708496,0.3593375384807586,0.3272630870342254,292.78472900390625,297.1499938964844,293.1499938964844,0.464880883693695,-8197.5859375,304.1182861328125,0.860851526260376,0.4937618672847748,0.4703094661235809,292.8373107910156,297.1499938964844,293.1499938964844,0.4655695557594299,-6059.431640625,304.12359619140625,0.8609685897827148,0.4938090443611145,0.3475120961666107,292.7552490234375,297.1499938964844,293.1499938964844,0.5106601715087891,-8820.7587890625,304.1123962402344,0.8824402689933777,0.5323431491851807,0.5062690377235413,292.9196472167969,297.1499938964844,293.1499938964844,0.0362700410187244,-5933.22998046875,304.14093017578125,0.4279989302158355,0.0700611099600792,0.3398640751838684,289.7038269042969,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9189758300781,289.7040710449219,1.0,0.461130142211914,0.5786778330802917,0.5786778330802917,1.0,1.0,-2.390315294265747,0.9609427452087402,1.4293724298477173,0.4122771918773651,0.0,0.0,1.0,180.5873107910156,163.0,1.5088636875152588,-25392.59765625,1511.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2042236328125,307.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.189453125,27720.0,0.0,0.0,0.5936028957366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595299243927002,1.6595526933670044,-2.2744472516933456e-05,0.0,0.0006024314207024,0.0,0.0,508.1742858886719,0.0,0.0,0.0,0.9209681153297424,4.0,0.0,1.0
372600,292.8992614746094,297.1499938964844,293.1499938964844,0.3129816055297851,-5711.3896484375,304.13629150390625,0.7776808738708496,0.3593375384807586,0.3272630870342254,292.78472900390625,297.1499938964844,293.1499938964844,0.464880883693695,-8197.5859375,304.1182861328125,0.860851526260376,0.4937618672847748,0.4703094661235809,292.8373107910156,297.1499938964844,293.1499938964844,0.4655695557594299,-6059.431640625,304.12359619140625,0.8609685897827148,0.4938090443611145,0.3475120961666107,292.7552490234375,297.1499938964844,293.1499938964844,0.5106601715087891,-8820.7587890625,304.1123962402344,0.8824402689933777,0.5323431491851807,0.5062690377235413,292.9196472167969,297.1499938964844,293.1499938964844,0.0362700410187244,-5933.22998046875,304.14093017578125,0.4279989302158355,0.0700611099600792,0.3398640751838684,289.7038269042969,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9189758300781,289.7040710449219,1.0,0.461130142211914,0.5786778330802917,0.5786778330802917,1.0,1.0,-2.390315294265747,0.9609427452087402,1.4293724298477173,0.4122771918773651,0.0,0.0,1.0,180.5873107910156,163.0,1.5088636875152588,-25392.59765625,1511.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2042236328125,307.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.189453125,27720.0,0.0,0.0,0.5936028957366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595299243927002,1.6595526933670044,-2.2744472516933456e-05,0.0,0.0006024314207024,0.0,0.0,508.1742858886719,0.0,0.0,0.0,0.9209681153297424,4.0,0.0,1.0
372660,292.9233093261719,297.1499938964844,293.1499938964844,0.3134887516498565,-5716.8271484375,304.13995361328125,0.7885249257087708,0.3608119487762451,0.3282400965690613,292.811279296875,297.1499938964844,293.1499938964844,0.4681441187858581,-8239.142578125,304.12335205078125,0.8737548589706421,0.4976322948932647,0.4736091494560241,292.8601379394531,297.1499938964844,293.1499938964844,0.4680808484554291,-6082.7314453125,304.1281433105469,0.8735272288322449,0.4970983862876892,0.3495362401008606,292.78094482421875,297.1499938964844,293.1499938964844,0.5150428414344788,-8876.056640625,304.1175537109375,0.8963760733604431,0.5371302962303162,0.5104265809059143,292.9403076171875,297.1499938964844,293.1499938964844,0.0373342968523502,-6016.9794921875,304.1421813964844,0.4400864541530609,0.0717015042901039,0.3454197347164154,289.736328125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611328125,292.9397277832031,289.7375183105469,1.0,0.4572868943214416,0.5798402428627014,0.5798402428627014,1.0,1.0,-2.409555196762085,0.9707818031311036,1.4387733936309814,0.4178760349750519,0.0,0.0,1.0,170.79893493652344,151.0,28.956506729125977,-25711.404296875,1496.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3028564453125,307.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33984375,27720.0,0.0,0.0,0.6002013087272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884735107422,1.688908338546753,-2.355622746108565e-05,0.0,0.0006091280374675,0.0,0.0,535.62109375,0.0,0.0,0.0,0.9221861958503724,4.0,0.0,1.0
372720,292.9233093261719,297.1499938964844,293.1499938964844,0.3134887516498565,-5716.8271484375,304.13995361328125,0.7885249257087708,0.3608119487762451,0.3282400965690613,292.811279296875,297.1499938964844,293.1499938964844,0.4681441187858581,-8239.142578125,304.12335205078125,0.8737548589706421,0.4976322948932647,0.4736091494560241,292.8601379394531,297.1499938964844,293.1499938964844,0.4680808484554291,-6082.7314453125,304.1281433105469,0.8735272288322449,0.4970983862876892,0.3495362401008606,292.78094482421875,297.1499938964844,293.1499938964844,0.5150428414344788,-8876.056640625,304.1175537109375,0.8963760733604431,0.5371302962303162,0.5104265809059143,292.9403076171875,297.1499938964844,293.1499938964844,0.0373342968523502,-6016.9794921875,304.1421813964844,0.4400864541530609,0.0717015042901039,0.3454197347164154,289.736328125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611328125,292.9397277832031,289.7375183105469,1.0,0.4572868943214416,0.5798402428627014,0.5798402428627014,1.0,1.0,-2.409555196762085,0.9707818031311036,1.4387733936309814,0.4178760349750519,0.0,0.0,1.0,170.79893493652344,151.0,28.956506729125977,-25711.404296875,1496.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3028564453125,307.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33984375,27720.0,0.0,0.0,0.6002013087272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884735107422,1.688908338546753,-2.355622746108565e-05,0.0,0.0006091280374675,0.0,0.0,535.62109375,0.0,0.0,0.0,0.9221861958503724,4.0,0.0,1.0
372780,292.9454650878906,297.1499938964844,293.1499938964844,0.3141179084777832,-5724.759765625,304.1422424316406,0.8009583353996277,0.3620613813400268,0.3289927840232849,292.83612060546875,297.1499938964844,293.1499938964844,0.4715496301651001,-8283.7314453125,304.12652587890625,0.888619601726532,0.5011768937110901,0.47657310962677,292.8813781738281,297.1499938964844,293.1499938964844,0.4708153307437897,-6109.09912109375,304.130859375,0.8880685567855835,0.5001339316368103,0.3513585925102234,292.80499267578125,297.1499938964844,293.1499938964844,0.5196143984794617,-8935.021484375,304.1207275390625,0.9126445055007936,0.5415999293327332,0.5142505764961243,292.95904541015625,297.1499938964844,293.1499938964844,0.038322988897562,-6095.66455078125,304.14312744140625,0.4543162286281585,0.0732146650552749,0.3502854406833648,289.751708984375,291.1499938964844,258.766357421875,258.2850646972656,279.1618347167969,292.95849609375,289.7525939941406,1.0,0.4527362287044525,0.5810616612434387,0.5810616612434387,1.0,1.0,-2.4266505241394043,0.9797254800796508,1.446925163269043,0.4230562150478363,0.0,0.0,1.0,160.2847442626953,139.0,23.09694099426269,-25920.591796875,1474.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4122009277344,307.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.35546875,27720.0,0.0,0.0,0.6062812209129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923424005508425,1.692366123199463,-2.3652781237615272e-05,0.0,0.0006152983987703,0.0,0.0,538.9176025390625,0.0,0.0,0.0,0.9239041209220886,4.0,0.0,1.0
372840,292.9454650878906,297.1499938964844,293.1499938964844,0.3141179084777832,-5724.759765625,304.1422424316406,0.8009583353996277,0.3620613813400268,0.3289927840232849,292.83612060546875,297.1499938964844,293.1499938964844,0.4715496301651001,-8283.7314453125,304.12652587890625,0.888619601726532,0.5011768937110901,0.47657310962677,292.8813781738281,297.1499938964844,293.1499938964844,0.4708153307437897,-6109.09912109375,304.130859375,0.8880685567855835,0.5001339316368103,0.3513585925102234,292.80499267578125,297.1499938964844,293.1499938964844,0.5196143984794617,-8935.021484375,304.1207275390625,0.9126445055007936,0.5415999293327332,0.5142505764961243,292.95904541015625,297.1499938964844,293.1499938964844,0.038322988897562,-6095.66455078125,304.14312744140625,0.4543162286281585,0.0732146650552749,0.3502854406833648,289.751708984375,291.1499938964844,258.766357421875,258.2850646972656,279.1618347167969,292.95849609375,289.7525939941406,1.0,0.4527362287044525,0.5810616612434387,0.5810616612434387,1.0,1.0,-2.4266505241394043,0.9797254800796508,1.446925163269043,0.4230562150478363,0.0,0.0,1.0,160.2847442626953,139.0,23.09694099426269,-25920.591796875,1474.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4122009277344,307.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.35546875,27720.0,0.0,0.0,0.6062812209129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923424005508425,1.692366123199463,-2.3652781237615272e-05,0.0,0.0006152983987703,0.0,0.0,538.9176025390625,0.0,0.0,0.0,0.9239041209220886,4.0,0.0,1.0
372900,292.9559631347656,297.1499938964844,293.1499938964844,0.314331442117691,-5727.33203125,304.1432800292969,0.8077114820480347,0.3625875115394592,0.3292815089225769,292.8479919433594,297.1499938964844,293.1499938964844,0.4731033444404602,-8304.0478515625,304.1279602050781,0.896767795085907,0.5028209090232849,0.4779327511787414,292.8914489746094,297.1499938964844,293.1499938964844,0.4720722734928131,-6121.22412109375,304.1320495605469,0.8960716128349304,0.5015605092048645,0.3522025346755981,292.81646728515625,297.1499938964844,293.1499938964844,0.5217601656913757,-8962.689453125,304.12213134765625,0.9222204089164734,0.5437206625938416,0.5160498023033142,292.9677429199219,297.1499938964844,293.1499938964844,0.0387670211493968,-6130.93603515625,304.1435852050781,0.4622375965118408,0.0739234164357185,0.3524774014949798,289.75885009765625,291.1499938964844,258.7895202636719,258.3156433105469,279.1621398925781,292.9672241210937,289.759765625,1.0,0.4502571523189544,0.5816909074783325,0.5816909074783325,1.0,1.0,-2.4344406127929688,0.9838773012161256,1.4505631923675537,0.4254960119724273,0.0,0.0,1.0,154.86590576171875,139.0,21.8012809753418,-26019.87109375,1462.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4720153808594,307.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.150390625,28800.0,0.0,0.0,0.6090988516807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692886233329773,1.6929099559783936,-2.366798435105011e-05,0.0,0.0006181579083204,0.0,0.0,539.4373168945312,0.0,0.0,0.0,0.939174234867096,4.0,0.0,1.0
372960,292.9662170410156,297.1499938964844,293.1499938964844,0.3139739334583282,-5721.1611328125,304.1451416015625,0.8145607709884644,0.3630335032939911,0.3295026421546936,292.8595886230469,297.1499938964844,293.1499938964844,0.4738195538520813,-8312.0654296875,304.13067626953125,0.905425786972046,0.5043673515319824,0.4792048037052154,292.90118408203125,297.1499938964844,293.1499938964844,0.4725264012813568,-6124.62451171875,304.1344909667969,0.9045780897140504,0.5029200911521912,0.3530016243457794,292.8276062011719,297.1499938964844,293.1499938964844,0.5230114459991455,-8977.4765625,304.1249389648437,0.9325090050697328,0.545759379863739,0.5177742838859558,292.9760437011719,297.1499938964844,293.1499938964844,0.0390901714563369,-6155.0771484375,304.1441650390625,0.4699546694755554,0.074600264430046,0.3545172214508056,289.7851867675781,291.1499938964844,258.81256103515625,258.3460998535156,279.16241455078125,292.9755554199219,289.7877502441406,1.0,0.4476619064807892,0.5823317170143127,0.5823317170143127,1.0,1.0,-2.441717624664306,0.9878107905387878,1.453906774520874,0.4278331696987152,0.0,0.0,1.0,149.37930297851562,127.0,47.38349533081055,-26204.470703125,1448.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52069091796875,307.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8359375,28800.0,0.0,0.0,0.6119176149368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171761989593506,1.717200517654419,-2.4352044420083985e-05,0.0,0.0006210185820236,0.0,0.0,562.9921875,0.0,0.0,0.0,0.9378497004508972,4.0,0.0,1.0
373020,292.9859619140625,297.1499938964844,293.1499938964844,0.3135899007320404,-5714.48583984375,304.1473693847656,0.8288607001304626,0.3636850118637085,0.3297224342823028,292.8820495605469,297.1499938964844,293.1499938964844,0.4757616221904754,-8336.5341796875,304.13385009765625,0.9260602593421936,0.5071706771850586,0.4814675748348236,292.9197998046875,297.1499938964844,293.1499938964844,0.4740544557571411,-6138.7939453125,304.1370849609375,0.9248919486999512,0.5054504871368408,0.3544598221778869,292.8489074707031,297.1499938964844,293.1499938964844,0.526149570941925,-9017.1865234375,304.1280212402344,0.9542366862297058,0.5496008992195129,0.5209900736808777,292.9915771484375,297.1499938964844,293.1499938964844,0.0397488661110401,-6206.1494140625,304.1449890136719,0.4829946160316467,0.0758582428097724,0.3581498563289642,289.8141784667969,291.1499938964844,258.85821533203125,258.406494140625,279.16290283203125,292.9911193847656,289.8155517578125,1.0,0.4421544969081878,0.5836470127105713,0.5836470127105713,1.0,1.0,-2.454681396484375,0.9949973821640016,1.459683895111084,0.4321826100349426,0.0,0.0,1.0,138.27713012695312,115.0,39.653839111328125,-26393.884765625,1418.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6185913085937,307.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.259765625,28800.0,0.0,0.0,0.6172626614570618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454634159221314e-05,0.0,0.0006264431285671,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373080,292.9859619140625,297.1499938964844,293.1499938964844,0.3135899007320404,-5714.48583984375,304.1473693847656,0.8288607001304626,0.3636850118637085,0.3297224342823028,292.8820495605469,297.1499938964844,293.1499938964844,0.4757616221904754,-8336.5341796875,304.13385009765625,0.9260602593421936,0.5071706771850586,0.4814675748348236,292.9197998046875,297.1499938964844,293.1499938964844,0.4740544557571411,-6138.7939453125,304.1370849609375,0.9248919486999512,0.5054504871368408,0.3544598221778869,292.8489074707031,297.1499938964844,293.1499938964844,0.526149570941925,-9017.1865234375,304.1280212402344,0.9542366862297058,0.5496008992195129,0.5209900736808777,292.9915771484375,297.1499938964844,293.1499938964844,0.0397488661110401,-6206.1494140625,304.1449890136719,0.4829946160316467,0.0758582428097724,0.3581498563289642,289.8141784667969,291.1499938964844,258.85821533203125,258.406494140625,279.16290283203125,292.9911193847656,289.8155517578125,1.0,0.4421544969081878,0.5836470127105713,0.5836470127105713,1.0,1.0,-2.454681396484375,0.9949973821640016,1.459683895111084,0.4321826100349426,0.0,0.0,1.0,138.27713012695312,115.0,39.653839111328125,-26393.884765625,1418.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6185913085937,307.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.259765625,28800.0,0.0,0.0,0.6172626614570618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454634159221314e-05,0.0,0.0006264431285671,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373140,293.00457763671875,297.1499938964844,293.1499938964844,0.3130410313606262,-5705.70654296875,304.149169921875,0.8451065421104431,0.3640646934509277,0.3296853899955749,292.9034423828125,297.1499938964844,293.1499938964844,0.4774790704250335,-8358.326171875,304.1363525390625,0.9497501850128174,0.5096211433410645,0.4833904504776001,292.9371337890625,297.1499938964844,293.1499938964844,0.4755135178565979,-6152.58447265625,304.1389465332031,0.948499083518982,0.5077628493309021,0.3557609915733337,292.86895751953125,297.1499938964844,293.1499938964844,0.5291555523872375,-9055.57421875,304.1303405761719,0.9761569499969482,0.5531643033027649,0.5239360332489014,293.0057373046875,297.1499938964844,293.1499938964844,0.0403116717934608,-6249.9287109375,304.1457214355469,0.4954323470592499,0.076994813978672,0.3612174689769745,289.8363037109375,291.1499938964844,258.903076171875,258.4658203125,279.16326904296875,293.0053100585937,289.83758544921875,1.0,0.4362692534923553,0.5849940776824951,0.5849940776824951,1.0,1.0,-2.465736389160156,1.0013558864593506,1.4643806219100952,0.4361306130886078,0.0,0.0,1.0,127.05596160888672,103.0,33.379886627197266,-26559.740234375,1385.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72821044921875,308.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.05078125,29880.0,0.0,0.0,0.6220754384994507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144343447406e-05,0.0,0.0006313275080174,0.0,0.0,571.3145751953125,0.0,0.0,0.0,0.9570276737213136,4.0,0.0,1.0
373200,293.00457763671875,297.1499938964844,293.1499938964844,0.3130410313606262,-5705.70654296875,304.149169921875,0.8451065421104431,0.3640646934509277,0.3296853899955749,292.9034423828125,297.1499938964844,293.1499938964844,0.4774790704250335,-8358.326171875,304.1363525390625,0.9497501850128174,0.5096211433410645,0.4833904504776001,292.9371337890625,297.1499938964844,293.1499938964844,0.4755135178565979,-6152.58447265625,304.1389465332031,0.948499083518982,0.5077628493309021,0.3557609915733337,292.86895751953125,297.1499938964844,293.1499938964844,0.5291555523872375,-9055.57421875,304.1303405761719,0.9761569499969482,0.5531643033027649,0.5239360332489014,293.0057373046875,297.1499938964844,293.1499938964844,0.0403116717934608,-6249.9287109375,304.1457214355469,0.4954323470592499,0.076994813978672,0.3612174689769745,289.8363037109375,291.1499938964844,258.903076171875,258.4658203125,279.16326904296875,293.0053100585937,289.83758544921875,1.0,0.4362692534923553,0.5849940776824951,0.5849940776824951,1.0,1.0,-2.465736389160156,1.0013558864593506,1.4643806219100952,0.4361306130886078,0.0,0.0,1.0,127.05596160888672,103.0,33.379886627197266,-26559.740234375,1385.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72821044921875,308.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.05078125,29880.0,0.0,0.0,0.6220754384994507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144343447406e-05,0.0,0.0006313275080174,0.0,0.0,571.3145751953125,0.0,0.0,0.0,0.9570276737213136,4.0,0.0,1.0
373260,293.0221252441406,297.1499938964844,293.1499938964844,0.3115435242652893,-5682.66455078125,304.1518859863281,0.8646047115325928,0.3641916215419769,0.3294211328029632,292.92388916015625,297.1499938964844,293.1499938964844,0.4777557849884033,-8359.4951171875,304.140380859375,0.9742181301116944,0.511722207069397,0.4849869608879089,292.9534606933594,297.1499938964844,293.1499938964844,0.4756818115711212,-6152.65625,304.14227294921875,0.9730989336967468,0.5098476409912109,0.3569070100784302,292.8879089355469,297.1499938964844,293.1499938964844,0.5306799411773682,-9073.1689453125,304.1342468261719,0.9968449473381042,0.5564424395561218,0.5266176462173462,293.0187072753906,297.1499938964844,293.1499938964844,0.0406378991901874,-6272.8369140625,304.1466064453125,0.5096473097801208,0.0780185237526893,0.3637672960758209,289.8850402832031,291.1499938964844,258.94683837890625,258.52374267578125,279.16357421875,293.0183410644531,289.886962890625,1.0,0.430039495229721,0.5863669514656067,0.5863669514656067,1.0,1.0,-2.4750006198883057,1.0069307088851929,1.4680699110031128,0.4396971762180328,0.0,0.0,1.0,115.76738739013672,121.0,53.485877990722656,-26807.091796875,1349.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8166198730469,308.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.810546875,29880.0,0.0,0.0,0.6266990900039673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.0006360198603942,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
373320,293.0221252441406,297.1499938964844,293.1499938964844,0.3115435242652893,-5682.66455078125,304.1518859863281,0.8646047115325928,0.3641916215419769,0.3294211328029632,292.92388916015625,297.1499938964844,293.1499938964844,0.4777557849884033,-8359.4951171875,304.140380859375,0.9742181301116944,0.511722207069397,0.4849869608879089,292.9534606933594,297.1499938964844,293.1499938964844,0.4756818115711212,-6152.65625,304.14227294921875,0.9730989336967468,0.5098476409912109,0.3569070100784302,292.8879089355469,297.1499938964844,293.1499938964844,0.5306799411773682,-9073.1689453125,304.1342468261719,0.9968449473381042,0.5564424395561218,0.5266176462173462,293.0187072753906,297.1499938964844,293.1499938964844,0.0406378991901874,-6272.8369140625,304.1466064453125,0.5096473097801208,0.0780185237526893,0.3637672960758209,289.8850402832031,291.1499938964844,258.94683837890625,258.52374267578125,279.16357421875,293.0183410644531,289.886962890625,1.0,0.430039495229721,0.5863669514656067,0.5863669514656067,1.0,1.0,-2.4750006198883057,1.0069307088851929,1.4680699110031128,0.4396971762180328,0.0,0.0,1.0,115.76738739013672,121.0,53.485877990722656,-26807.091796875,1349.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8166198730469,308.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.810546875,29880.0,0.0,0.0,0.6266990900039673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.0006360198603942,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
373380,293.0391845703125,297.1499938964844,293.1499938964844,0.3108025193214416,-5671.56396484375,304.1524658203125,0.8637139201164246,0.3639719486236572,0.3293340802192688,292.94390869140625,297.1499938964844,293.1499938964844,0.4789455235004425,-8374.87109375,304.1415405273437,0.9744163155555724,0.5133892893791199,0.4866811037063598,292.96923828125,297.1499938964844,293.1499938964844,0.4769122004508972,-6164.734375,304.14276123046875,0.973352074623108,0.5116299986839294,0.3582156002521515,292.9058837890625,297.1499938964844,293.1499938964844,0.5333383083343506,-9107.8818359375,304.1349182128906,0.9974886178970336,0.5594353675842285,0.5295217633247375,293.03106689453125,297.1499938964844,293.1499938964844,0.0413891561329364,-6332.01416015625,304.1464538574219,0.5112399458885193,0.0788423791527748,0.3678405880928039,289.90997314453125,291.1499938964844,258.98931884765625,258.5798645019531,279.1628723144531,293.0302124023437,289.9110107421875,1.0,0.4326461553573608,0.5876230001449585,0.5876230001449585,1.0,1.0,-2.4868922233581543,1.0135806798934937,1.4733115434646606,0.4436992406845093,0.0,0.0,1.0,116.58580017089844,139.0,37.56394577026367,-26971.88671875,1368.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90771484375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.505859375,29880.0,0.0,0.0,0.6309400796890259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571839094161987,1.7572094202041626,-2.549999953771476e-05,0.0,0.0006403239676728,0.0,0.0,603.2672119140625,0.0,0.0,0.0,0.959294319152832,4.0,0.0,1.0
373440,293.0391845703125,297.1499938964844,293.1499938964844,0.3108025193214416,-5671.56396484375,304.1524658203125,0.8637139201164246,0.3639719486236572,0.3293340802192688,292.94390869140625,297.1499938964844,293.1499938964844,0.4789455235004425,-8374.87109375,304.1415405273437,0.9744163155555724,0.5133892893791199,0.4866811037063598,292.96923828125,297.1499938964844,293.1499938964844,0.4769122004508972,-6164.734375,304.14276123046875,0.973352074623108,0.5116299986839294,0.3582156002521515,292.9058837890625,297.1499938964844,293.1499938964844,0.5333383083343506,-9107.8818359375,304.1349182128906,0.9974886178970336,0.5594353675842285,0.5295217633247375,293.03106689453125,297.1499938964844,293.1499938964844,0.0413891561329364,-6332.01416015625,304.1464538574219,0.5112399458885193,0.0788423791527748,0.3678405880928039,289.90997314453125,291.1499938964844,258.98931884765625,258.5798645019531,279.1628723144531,293.0302124023437,289.9110107421875,1.0,0.4326461553573608,0.5876230001449585,0.5876230001449585,1.0,1.0,-2.4868922233581543,1.0135806798934937,1.4733115434646606,0.4436992406845093,0.0,0.0,1.0,116.58580017089844,139.0,37.56394577026367,-26971.88671875,1368.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90771484375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.505859375,29880.0,0.0,0.0,0.6309400796890259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571839094161987,1.7572094202041626,-2.549999953771476e-05,0.0,0.0006403239676728,0.0,0.0,603.2672119140625,0.0,0.0,0.0,0.959294319152832,4.0,0.0,1.0
373500,293.0477294921875,297.1499938964844,293.1499938964844,0.3104980885982513,-5667.06982421875,304.1525573730469,0.8575292229652405,0.3636999726295471,0.3292649686336517,292.9538879394531,297.1499938964844,293.1499938964844,0.4796246290206909,-8383.8837890625,304.141845703125,0.96818870306015,0.5140429735183716,0.4874824583530426,292.9770202636719,297.1499938964844,293.1499938964844,0.4776646196842193,-6172.28515625,304.1427001953125,0.9671319723129272,0.5123857855796814,0.3588675260543823,292.9148864746094,297.1499938964844,293.1499938964844,0.534785270690918,-9127.0048828125,304.1350402832031,0.9928002953529358,0.560761570930481,0.5309463739395142,293.03717041015625,297.1499938964844,293.1499938964844,0.0418080762028694,-6365.37255859375,304.1463317871094,0.5082359910011292,0.0791469067335128,0.3699998259544372,289.9183654785156,291.1499938964844,259.00994873046875,258.6071472167969,279.16265869140625,293.0362243652344,289.9193115234375,1.0,0.4357378780841827,0.5882404446601868,0.5882404446601868,1.0,1.0,-2.492852210998535,1.0168931484222412,1.475959062576294,0.4457197785377502,0.0,0.0,1.0,120.15692138671876,139.0,30.914257049560547,-27050.068359375,1390.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95343017578125,308.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.46875,30960.0,0.0,0.0,0.6329212784767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576831579208374,1.7577086687088013,-2.5514489607303403e-05,0.0,0.0006423346349038,0.0,0.0,603.781494140625,0.0,0.0,0.0,0.9745418429374696,4.0,0.0,1.0
373560,293.0562438964844,297.1499938964844,293.1499938964844,0.3097153604030609,-5655.1640625,304.1535339355469,0.8493883013725281,0.3633228838443756,0.3291554450988769,292.9638061523437,297.1499938964844,293.1499938964844,0.4795811474323272,-8382.2236328125,304.1434326171875,0.9591581225395204,0.5145763158798218,0.4882293343544006,292.9848022460937,297.1499938964844,293.1499938964844,0.4777324199676513,-6172.32958984375,304.1439208984375,0.958122968673706,0.513051450252533,0.3595001101493835,292.9237670898437,297.1499938964844,293.1499938964844,0.5354697704315186,-9135.0341796875,304.13653564453125,0.9857740998268129,0.5619961023330688,0.5323365926742554,293.04327392578125,297.1499938964844,293.1499938964844,0.0421329624950885,-6389.94384765625,304.1464233398437,0.503882110118866,0.0793822333216667,0.3721097707748413,289.9439392089844,291.1499938964844,259.0301818847656,258.6338195800781,279.1624755859375,293.0421142578125,289.9462280273437,1.0,0.4396383166313171,0.5888507962226868,0.5888507962226868,1.0,1.0,-2.4985837936401367,1.020096778869629,1.4784870147705078,0.4476787447929382,0.0,0.0,1.0,125.12591552734376,157.0,50.50639343261719,-27210.142578125,1419.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9859619140625,308.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,30674.041015625,30960.0,0.0,0.0,0.6349549293518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813477516174316,1.7813738584518433,-2.6206143957097083e-05,0.0,0.0006443985621444,0.0,0.0,628.49853515625,0.0,0.0,0.0,0.9728562235832214,4.0,0.0,1.0
373620,293.0730895996094,297.1499938964844,293.1499938964844,0.3086692094802856,-5639.6982421875,304.1540832519531,0.8307210803031921,0.3622844517230987,0.3287830054759979,292.9834899902344,297.1499938964844,293.1499938964844,0.480280727148056,-8391.044921875,304.1444091796875,0.9357029795646667,0.5153061151504517,0.4895141124725342,293.00006103515625,297.1499938964844,293.1499938964844,0.4787618815898895,-6182.46923828125,304.1441955566406,0.9348248243331908,0.5141445994377136,0.3606768548488617,292.9412536621094,297.1499938964844,293.1499938964844,0.5377996563911438,-9165.443359375,304.1370849609375,0.9664477109909058,0.5641829967498779,0.5349673628807068,293.0552062988281,297.1499938964844,293.1499938964844,0.0428488329052925,-6446.3994140625,304.1464233398437,0.4933663010597229,0.0796640440821647,0.3760152161121368,289.9677429199219,291.1499938964844,259.0692138671875,258.6851806640625,279.1622619628906,293.0533752441406,289.9687194824219,1.0,0.4490074515342712,0.5900644063949585,0.5900644063949585,1.0,1.0,-2.5089480876922607,1.0259960889816284,1.4829518795013428,0.4513369500637054,0.0,0.0,1.0,138.0664520263672,175.0,35.050865173339844,-27354.037109375,1487.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469970703125,308.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.359375,30960.0,0.0,0.0,0.6388800740242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877625226974487,1.7877888679504397,-2.6395224267616868e-05,0.0,0.0006483820616267,0.0,0.0,635.3128662109375,0.0,0.0,0.0,0.9760324954986572,4.0,0.0,1.0
373680,293.0730895996094,297.1499938964844,293.1499938964844,0.3086692094802856,-5639.6982421875,304.1540832519531,0.8307210803031921,0.3622844517230987,0.3287830054759979,292.9834899902344,297.1499938964844,293.1499938964844,0.480280727148056,-8391.044921875,304.1444091796875,0.9357029795646667,0.5153061151504517,0.4895141124725342,293.00006103515625,297.1499938964844,293.1499938964844,0.4787618815898895,-6182.46923828125,304.1441955566406,0.9348248243331908,0.5141445994377136,0.3606768548488617,292.9412536621094,297.1499938964844,293.1499938964844,0.5377996563911438,-9165.443359375,304.1370849609375,0.9664477109909058,0.5641829967498779,0.5349673628807068,293.0552062988281,297.1499938964844,293.1499938964844,0.0428488329052925,-6446.3994140625,304.1464233398437,0.4933663010597229,0.0796640440821647,0.3760152161121368,289.9677429199219,291.1499938964844,259.0692138671875,258.6851806640625,279.1622619628906,293.0533752441406,289.9687194824219,1.0,0.4490074515342712,0.5900644063949585,0.5900644063949585,1.0,1.0,-2.5089480876922607,1.0259960889816284,1.4829518795013428,0.4513369500637054,0.0,0.0,1.0,138.0664520263672,175.0,35.050865173339844,-27354.037109375,1487.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469970703125,308.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.359375,30960.0,0.0,0.0,0.6388800740242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877625226974487,1.7877888679504397,-2.6395224267616868e-05,0.0,0.0006483820616267,0.0,0.0,635.3128662109375,0.0,0.0,0.0,0.9760324954986572,4.0,0.0,1.0
373740,293.0894470214844,297.1499938964844,293.1499938964844,0.3076056540012359,-5624.1259765625,304.1545104980469,0.8114516735076904,0.3609150052070617,0.3282046020030975,293.002685546875,297.1499938964844,293.1499938964844,0.4809722304344177,-8399.9560546875,304.1451416015625,0.9105179309844972,0.5156323909759521,0.4905164837837219,293.0146789550781,297.1499938964844,293.1499938964844,0.4799425601959228,-6194.2822265625,304.1441650390625,0.9100030064582824,0.5149744153022766,0.3617407977581024,292.9581298828125,297.1499938964844,293.1499938964844,0.5402450561523438,-9197.5732421875,304.1373291015625,0.9430657029151917,0.5660460591316223,0.5373899936676025,293.06671142578125,297.1499938964844,293.1499938964844,0.0434964299201965,-6497.90576171875,304.14654541015625,0.4820595383644104,0.0797319859266281,0.3794082701206207,289.9823913574219,291.1499938964844,259.10614013671875,258.7335510253906,279.16217041015625,293.0642395019531,289.9831848144531,1.0,0.4595130383968353,0.5912749767303467,0.5912749767303467,1.0,1.0,-2.5177245140075684,1.0311721563339231,1.4865524768829346,0.4546252489089966,0.0,0.0,1.0,153.62030029296875,193.0,24.326892852783203,-27474.583984375,1566.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,308.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58203125,32040.0,0.0,0.0,0.642462432384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892414331436155,-2.6438130589667708e-05,0.0,0.0006520177121274,0.0,0.0,636.8626708984375,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
373800,293.0894470214844,297.1499938964844,293.1499938964844,0.3076056540012359,-5624.1259765625,304.1545104980469,0.8114516735076904,0.3609150052070617,0.3282046020030975,293.002685546875,297.1499938964844,293.1499938964844,0.4809722304344177,-8399.9560546875,304.1451416015625,0.9105179309844972,0.5156323909759521,0.4905164837837219,293.0146789550781,297.1499938964844,293.1499938964844,0.4799425601959228,-6194.2822265625,304.1441650390625,0.9100030064582824,0.5149744153022766,0.3617407977581024,292.9581298828125,297.1499938964844,293.1499938964844,0.5402450561523438,-9197.5732421875,304.1373291015625,0.9430657029151917,0.5660460591316223,0.5373899936676025,293.06671142578125,297.1499938964844,293.1499938964844,0.0434964299201965,-6497.90576171875,304.14654541015625,0.4820595383644104,0.0797319859266281,0.3794082701206207,289.9823913574219,291.1499938964844,259.10614013671875,258.7335510253906,279.16217041015625,293.0642395019531,289.9831848144531,1.0,0.4595130383968353,0.5912749767303467,0.5912749767303467,1.0,1.0,-2.5177245140075684,1.0311721563339231,1.4865524768829346,0.4546252489089966,0.0,0.0,1.0,153.62030029296875,193.0,24.326892852783203,-27474.583984375,1566.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,308.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58203125,32040.0,0.0,0.0,0.642462432384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892414331436155,-2.6438130589667708e-05,0.0,0.0006520177121274,0.0,0.0,636.8626708984375,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
373860,293.10528564453125,297.1499938964844,293.1499938964844,0.3056986629962921,-5595.65625,304.1561279296875,0.791777491569519,0.359233945608139,0.327404648065567,293.0214233398437,297.1499938964844,293.1499938964844,0.4803796112537384,-8390.2255859375,304.1476745605469,0.8890740871429443,0.5155616998672485,0.4912101030349731,293.0287475585937,297.1499938964844,293.1499938964844,0.4800038337707519,-6193.982421875,304.1459350585937,0.8889637589454651,0.5155494809150696,0.3626747131347656,292.9744873046875,297.1499938964844,293.1499938964844,0.5413844585418701,-9211.0859375,304.1395874023437,0.9193967580795288,0.5675922632217407,0.5395775437355042,293.07763671875,297.1499938964844,293.1499938964844,0.0439154170453548,-6529.29931640625,304.14697265625,0.4694338738918304,0.0796266719698906,0.382279634475708,290.0210266113281,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.0747985839844,290.0223388671875,1.0,0.47043177485466,0.5924845337867737,0.5924845337867737,1.0,1.0,-2.524798631668091,1.0355727672576904,1.4892258644104004,0.4575155079364776,0.0,0.0,1.0,170.71246337890625,211.0,40.79747009277344,-27672.48046875,1649.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1650390625,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6460103988647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006556184380315,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
373920,293.10528564453125,297.1499938964844,293.1499938964844,0.3056986629962921,-5595.65625,304.1561279296875,0.791777491569519,0.359233945608139,0.327404648065567,293.0214233398437,297.1499938964844,293.1499938964844,0.4803796112537384,-8390.2255859375,304.1476745605469,0.8890740871429443,0.5155616998672485,0.4912101030349731,293.0287475585937,297.1499938964844,293.1499938964844,0.4800038337707519,-6193.982421875,304.1459350585937,0.8889637589454651,0.5155494809150696,0.3626747131347656,292.9744873046875,297.1499938964844,293.1499938964844,0.5413844585418701,-9211.0859375,304.1395874023437,0.9193967580795288,0.5675922632217407,0.5395775437355042,293.07763671875,297.1499938964844,293.1499938964844,0.0439154170453548,-6529.29931640625,304.14697265625,0.4694338738918304,0.0796266719698906,0.382279634475708,290.0210266113281,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.0747985839844,290.0223388671875,1.0,0.47043177485466,0.5924845337867737,0.5924845337867737,1.0,1.0,-2.524798631668091,1.0355727672576904,1.4892258644104004,0.4575155079364776,0.0,0.0,1.0,170.71246337890625,211.0,40.79747009277344,-27672.48046875,1649.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1650390625,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6460103988647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006556184380315,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
373980,293.1205139160156,297.1499938964844,293.1499938964844,0.3040042519569397,-5570.78466796875,304.15692138671875,0.7737516760826111,0.3572777211666107,0.3263835310935974,293.03961181640625,297.1499938964844,293.1499938964844,0.4801110625267029,-8385.78515625,304.1488952636719,0.8700746297836304,0.5151286721229553,0.4915890395641327,293.0421142578125,297.1499938964844,293.1499938964844,0.4805596768856048,-6199.31201171875,304.1463623046875,0.8703913688659668,0.5159141421318054,0.3634797632694244,292.9900817871094,297.1499938964844,293.1499938964844,0.5430260896682739,-9232.2431640625,304.14031982421875,0.8992680907249451,0.5688759088516235,0.5415397882461548,293.087890625,297.1499938964844,293.1499938964844,0.0443209707736969,-6560.90087890625,304.1473083496094,0.4544443190097809,0.0793801918625831,0.3846538960933685,290.0406494140625,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0850524902344,290.0416259765625,1.0,0.4813480675220489,0.5936875343322754,0.5936875343322754,1.0,1.0,-2.5302059650421143,1.0392080545425415,1.4909979104995728,0.4600051045417785,0.0,0.0,1.0,188.66905212402344,229.0,30.58058357238769,-27768.126953125,1734.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2226257324219,308.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58203125,32040.0,0.0,0.0,0.6492626070976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742679595948,1.8197699785232544,-2.7348005460225977e-05,0.0,0.0006589189870283,0.0,0.0,670.0208740234375,0.0,0.0,0.0,0.9934373497962952,4.0,0.0,1.0
374040,293.1205139160156,297.1499938964844,293.1499938964844,0.3040042519569397,-5570.78466796875,304.15692138671875,0.7737516760826111,0.3572777211666107,0.3263835310935974,293.03961181640625,297.1499938964844,293.1499938964844,0.4801110625267029,-8385.78515625,304.1488952636719,0.8700746297836304,0.5151286721229553,0.4915890395641327,293.0421142578125,297.1499938964844,293.1499938964844,0.4805596768856048,-6199.31201171875,304.1463623046875,0.8703913688659668,0.5159141421318054,0.3634797632694244,292.9900817871094,297.1499938964844,293.1499938964844,0.5430260896682739,-9232.2431640625,304.14031982421875,0.8992680907249451,0.5688759088516235,0.5415397882461548,293.087890625,297.1499938964844,293.1499938964844,0.0443209707736969,-6560.90087890625,304.1473083496094,0.4544443190097809,0.0793801918625831,0.3846538960933685,290.0406494140625,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0850524902344,290.0416259765625,1.0,0.4813480675220489,0.5936875343322754,0.5936875343322754,1.0,1.0,-2.5302059650421143,1.0392080545425415,1.4909979104995728,0.4600051045417785,0.0,0.0,1.0,188.66905212402344,229.0,30.58058357238769,-27768.126953125,1734.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2226257324219,308.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58203125,32040.0,0.0,0.0,0.6492626070976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742679595948,1.8197699785232544,-2.7348005460225977e-05,0.0,0.0006589189870283,0.0,0.0,670.0208740234375,0.0,0.0,0.0,0.9934373497962952,4.0,0.0,1.0
