time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.1278991699219,297.1499938964844,293.1499938964844,0.3030868470668793,-5557.32861328125,304.1573181152344,0.7655344009399414,0.3562026023864746,0.3257931172847748,293.0484924316406,297.1499938964844,293.1499938964844,0.479870080947876,-8382.1015625,304.1495361328125,0.8614683747291565,0.514782190322876,0.4916641116142273,293.0484924316406,297.1499938964844,293.1499938964844,0.4807978570461273,-6201.57275390625,304.1466064453125,0.8620145916938782,0.5160252451896667,0.363838255405426,292.99755859375,297.1499938964844,293.1499938964844,0.5437867045402527,-9242.015625,304.14068603515625,0.8905636072158813,0.5694286227226257,0.5424442291259766,293.0927429199219,297.1499938964844,293.1499938964844,0.0444910824298858,-6574.10595703125,304.1474914550781,0.4474847912788391,0.0792123153805732,0.385668933391571,290.049560546875,291.1499938964844,259.1875,258.83892822265625,279.1619873046875,293.09002685546875,290.05059814453125,1.0,0.4867329597473144,0.5942826271057129,0.5942826271057129,1.0,1.0,-2.5323245525360107,1.0407522916793823,1.4915721416473389,0.4611044228076935,0.0,0.0,1.0,197.8394927978516,229.0,28.09441947937012,-27812.234375,1776.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2564697265625,308.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.94921875,33120.0,0.0,0.0,0.6507439613342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179462432861,1.8202067613601685,-2.736113492574077e-05,0.0,0.0006604223744943,0.0,0.0,670.50341796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1351013183594,297.1499938964844,293.1499938964844,0.3018625974655151,-5539.12353515625,304.1582336425781,0.7578502297401428,0.3550659716129303,0.3251509666442871,293.0572509765625,297.1499938964844,293.1499938964844,0.4791523516178131,-8371.435546875,304.15093994140625,0.8534412980079651,0.5143499970436096,0.4916643500328064,293.0547180175781,297.1499938964844,293.1499938964844,0.4806016683578491,-6199.1044921875,304.1475830078125,0.8542243242263794,0.5160884857177734,0.3641677796840668,293.0048828125,297.1499938964844,293.1499938964844,0.5440509915351868,-9244.671875,304.14190673828125,0.8823739290237427,0.569922149181366,0.5432989001274109,293.097412109375,297.1499938964844,293.1499938964844,0.0445891097187995,-6580.775390625,304.14776611328125,0.4410907030105591,0.0790189951658248,0.3865830600261688,290.0686340332031,291.1499938964844,259.2016296386719,258.85693359375,279.1618957519531,293.0949401855469,290.0702209472656,1.0,0.4920469522476196,0.5948714017868042,0.5948714017868042,1.0,1.0,-2.5340750217437744,1.0421222448349,1.4919527769088743,0.4621097445487976,0.0,0.0,1.0,207.0920867919922,247.0,39.49089431762695,-27895.1953125,1819.0521240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28582763671875,308.6463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6522074341773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0006619076011702,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1488952636719,297.1499938964844,293.1499938964844,0.2996721863746643,-5506.96044921875,304.1591186523437,0.7439712882041931,0.3526476621627807,0.3237296938896179,293.0743408203125,297.1499938964844,293.1499938964844,0.4780664145946502,-8355.7197265625,304.1524353027344,0.838939905166626,0.5132333040237427,0.4914294183254242,293.0666198730469,297.1499938964844,293.1499938964844,0.4806957244873047,-6199.7001953125,304.1482238769531,0.8402237296104431,0.5160838961601257,0.3647356629371643,293.0189514160156,297.1499938964844,293.1499938964844,0.545092761516571,-9257.7607421875,304.1428527832031,0.8674888014793396,0.5707438588142395,0.5448524951934814,293.10626220703125,297.1499938964844,293.1499938964844,0.0448050945997238,-6596.9033203125,304.1481628417969,0.42987260222435,0.0785578936338424,0.3881047964096069,290.08990478515625,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.10455322265625,290.0910949707031,1.0,0.5024179816246033,0.5960248112678528,0.5960248112678528,1.0,1.0,-2.536463737487793,1.0443300008773804,1.492133855819702,0.463828831911087,0.0,0.0,1.0,225.75050354003903,235.0,32.20453643798828,-27967.84765625,1903.1722412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35321044921875,308.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6548593640327454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006645990069955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1488952636719,297.1499938964844,293.1499938964844,0.2996721863746643,-5506.96044921875,304.1591186523437,0.7439712882041931,0.3526476621627807,0.3237296938896179,293.0743408203125,297.1499938964844,293.1499938964844,0.4780664145946502,-8355.7197265625,304.1524353027344,0.838939905166626,0.5132333040237427,0.4914294183254242,293.0666198730469,297.1499938964844,293.1499938964844,0.4806957244873047,-6199.7001953125,304.1482238769531,0.8402237296104431,0.5160838961601257,0.3647356629371643,293.0189514160156,297.1499938964844,293.1499938964844,0.545092761516571,-9257.7607421875,304.1428527832031,0.8674888014793396,0.5707438588142395,0.5448524951934814,293.10626220703125,297.1499938964844,293.1499938964844,0.0448050945997238,-6596.9033203125,304.1481628417969,0.42987260222435,0.0785578936338424,0.3881047964096069,290.08990478515625,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.10455322265625,290.0910949707031,1.0,0.5024179816246033,0.5960248112678528,0.5960248112678528,1.0,1.0,-2.536463737487793,1.0443300008773804,1.492133855819702,0.463828831911087,0.0,0.0,1.0,225.75050354003903,235.0,32.20453643798828,-27967.84765625,1903.1722412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35321044921875,308.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6548593640327454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006645990069955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16119384765625,297.1499938964844,293.1499938964844,0.2966702580451965,-5462.521484375,304.1611022949219,0.739341139793396,0.3501776754856109,0.3217087686061859,293.09039306640625,297.1499938964844,293.1499938964844,0.4758487641811371,-8323.7177734375,304.15533447265625,0.8348157405853271,0.5118954181671143,0.4904165863990783,293.07733154296875,297.1499938964844,293.1499938964844,0.4798424243927002,-6190.1474609375,304.1502685546875,0.8367013335227966,0.5160247683525085,0.3648432493209839,293.03179931640625,297.1499938964844,293.1499938964844,0.5450828075408936,-9255.99609375,304.1452941894531,0.8640127182006836,0.5714561343193054,0.5457357168197632,293.1138610839844,297.1499938964844,293.1499938964844,0.0444452278316021,-6565.48046875,304.1493835449219,0.4263476729393005,0.0781196728348732,0.3869872689247131,290.11737060546875,291.1499938964844,259.25,258.9171142578125,279.1621398925781,293.1133117675781,290.11920166015625,1.0,0.5039944648742676,0.5972650051116943,0.5972650051116943,1.0,1.0,-2.532673120498657,1.043795824050903,1.488877296447754,0.464230477809906,0.0,0.0,1.0,230.730712890625,223.0,38.75309371948242,-28011.62109375,1919.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4352111816406,308.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6570683121681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006668408168479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16119384765625,297.1499938964844,293.1499938964844,0.2966702580451965,-5462.521484375,304.1611022949219,0.739341139793396,0.3501776754856109,0.3217087686061859,293.09039306640625,297.1499938964844,293.1499938964844,0.4758487641811371,-8323.7177734375,304.15533447265625,0.8348157405853271,0.5118954181671143,0.4904165863990783,293.07733154296875,297.1499938964844,293.1499938964844,0.4798424243927002,-6190.1474609375,304.1502685546875,0.8367013335227966,0.5160247683525085,0.3648432493209839,293.03179931640625,297.1499938964844,293.1499938964844,0.5450828075408936,-9255.99609375,304.1452941894531,0.8640127182006836,0.5714561343193054,0.5457357168197632,293.1138610839844,297.1499938964844,293.1499938964844,0.0444452278316021,-6565.48046875,304.1493835449219,0.4263476729393005,0.0781196728348732,0.3869872689247131,290.11737060546875,291.1499938964844,259.25,258.9171142578125,279.1621398925781,293.1133117675781,290.11920166015625,1.0,0.5039944648742676,0.5972650051116943,0.5972650051116943,1.0,1.0,-2.532673120498657,1.043795824050903,1.488877296447754,0.464230477809906,0.0,0.0,1.0,230.730712890625,223.0,38.75309371948242,-28011.62109375,1919.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4352111816406,308.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6570683121681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006668408168479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1724548339844,297.1499938964844,293.1499938964844,0.2930526435375213,-5408.80615234375,304.1634521484375,0.7393248081207275,0.3476120829582214,0.3193563222885132,293.1058654785156,297.1499938964844,293.1499938964844,0.4725996255874634,-8277.1728515625,304.15899658203125,0.835888683795929,0.5102648735046387,0.4888705611228943,293.0873413085937,297.1499938964844,293.1499938964844,0.4781370162963867,-6171.6953125,304.1530456542969,0.8384866714477539,0.5158353447914124,0.3646712899208069,293.0440368652344,297.1499938964844,293.1499938964844,0.544079065322876,-9240.599609375,304.1485595703125,0.8663405179977417,0.5719737410545349,0.5461806058883667,293.1206970214844,297.1499938964844,293.1499938964844,0.0437521263957023,-6506.3779296875,304.1507568359375,0.4265233874320984,0.0776487588882446,0.3845072984695434,290.155029296875,291.1499938964844,259.26715087890625,258.9386291503906,279.1622619628906,293.12164306640625,290.1573486328125,1.0,0.5014542937278748,0.5985004901885986,0.5985004901885986,1.0,1.0,-2.525340795516968,1.041645646095276,1.4836952686309814,0.4637537598609924,0.0,0.0,1.0,227.7599639892578,211.0,50.141239166259766,-28044.841796875,1895.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5324401855469,308.8733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658764660358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006685624248348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1724548339844,297.1499938964844,293.1499938964844,0.2930526435375213,-5408.80615234375,304.1634521484375,0.7393248081207275,0.3476120829582214,0.3193563222885132,293.1058654785156,297.1499938964844,293.1499938964844,0.4725996255874634,-8277.1728515625,304.15899658203125,0.835888683795929,0.5102648735046387,0.4888705611228943,293.0873413085937,297.1499938964844,293.1499938964844,0.4781370162963867,-6171.6953125,304.1530456542969,0.8384866714477539,0.5158353447914124,0.3646712899208069,293.0440368652344,297.1499938964844,293.1499938964844,0.544079065322876,-9240.599609375,304.1485595703125,0.8663405179977417,0.5719737410545349,0.5461806058883667,293.1206970214844,297.1499938964844,293.1499938964844,0.0437521263957023,-6506.3779296875,304.1507568359375,0.4265233874320984,0.0776487588882446,0.3845072984695434,290.155029296875,291.1499938964844,259.26715087890625,258.9386291503906,279.1622619628906,293.12164306640625,290.1573486328125,1.0,0.5014542937278748,0.5985004901885986,0.5985004901885986,1.0,1.0,-2.525340795516968,1.041645646095276,1.4836952686309814,0.4637537598609924,0.0,0.0,1.0,227.7599639892578,211.0,50.141239166259766,-28044.841796875,1895.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5324401855469,308.8733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658764660358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006685624248348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1830139160156,297.1499938964844,293.1499938964844,0.2888879776000976,-5346.822265625,304.1658935546875,0.7415457367897034,0.3448962867259979,0.316711962223053,293.12109375,297.1499938964844,293.1499938964844,0.4683949053287506,-8217.263671875,304.1629943847656,0.839503288269043,0.5082959532737732,0.4868394732475281,293.09698486328125,297.1499938964844,293.1499938964844,0.475643903017044,-6145.11669921875,304.1561889648437,0.8429340124130249,0.5154672265052795,0.3642515838146209,293.055908203125,297.1499938964844,293.1499938964844,0.5421440601348877,-9212.6201171875,304.1522521972656,0.8715853095054626,0.5722496509552002,0.5462310314178467,293.12725830078125,297.1499938964844,293.1499938964844,0.042749248445034,-6421.64794921875,304.15216064453125,0.4282359480857849,0.0770638585090637,0.3807501196861267,290.2020263671875,291.1499938964844,259.2776794433594,258.9534912109375,279.1620788574219,293.1300354003906,290.2048034667969,1.0,0.4965328872203827,0.5997003316879272,0.5997003316879272,1.0,1.0,-2.514768123626709,1.0379778146743774,1.4767903089523315,0.4624559581279754,0.0,0.0,1.0,220.8485565185547,199.0,62.453590393066406,-28065.779296875,1850.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6408996582031,308.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599343419075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697494536638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1830139160156,297.1499938964844,293.1499938964844,0.2888879776000976,-5346.822265625,304.1658935546875,0.7415457367897034,0.3448962867259979,0.316711962223053,293.12109375,297.1499938964844,293.1499938964844,0.4683949053287506,-8217.263671875,304.1629943847656,0.839503288269043,0.5082959532737732,0.4868394732475281,293.09698486328125,297.1499938964844,293.1499938964844,0.475643903017044,-6145.11669921875,304.1561889648437,0.8429340124130249,0.5154672265052795,0.3642515838146209,293.055908203125,297.1499938964844,293.1499938964844,0.5421440601348877,-9212.6201171875,304.1522521972656,0.8715853095054626,0.5722496509552002,0.5462310314178467,293.12725830078125,297.1499938964844,293.1499938964844,0.042749248445034,-6421.64794921875,304.15216064453125,0.4282359480857849,0.0770638585090637,0.3807501196861267,290.2020263671875,291.1499938964844,259.2776794433594,258.9534912109375,279.1620788574219,293.1300354003906,290.2048034667969,1.0,0.4965328872203827,0.5997003316879272,0.5997003316879272,1.0,1.0,-2.514768123626709,1.0379778146743774,1.4767903089523315,0.4624559581279754,0.0,0.0,1.0,220.8485565185547,199.0,62.453590393066406,-28065.779296875,1850.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6408996582031,308.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599343419075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697494536638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.18798828125,297.1499938964844,293.1499938964844,0.2866644561290741,-5313.68896484375,304.16705322265625,0.7432363033294678,0.3435016870498657,0.315321683883667,293.12847900390625,297.1499938964844,293.1499938964844,0.4660127460956573,-8183.44970703125,304.1649475097656,0.8419679999351501,0.5072098970413208,0.4856895208358764,293.1015625,297.1499938964844,293.1499938964844,0.4741786122322082,-6129.619140625,304.15771484375,0.8458666205406189,0.5152410864830017,0.3639838695526123,293.06158447265625,297.1499938964844,293.1499938964844,0.5409077405929565,-9195.0869140625,304.1540832519531,0.8749799132347107,0.5723237991333008,0.5461568832397461,293.1303100585937,297.1499938964844,293.1499938964844,0.0421782173216342,-6373.5361328125,304.1528015136719,0.4295218586921692,0.076752208173275,0.3785992860794067,290.2283630371094,291.1499938964844,259.2806091308594,258.9585876464844,279.16180419921875,293.1341552734375,290.2313232421875,1.0,0.4935117959976196,0.6002708673477173,0.6002708673477173,1.0,1.0,-2.5087218284606934,1.0357660055160522,1.4729557037353516,0.4615901708602905,0.0,0.0,1.0,216.50466918945312,199.0,67.87555694580078,-28073.33984375,1822.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978759765625,309.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.660324215888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670145091135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1927490234375,297.1499938964844,293.1499938964844,0.2843723595142364,-5279.50634765625,304.1681213378906,0.7452291250228882,0.3420850038528442,0.3138971924781799,293.1357116699219,297.1499938964844,293.1499938964844,0.463481605052948,-8147.5966796875,304.1668395996094,0.8447770476341248,0.5060623288154602,0.4844656586647033,293.10595703125,297.1499938964844,293.1499938964844,0.4726030826568603,-6113.02685546875,304.1591796875,0.8491806983947754,0.5149921178817749,0.363688588142395,293.06707763671875,297.1499938964844,293.1499938964844,0.5395317077636719,-9175.7490234375,304.1558532714844,0.8787834644317627,0.5723620653152466,0.5460327863693237,293.1331787109375,297.1499938964844,293.1499938964844,0.041578534990549,-6323.06103515625,304.15338134765625,0.431052029132843,0.0764333009719848,0.3763392269611358,290.256103515625,291.1499938964844,259.2821044921875,258.9622497558594,279.16143798828125,293.1382141113281,290.2592163085937,1.0,0.4902327060699463,0.6008168458938599,0.6008168458938599,1.0,1.0,-2.502321243286133,1.0333667993545532,1.4689544439315796,0.4606119096279144,0.0,0.0,1.0,211.77731323242188,187.0,72.55396270751953,-28079.140625,1793.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557678222656,309.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.660591185092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704160477966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20172119140625,297.1499938964844,293.1499938964844,0.2796306014060974,-5208.69775390625,304.1699523925781,0.7499909400939941,0.3391846418380737,0.3109603524208069,293.1496887207031,297.1499938964844,293.1499938964844,0.4580456018447876,-8070.79443359375,304.1702575683594,0.8512858748435974,0.5035868883132935,0.4818171560764313,293.1141967773437,297.1499938964844,293.1499938964844,0.4691924452781677,-6077.3017578125,304.1617736816406,0.8568189740180969,0.5144302248954773,0.3630306124687195,293.0775451660156,297.1499938964844,293.1499938964844,0.5364407896995544,-9132.7607421875,304.1590270996094,0.8874421715736389,0.5723384618759155,0.5456582903862,293.1385192871094,297.1499938964844,293.1499938964844,0.0403222851455211,-6217.40185546875,304.1543273925781,0.4347836673259735,0.0757795125246048,0.371597945690155,290.31463623046875,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.14617919921875,290.3179626464844,1.0,0.4831009209156036,0.6018285155296326,0.6018285155296326,1.0,1.0,-2.4886748790740967,1.0280992984771729,1.4605755805969238,0.4583656787872314,0.0,0.0,1.0,201.5479888916016,175.0,79.56533813476562,-28084.71875,1730.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871826171875,309.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607726812362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706002750433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20172119140625,297.1499938964844,293.1499938964844,0.2796306014060974,-5208.69775390625,304.1699523925781,0.7499909400939941,0.3391846418380737,0.3109603524208069,293.1496887207031,297.1499938964844,293.1499938964844,0.4580456018447876,-8070.79443359375,304.1702575683594,0.8512858748435974,0.5035868883132935,0.4818171560764313,293.1141967773437,297.1499938964844,293.1499938964844,0.4691924452781677,-6077.3017578125,304.1617736816406,0.8568189740180969,0.5144302248954773,0.3630306124687195,293.0775451660156,297.1499938964844,293.1499938964844,0.5364407896995544,-9132.7607421875,304.1590270996094,0.8874421715736389,0.5723384618759155,0.5456582903862,293.1385192871094,297.1499938964844,293.1499938964844,0.0403222851455211,-6217.40185546875,304.1543273925781,0.4347836673259735,0.0757795125246048,0.371597945690155,290.31463623046875,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.14617919921875,290.3179626464844,1.0,0.4831009209156036,0.6018285155296326,0.6018285155296326,1.0,1.0,-2.4886748790740967,1.0280992984771729,1.4605755805969238,0.4583656787872314,0.0,0.0,1.0,201.5479888916016,175.0,79.56533813476562,-28084.71875,1730.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871826171875,309.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607726812362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706002750433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2099914550781,297.1499938964844,293.1499938964844,0.2747417688369751,-5135.5400390625,304.17144775390625,0.7556731700897217,0.3361943364143371,0.307921439409256,293.1630859375,297.1499938964844,293.1499938964844,0.4522133469581604,-7988.57421875,304.1732177734375,0.8588598966598511,0.5008770227432251,0.4789243936538696,293.121826171875,297.1499938964844,293.1499938964844,0.465532511472702,-6039.17138671875,304.1639404296875,0.8656893372535706,0.5137885808944702,0.3622993230819702,293.0873413085937,297.1499938964844,293.1499938964844,0.5330096483230591,-9085.51953125,304.1617126464844,0.8973209261894226,0.5721906423568726,0.5451420545578003,293.14324951171875,297.1499938964844,293.1499938964844,0.039021298289299,-6107.96826171875,304.1550598144531,0.4393657445907593,0.0751075446605682,0.3666618764400482,290.37567138671875,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1539611816406,290.37908935546875,1.0,0.4754236042499542,0.6027318239212036,0.6027318239212036,1.0,1.0,-2.4741199016571045,1.022306203842163,1.451813817024231,0.4557865560054779,0.0,0.0,1.0,190.70327758789065,163.0,83.81354522705078,-28080.880859375,1664.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,309.3212890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621224284172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719700759276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2099914550781,297.1499938964844,293.1499938964844,0.2747417688369751,-5135.5400390625,304.17144775390625,0.7556731700897217,0.3361943364143371,0.307921439409256,293.1630859375,297.1499938964844,293.1499938964844,0.4522133469581604,-7988.57421875,304.1732177734375,0.8588598966598511,0.5008770227432251,0.4789243936538696,293.121826171875,297.1499938964844,293.1499938964844,0.465532511472702,-6039.17138671875,304.1639404296875,0.8656893372535706,0.5137885808944702,0.3622993230819702,293.0873413085937,297.1499938964844,293.1499938964844,0.5330096483230591,-9085.51953125,304.1617126464844,0.8973209261894226,0.5721906423568726,0.5451420545578003,293.14324951171875,297.1499938964844,293.1499938964844,0.039021298289299,-6107.96826171875,304.1550598144531,0.4393657445907593,0.0751075446605682,0.3666618764400482,290.37567138671875,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1539611816406,290.37908935546875,1.0,0.4754236042499542,0.6027318239212036,0.6027318239212036,1.0,1.0,-2.4741199016571045,1.022306203842163,1.451813817024231,0.4557865560054779,0.0,0.0,1.0,190.70327758789065,163.0,83.81354522705078,-28080.880859375,1664.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,309.3212890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621224284172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719700759276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2178955078125,297.1499938964844,293.1499938964844,0.2696431279182434,-5058.94287109375,304.1727905273437,0.762230634689331,0.3330714106559753,0.3047713041305542,293.1761474609375,297.1499938964844,293.1499938964844,0.4458998739719391,-7899.4951171875,304.1759948730469,0.8674578666687012,0.4979010224342346,0.4757862687110901,293.12890625,297.1499938964844,293.1499938964844,0.4615446031093597,-5997.67626953125,304.1659545898437,0.8757611513137817,0.5130670666694641,0.3615050315856933,293.09649658203125,297.1499938964844,293.1499938964844,0.5291522145271301,-9032.630859375,304.16424560546875,0.9085038900375366,0.5719219446182251,0.544501543045044,293.1474914550781,297.1499938964844,293.1499938964844,0.0376783497631549,-5994.60107421875,304.1556091308594,0.4448177516460418,0.0744179785251617,0.3615913689136505,290.4419860839844,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1617431640625,290.44580078125,1.0,0.4673471450805664,0.6035383343696594,0.6035383343696594,1.0,1.0,-2.4587502479553223,1.0160423517227173,1.442707896232605,0.4529116153717041,0.0,0.0,1.0,179.53880310058594,151.0,91.07843017578124,-28086.400390625,1596.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,309.4530639648437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6618297100067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671673042234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2178955078125,297.1499938964844,293.1499938964844,0.2696431279182434,-5058.94287109375,304.1727905273437,0.762230634689331,0.3330714106559753,0.3047713041305542,293.1761474609375,297.1499938964844,293.1499938964844,0.4458998739719391,-7899.4951171875,304.1759948730469,0.8674578666687012,0.4979010224342346,0.4757862687110901,293.12890625,297.1499938964844,293.1499938964844,0.4615446031093597,-5997.67626953125,304.1659545898437,0.8757611513137817,0.5130670666694641,0.3615050315856933,293.09649658203125,297.1499938964844,293.1499938964844,0.5291522145271301,-9032.630859375,304.16424560546875,0.9085038900375366,0.5719219446182251,0.544501543045044,293.1474914550781,297.1499938964844,293.1499938964844,0.0376783497631549,-5994.60107421875,304.1556091308594,0.4448177516460418,0.0744179785251617,0.3615913689136505,290.4419860839844,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1617431640625,290.44580078125,1.0,0.4673471450805664,0.6035383343696594,0.6035383343696594,1.0,1.0,-2.4587502479553223,1.0160423517227173,1.442707896232605,0.4529116153717041,0.0,0.0,1.0,179.53880310058594,151.0,91.07843017578124,-28086.400390625,1596.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,309.4530639648437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6618297100067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671673042234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2259826660156,297.1499938964844,293.1499938964844,0.2643130123615265,-4978.55712890625,304.174072265625,0.7696073055267334,0.329714685678482,0.3014197051525116,293.1893310546875,297.1499938964844,293.1499938964844,0.4391310214996338,-7803.87255859375,304.1785888671875,0.877044677734375,0.494565337896347,0.4723175466060638,293.1355285644531,297.1499938964844,293.1499938964844,0.4573409557342529,-5954.015625,304.1676330566406,0.8870432376861572,0.5122597217559814,0.3606480658054352,293.1051025390625,297.1499938964844,293.1499938964844,0.5249976515769958,-8975.91015625,304.1664123535156,0.921882152557373,0.5715283751487732,0.5437391996383667,293.1513061523437,297.1499938964844,293.1499938964844,0.0363167524337768,-5879.16259765625,304.156005859375,0.4512016773223877,0.0737087875604629,0.3564168214797973,290.510986328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.169921875,290.5148620605469,1.0,0.4589349329471588,0.604279637336731,0.604279637336731,1.0,1.0,-2.4423952102661133,1.0092604160308838,1.4331347942352295,0.4497323036193847,0.0,0.0,1.0,168.2337646484375,139.0,94.86038970947266,-28076.0078125,1527.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,309.5778503417969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611116528511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709442823193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2259826660156,297.1499938964844,293.1499938964844,0.2643130123615265,-4978.55712890625,304.174072265625,0.7696073055267334,0.329714685678482,0.3014197051525116,293.1893310546875,297.1499938964844,293.1499938964844,0.4391310214996338,-7803.87255859375,304.1785888671875,0.877044677734375,0.494565337896347,0.4723175466060638,293.1355285644531,297.1499938964844,293.1499938964844,0.4573409557342529,-5954.015625,304.1676330566406,0.8870432376861572,0.5122597217559814,0.3606480658054352,293.1051025390625,297.1499938964844,293.1499938964844,0.5249976515769958,-8975.91015625,304.1664123535156,0.921882152557373,0.5715283751487732,0.5437391996383667,293.1513061523437,297.1499938964844,293.1499938964844,0.0363167524337768,-5879.16259765625,304.156005859375,0.4512016773223877,0.0737087875604629,0.3564168214797973,290.510986328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.169921875,290.5148620605469,1.0,0.4589349329471588,0.604279637336731,0.604279637336731,1.0,1.0,-2.4423952102661133,1.0092604160308838,1.4331347942352295,0.4497323036193847,0.0,0.0,1.0,168.2337646484375,139.0,94.86038970947266,-28076.0078125,1527.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,309.5778503417969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611116528511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709442823193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2298889160156,297.1499938964844,293.1499938964844,0.2615950405597687,-4937.4599609375,304.17462158203125,0.7736496925354004,0.327982485294342,0.2996818423271179,293.1957397460937,297.1499938964844,293.1499938964844,0.4356273114681244,-7754.3427734375,304.1797790527344,0.8822574019432068,0.4928018450736999,0.4704766571521759,293.1386413574219,297.1499938964844,293.1499938964844,0.4551946818828583,-5931.75146484375,304.1683044433594,0.8931722640991211,0.5118274688720703,0.3601981699466705,293.1092224121094,297.1499938964844,293.1499938964844,0.5228509306907654,-8946.681640625,304.1673278808594,0.9292871356010436,0.5712885856628418,0.543315589427948,293.153076171875,297.1499938964844,293.1499938964844,0.0356315709650516,-5820.853515625,304.1561584472656,0.4547797739505768,0.073342464864254,0.3537794053554535,290.545654296875,291.1499938964844,259.24273681640625,258.94091796875,279.157470703125,293.174072265625,290.549560546875,1.0,0.4546135067939758,0.6046287417411804,0.6046287417411804,1.0,1.0,-2.433877944946289,1.005692481994629,1.4281855821609497,0.4480376541614532,0.0,0.0,1.0,162.5497283935547,139.0,95.70572662353516,-28064.974609375,1493.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,309.637451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654061079025269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753025809302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.233642578125,297.1499938964844,293.1499938964844,0.2587856352329254,-4894.8125,304.1752624511719,0.7779731154441833,0.3262316584587097,0.2979229390621185,293.2020263671875,297.1499938964844,293.1499938964844,0.4319444596767425,-7702.10693359375,304.1810607910156,0.8877934217453003,0.4909925758838653,0.468589037656784,293.14166259765625,297.1499938964844,293.1499938964844,0.452889621257782,-5907.740234375,304.169189453125,0.8996511697769165,0.51137775182724,0.3597360253334045,293.1131896972656,297.1499938964844,293.1499938964844,0.5205117464065552,-8914.705078125,304.1684265136719,0.9370678067207336,0.5710224509239197,0.5428668856620789,293.15478515625,297.1499938964844,293.1499938964844,0.0349273681640625,-5760.5224609375,304.15631103515625,0.4586437344551086,0.0729681029915809,0.351103812456131,290.58380126953125,291.1499938964844,259.2338256835937,258.9338073730469,279.1571655273437,293.17822265625,290.588623046875,1.0,0.450222373008728,0.6049639582633972,0.6049639582633972,1.0,1.0,-2.4251887798309326,1.0020318031311035,1.423156976699829,0.4462865889072418,0.0,0.0,1.0,156.8515167236328,127.0,103.39949798583984,-28081.482421875,1458.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921813964844,309.72833251953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653655767440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752614863216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2406921386719,297.1499938964844,293.1499938964844,0.2529505491256714,-4805.80712890625,304.1765441894531,0.7875798344612122,0.3226833045482635,0.2943589389324188,293.2140197753906,297.1499938964844,293.1499938964844,0.4241112470626831,-7590.642578125,304.1837463378906,0.8999438881874084,0.4872409403324127,0.4646844565868377,293.1474304199219,297.1499938964844,293.1499938964844,0.4478498995304107,-5855.08837890625,304.1711730957031,0.9144107103347778,0.5104200839996338,0.3587712049484253,293.120849609375,297.1499938964844,293.1499938964844,0.5153059363365173,-8843.38671875,304.17095947265625,0.9534381031990052,0.5704037547111511,0.541888415813446,293.1579895019531,297.1499938964844,293.1499938964844,0.0334742031991481,-5634.734375,304.1566162109375,0.4670961499214172,0.0721960216760635,0.3456411361694336,290.67041015625,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1864624023437,290.6753845214844,1.0,0.441232830286026,0.6055979132652283,0.6055979132652283,1.0,1.0,-2.4073197841644287,0.9944489598274232,1.4128707647323608,0.4426273703575134,0.0,0.0,1.0,145.42352294921875,115.0,115.80967712402344,-28099.333984375,1389.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670166015625,309.9008483886719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6648492813110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006747375009581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2406921386719,297.1499938964844,293.1499938964844,0.2529505491256714,-4805.80712890625,304.1765441894531,0.7875798344612122,0.3226833045482635,0.2943589389324188,293.2140197753906,297.1499938964844,293.1499938964844,0.4241112470626831,-7590.642578125,304.1837463378906,0.8999438881874084,0.4872409403324127,0.4646844565868377,293.1474304199219,297.1499938964844,293.1499938964844,0.4478498995304107,-5855.08837890625,304.1711730957031,0.9144107103347778,0.5104200839996338,0.3587712049484253,293.120849609375,297.1499938964844,293.1499938964844,0.5153059363365173,-8843.38671875,304.17095947265625,0.9534381031990052,0.5704037547111511,0.541888415813446,293.1579895019531,297.1499938964844,293.1499938964844,0.0334742031991481,-5634.734375,304.1566162109375,0.4670961499214172,0.0721960216760635,0.3456411361694336,290.67041015625,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1864624023437,290.6753845214844,1.0,0.441232830286026,0.6055979132652283,0.6055979132652283,1.0,1.0,-2.4073197841644287,0.9944489598274232,1.4128707647323608,0.4426273703575134,0.0,0.0,1.0,145.42352294921875,115.0,115.80967712402344,-28099.333984375,1389.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670166015625,309.9008483886719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6648492813110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006747375009581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2471008300781,297.1499938964844,293.1499938964844,0.2471273243427276,-4716.6416015625,304.1773986816406,0.7986716628074646,0.3190856873989105,0.2907472848892212,293.22528076171875,297.1499938964844,293.1499938964844,0.4161469042301178,-7477.16650390625,304.18572998046875,0.9144113659858704,0.4833325445652008,0.4606269598007202,293.1527709960937,297.1499938964844,293.1499938964844,0.4427316188812256,-5801.68359375,304.1726379394531,0.9323867559432985,0.5093992948532104,0.3577594459056854,293.1280212402344,297.1499938964844,293.1499938964844,0.5099597573280334,-8770.357421875,304.1728515625,0.97035551071167,0.5696865320205688,0.5408127307891846,293.16094970703125,297.1499938964844,293.1499938964844,0.0320254564285278,-5507.94140625,304.1568298339844,0.4752635359764099,0.0713956803083419,0.3400462567806244,290.7569885253906,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.194580078125,290.7619323730469,1.0,0.4319755733013153,0.6061926484107971,0.6061926484107971,1.0,1.0,-2.388877868652344,0.9865639209747314,1.402314066886902,0.4387872219085693,0.0,0.0,1.0,133.97341918945312,103.0,119.11555480957033,-28096.384765625,1319.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237548828125,310.05792236328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6686513423919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006785960868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2471008300781,297.1499938964844,293.1499938964844,0.2471273243427276,-4716.6416015625,304.1773986816406,0.7986716628074646,0.3190856873989105,0.2907472848892212,293.22528076171875,297.1499938964844,293.1499938964844,0.4161469042301178,-7477.16650390625,304.18572998046875,0.9144113659858704,0.4833325445652008,0.4606269598007202,293.1527709960937,297.1499938964844,293.1499938964844,0.4427316188812256,-5801.68359375,304.1726379394531,0.9323867559432985,0.5093992948532104,0.3577594459056854,293.1280212402344,297.1499938964844,293.1499938964844,0.5099597573280334,-8770.357421875,304.1728515625,0.97035551071167,0.5696865320205688,0.5408127307891846,293.16094970703125,297.1499938964844,293.1499938964844,0.0320254564285278,-5507.94140625,304.1568298339844,0.4752635359764099,0.0713956803083419,0.3400462567806244,290.7569885253906,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.194580078125,290.7619323730469,1.0,0.4319755733013153,0.6061926484107971,0.6061926484107971,1.0,1.0,-2.388877868652344,0.9865639209747314,1.402314066886902,0.4387872219085693,0.0,0.0,1.0,133.97341918945312,103.0,119.11555480957033,-28096.384765625,1319.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237548828125,310.05792236328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6686513423919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006785960868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2529296875,297.1499938964844,293.1499938964844,0.2411148250102996,-4623.92724609375,304.17828369140625,0.8114000558853149,0.315443605184555,0.2870955467224121,293.2358703613281,297.1499938964844,293.1499938964844,0.4077259004116058,-7356.5078125,304.1878662109375,0.9323728680610656,0.4792764484882355,0.4564302861690521,293.1577453613281,297.1499938964844,293.1499938964844,0.4371743202209472,-5743.4091796875,304.17437744140625,0.9525216817855836,0.5083208084106445,0.3567082285881042,293.1347351074219,297.1499938964844,293.1499938964844,0.5040654540061951,-8689.4833984375,304.1750793457031,0.9871724247932434,0.5688782930374146,0.5396521091461182,293.16363525390625,297.1499938964844,293.1499938964844,0.030548034235835,-5376.17236328125,304.1570129394531,0.4833653271198272,0.0705700516700744,0.3343356251716614,290.8537902832031,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2025756835937,290.85968017578125,1.0,0.4224535822868347,0.6067625284194946,0.6067625284194946,1.0,1.0,-2.3699324131011963,0.97842139005661,1.391511082649231,0.4347965717315674,0.0,0.0,1.0,122.51774597167967,106.0,133.0454559326172,-28133.875,1250.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9367980957031,310.26611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6682708859443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782099953852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2529296875,297.1499938964844,293.1499938964844,0.2411148250102996,-4623.92724609375,304.17828369140625,0.8114000558853149,0.315443605184555,0.2870955467224121,293.2358703613281,297.1499938964844,293.1499938964844,0.4077259004116058,-7356.5078125,304.1878662109375,0.9323728680610656,0.4792764484882355,0.4564302861690521,293.1577453613281,297.1499938964844,293.1499938964844,0.4371743202209472,-5743.4091796875,304.17437744140625,0.9525216817855836,0.5083208084106445,0.3567082285881042,293.1347351074219,297.1499938964844,293.1499938964844,0.5040654540061951,-8689.4833984375,304.1750793457031,0.9871724247932434,0.5688782930374146,0.5396521091461182,293.16363525390625,297.1499938964844,293.1499938964844,0.030548034235835,-5376.17236328125,304.1570129394531,0.4833653271198272,0.0705700516700744,0.3343356251716614,290.8537902832031,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2025756835937,290.85968017578125,1.0,0.4224535822868347,0.6067625284194946,0.6067625284194946,1.0,1.0,-2.3699324131011963,0.97842139005661,1.391511082649231,0.4347965717315674,0.0,0.0,1.0,122.51774597167967,106.0,133.0454559326172,-28133.875,1250.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9367980957031,310.26611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6682708859443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782099953852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.25848388671875,297.1499938964844,293.1499938964844,0.2353018820285797,-4533.90087890625,304.17852783203125,0.8159115314483643,0.3117051422595978,0.2835983335971832,293.2460632324219,297.1499938964844,293.1499938964844,0.3993898630142212,-7236.86279296875,304.1891174316406,0.9397510886192322,0.4750367105007171,0.4523078501224518,293.16259765625,297.1499938964844,293.1499938964844,0.4317237138748169,-5686.34326171875,304.17529296875,0.961649477481842,0.5071419477462769,0.3557710945606231,293.1412658691406,297.1499938964844,293.1499938964844,0.498221606016159,-8609.5546875,304.1764221191406,0.9943805932998656,0.5679425597190857,0.538618266582489,293.1663513183594,297.1499938964844,293.1499938964844,0.0292689763009548,-5259.27197265625,304.15679931640625,0.4860430061817169,0.0696751102805137,0.3295082151889801,290.9523010253906,291.1499938964844,259.145751953125,258.8575134277344,279.1552734375,293.2106018066406,290.9578552246094,1.0,0.4172806739807129,0.6072571277618408,0.6072571277618408,1.0,1.0,-2.3526101112365723,0.9709555506706238,1.3816546201705933,0.431094765663147,0.0,0.0,1.0,117.04803466796876,109.0,134.8644561767578,-28160.01953125,1208.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244201660156,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6673427820205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006772680790163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.25848388671875,297.1499938964844,293.1499938964844,0.2353018820285797,-4533.90087890625,304.17852783203125,0.8159115314483643,0.3117051422595978,0.2835983335971832,293.2460632324219,297.1499938964844,293.1499938964844,0.3993898630142212,-7236.86279296875,304.1891174316406,0.9397510886192322,0.4750367105007171,0.4523078501224518,293.16259765625,297.1499938964844,293.1499938964844,0.4317237138748169,-5686.34326171875,304.17529296875,0.961649477481842,0.5071419477462769,0.3557710945606231,293.1412658691406,297.1499938964844,293.1499938964844,0.498221606016159,-8609.5546875,304.1764221191406,0.9943805932998656,0.5679425597190857,0.538618266582489,293.1663513183594,297.1499938964844,293.1499938964844,0.0292689763009548,-5259.27197265625,304.15679931640625,0.4860430061817169,0.0696751102805137,0.3295082151889801,290.9523010253906,291.1499938964844,259.145751953125,258.8575134277344,279.1552734375,293.2106018066406,290.9578552246094,1.0,0.4172806739807129,0.6072571277618408,0.6072571277618408,1.0,1.0,-2.3526101112365723,0.9709555506706238,1.3816546201705933,0.431094765663147,0.0,0.0,1.0,117.04803466796876,109.0,134.8644561767578,-28160.01953125,1208.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244201660156,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6673427820205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006772680790163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
