time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.26129150390625,297.1499938964844,293.1499938964844,0.2324849367141723,-4490.15185546875,304.178466796875,0.8158312439918518,0.3097850680351257,0.2818616330623626,293.25103759765625,297.1499938964844,293.1499938964844,0.3953170776367187,-7178.33642578125,304.1893920898437,0.9401959180831908,0.4728389084339142,0.4502336382865906,293.1650390625,297.1499938964844,293.1499938964844,0.4291070401668548,-5658.98876953125,304.1754455566406,0.9631543159484864,0.5065058469772339,0.3553144037723541,293.1445007324219,297.1499938964844,293.1499938964844,0.4954067468643188,-8571.1572265625,304.1767272949219,0.9955968856811525,0.5674203038215637,0.5381099581718445,293.16778564453125,297.1499938964844,293.1499938964844,0.0286346655339002,-5203.99755859375,304.15673828125,0.4858288168907165,0.0691845044493675,0.327196717262268,290.9991455078125,291.1499938964844,259.1337585449219,258.8466186523437,279.1550598144531,293.2146911621094,291.0045471191406,1.0,0.415594071149826,0.6074948310852051,0.6074948310852051,1.0,1.0,-2.3440964221954346,0.9672774076461792,1.3768190145492554,0.4292765259742737,0.0,0.0,1.0,115.84521484375,109.0,132.50912475585938,-28164.755859375,1194.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2075500488281,310.5328063964844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.671517014503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815043743699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2640380859375,297.1499938964844,293.1499938964844,0.2296420037746429,-4445.8193359375,304.178466796875,0.8146927952766418,0.3078360855579376,0.2801218628883362,293.2559814453125,297.1499938964844,293.1499938964844,0.3911726474761963,-7118.5517578125,304.1897888183594,0.9391701221466064,0.4705920815467834,0.4481383562088012,293.1674499511719,297.1499938964844,293.1499938964844,0.4264178872108459,-5630.7685546875,304.1757202148437,0.9633272290229796,0.5058417916297913,0.3548568785190582,293.1476745605469,297.1499938964844,293.1499938964844,0.4925003349781036,-8531.357421875,304.1771545410156,0.995808243751526,0.5668646693229675,0.5375956892967224,293.1692810058594,297.1499938964844,293.1499938964844,0.0277553983032703,-5146.84765625,304.15704345703125,0.4848854839801788,0.0686658844351768,0.3248797655105591,291.0478210449219,291.1499938964844,259.12176513671875,258.8356628417969,279.1549377441406,293.2187805175781,291.0540466308594,1.0,0.4143202006816864,0.6077330708503723,0.6077330708503723,1.0,1.0,-2.335538864135742,0.9635784029960632,1.3719604015350342,0.4274477064609527,0.0,0.0,1.0,115.29364776611328,112.0,136.49835205078125,-28193.693359375,1182.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3212280273437,310.6427917480469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6713513731956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813363288529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2693786621094,297.1499938964844,293.1499938964844,0.2238815426826477,-4355.49755859375,304.1785583496094,0.8100568652153015,0.3038618564605713,0.2766219079494476,293.2655944824219,297.1499938964844,293.1499938964844,0.3826692998409271,-6995.28173828125,304.190673828125,0.9338892102241516,0.4659530222415924,0.4438640177249908,293.1722106933594,297.1499938964844,293.1499938964844,0.4208166599273681,-5571.74658203125,304.1764831542969,0.9607860445976256,0.504430890083313,0.3539238274097442,293.1539306640625,297.1499938964844,293.1499938964844,0.4864060282707214,-8447.572265625,304.1782531738281,0.9940593242645264,0.565652072429657,0.5365260243415833,293.17236328125,297.1499938964844,293.1499938964844,0.0268828067928552,-5032.39990234375,304.1561889648437,0.4813120663166046,0.0675565302371978,0.3201623260974884,291.1518249511719,291.1499938964844,259.09814453125,258.81378173828125,279.15496826171875,293.2269897460937,291.1579284667969,1.0,0.4126382172107696,0.6082272529602051,0.6082272529602051,1.0,1.0,-2.3181276321411133,0.9560567140579224,1.3620710372924805,0.4237323403358459,0.0,0.0,0.9984546899795532,115.5757064819336,115.0,141.81832885742188,-28229.443359375,1164.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5274658203125,310.8442687988281,278.1499938964844,0.0,18000.0,314.75,32444.421875,36000.0,0.0,0.0,0.6705799102783203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318181037902832,1.831845760345459,-2.7713880626834e-05,0.0,0.0006805533193983,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2693786621094,297.1499938964844,293.1499938964844,0.2238815426826477,-4355.49755859375,304.1785583496094,0.8100568652153015,0.3038618564605713,0.2766219079494476,293.2655944824219,297.1499938964844,293.1499938964844,0.3826692998409271,-6995.28173828125,304.190673828125,0.9338892102241516,0.4659530222415924,0.4438640177249908,293.1722106933594,297.1499938964844,293.1499938964844,0.4208166599273681,-5571.74658203125,304.1764831542969,0.9607860445976256,0.504430890083313,0.3539238274097442,293.1539306640625,297.1499938964844,293.1499938964844,0.4864060282707214,-8447.572265625,304.1782531738281,0.9940593242645264,0.565652072429657,0.5365260243415833,293.17236328125,297.1499938964844,293.1499938964844,0.0268828067928552,-5032.39990234375,304.1561889648437,0.4813120663166046,0.0675565302371978,0.3201623260974884,291.1518249511719,291.1499938964844,259.09814453125,258.81378173828125,279.15496826171875,293.2269897460937,291.1579284667969,1.0,0.4126382172107696,0.6082272529602051,0.6082272529602051,1.0,1.0,-2.3181276321411133,0.9560567140579224,1.3620710372924805,0.4237323403358459,0.0,0.0,0.9984546899795532,115.5757064819336,115.0,141.81832885742188,-28229.443359375,1164.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5274658203125,310.8442687988281,278.1499938964844,0.0,18000.0,314.75,32444.421875,36000.0,0.0,0.0,0.6705799102783203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318181037902832,1.831845760345459,-2.7713880626834e-05,0.0,0.0006805533193983,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2744445800781,297.1499938964844,293.1499938964844,0.2182830423116684,-4267.32421875,304.1783752441406,0.803229033946991,0.2998110353946686,0.2730913162231445,293.27490234375,297.1499938964844,293.1499938964844,0.3743212521076202,-6873.86962890625,304.1910095214844,0.9258573651313782,0.4611424505710602,0.4394691884517669,293.17681884765625,297.1499938964844,293.1499938964844,0.4153963625431061,-5514.6318359375,304.1766662597656,0.9557255506515504,0.5029325485229492,0.3529602587223053,293.15997314453125,297.1499938964844,293.1499938964844,0.4804849326610565,-8366.2451171875,304.1786804199219,0.990365207195282,0.5643274188041687,0.5353920459747314,293.1754455566406,297.1499938964844,293.1499938964844,0.0256922543048858,-4918.07080078125,304.1560974121094,0.4759985208511352,0.066364862024784,0.3152795732021332,291.2503662109375,291.1499938964844,259.0754699707031,258.7924499511719,279.1552429199219,293.2350769042969,291.2560119628906,1.0,0.4116784036159515,0.6087645292282104,0.6087645292282104,1.0,1.0,-2.300222873687744,0.9483412504196168,1.351881504058838,0.4199315309524536,0.0,0.0,0.9784063696861268,117.0410385131836,118.0,137.17626953125,-28228.91015625,1149.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7064819335937,311.01873779296875,278.1499938964844,0.0,18000.0,315.2300109863281,33050.91796875,36000.0,0.0,0.0,0.6741138100624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829524278640747,1.829552173614502,-2.780004069791176e-05,0.0,0.0006841397844254,0.0,0.0,683.491455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2744445800781,297.1499938964844,293.1499938964844,0.2182830423116684,-4267.32421875,304.1783752441406,0.803229033946991,0.2998110353946686,0.2730913162231445,293.27490234375,297.1499938964844,293.1499938964844,0.3743212521076202,-6873.86962890625,304.1910095214844,0.9258573651313782,0.4611424505710602,0.4394691884517669,293.17681884765625,297.1499938964844,293.1499938964844,0.4153963625431061,-5514.6318359375,304.1766662597656,0.9557255506515504,0.5029325485229492,0.3529602587223053,293.15997314453125,297.1499938964844,293.1499938964844,0.4804849326610565,-8366.2451171875,304.1786804199219,0.990365207195282,0.5643274188041687,0.5353920459747314,293.1754455566406,297.1499938964844,293.1499938964844,0.0256922543048858,-4918.07080078125,304.1560974121094,0.4759985208511352,0.066364862024784,0.3152795732021332,291.2503662109375,291.1499938964844,259.0754699707031,258.7924499511719,279.1552429199219,293.2350769042969,291.2560119628906,1.0,0.4116784036159515,0.6087645292282104,0.6087645292282104,1.0,1.0,-2.300222873687744,0.9483412504196168,1.351881504058838,0.4199315309524536,0.0,0.0,0.9784063696861268,117.0410385131836,118.0,137.17626953125,-28228.91015625,1149.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7064819335937,311.01873779296875,278.1499938964844,0.0,18000.0,315.2300109863281,33050.91796875,36000.0,0.0,0.0,0.6741138100624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829524278640747,1.829552173614502,-2.780004069791176e-05,0.0,0.0006841397844254,0.0,0.0,683.491455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2791442871094,297.1499938964844,293.1499938964844,0.212662324309349,-4178.16748046875,304.17828369140625,0.7952415347099304,0.2957037091255188,0.2695324122905731,293.2837829589844,297.1499938964844,293.1499938964844,0.3658224940299988,-6749.41845703125,304.1915283203125,0.916460394859314,0.4561776220798492,0.4349537789821625,293.18121337890625,297.1499938964844,293.1499938964844,0.4098165333271026,-5455.49951171875,304.1770935058594,0.9491875767707824,0.5013613700866699,0.3519653081893921,293.1657409667969,297.1499938964844,293.1499938964844,0.4743513464927673,-8281.517578125,304.1793518066406,0.9854332208633424,0.5629057884216309,0.5341930389404297,293.178466796875,297.1499938964844,293.1499938964844,0.0245198160409927,-4800.4638671875,304.1560363769531,0.4690488576889038,0.0651080906391143,0.3102152347564697,291.3528747558594,291.1499938964844,259.05438232421875,258.7722473144531,279.15576171875,293.2429504394531,291.3591613769531,1.0,0.4111180603504181,0.6093655228614807,0.6093655228614807,1.0,1.0,-2.281805515289306,0.9404398798942566,1.3413655757904053,0.4160570800304413,0.0,0.0,0.9446593523025512,119.1903839111328,121.0,142.94607543945312,-28253.193359375,1138.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9385681152344,311.2369384765625,278.1499938964844,0.0,18000.0,315.2300109863281,34457.9453125,36000.0,0.0,0.0,0.6734172105789185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82417905330658,1.824207067489624,-2.799964386213105e-05,0.0,0.0006834329105913,0.0,0.0,683.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2791442871094,297.1499938964844,293.1499938964844,0.212662324309349,-4178.16748046875,304.17828369140625,0.7952415347099304,0.2957037091255188,0.2695324122905731,293.2837829589844,297.1499938964844,293.1499938964844,0.3658224940299988,-6749.41845703125,304.1915283203125,0.916460394859314,0.4561776220798492,0.4349537789821625,293.18121337890625,297.1499938964844,293.1499938964844,0.4098165333271026,-5455.49951171875,304.1770935058594,0.9491875767707824,0.5013613700866699,0.3519653081893921,293.1657409667969,297.1499938964844,293.1499938964844,0.4743513464927673,-8281.517578125,304.1793518066406,0.9854332208633424,0.5629057884216309,0.5341930389404297,293.178466796875,297.1499938964844,293.1499938964844,0.0245198160409927,-4800.4638671875,304.1560363769531,0.4690488576889038,0.0651080906391143,0.3102152347564697,291.3528747558594,291.1499938964844,259.05438232421875,258.7722473144531,279.15576171875,293.2429504394531,291.3591613769531,1.0,0.4111180603504181,0.6093655228614807,0.6093655228614807,1.0,1.0,-2.281805515289306,0.9404398798942566,1.3413655757904053,0.4160570800304413,0.0,0.0,0.9446593523025512,119.1903839111328,121.0,142.94607543945312,-28253.193359375,1138.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9385681152344,311.2369384765625,278.1499938964844,0.0,18000.0,315.2300109863281,34457.9453125,36000.0,0.0,0.0,0.6734172105789185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82417905330658,1.824207067489624,-2.799964386213105e-05,0.0,0.0006834329105913,0.0,0.0,683.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2834777832031,297.1499938964844,293.1499938964844,0.2072339504957199,-4091.7138671875,304.1778869628906,0.7867662906646729,0.2915513813495636,0.2659451961517334,293.2922668457031,297.1499938964844,293.1499938964844,0.3575340509414673,-6627.6767578125,304.1914367675781,0.9067588448524476,0.451066792011261,0.4303138554096222,293.1853942871094,297.1499938964844,293.1499938964844,0.4044711887836456,-5398.900390625,304.1769104003906,0.941815197467804,0.4997238218784332,0.3509336411952972,293.1712341308594,297.1499938964844,293.1499938964844,0.4684569835662842,-8200.234375,304.1793212890625,0.9796770215034484,0.561393678188324,0.5329216122627258,293.1813659667969,297.1499938964844,293.1499938964844,0.0233897157013416,-4684.21826171875,304.1558837890625,0.460138589143753,0.0638000294566154,0.3049821257591247,291.4492492675781,291.1499938964844,259.035400390625,258.7536926269531,279.156494140625,293.2506103515625,291.45294189453125,1.0,0.4107707440853119,0.6100510954856873,0.6100510954856873,1.0,1.0,-2.262871026992798,0.932366132736206,1.3305048942565918,0.4121236801147461,0.0,0.0,0.8980080485343933,121.73656463623048,124.0,126.3067626953125,-28172.4765625,1127.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.153564453125,311.4071655273437,278.1499938964844,0.0,18000.0,315.2300109863281,36474.5859375,36000.0,0.0,0.0,0.6720016598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7967991828918457,1.796826958656311,-2.785366632451769e-05,0.0,0.0006819962873123,0.0,0.0,664.3928833007812,0.0,0.0,0.0,0.9885050058364868,4.0,0.0,1.0
376440,293.2834777832031,297.1499938964844,293.1499938964844,0.2072339504957199,-4091.7138671875,304.1778869628906,0.7867662906646729,0.2915513813495636,0.2659451961517334,293.2922668457031,297.1499938964844,293.1499938964844,0.3575340509414673,-6627.6767578125,304.1914367675781,0.9067588448524476,0.451066792011261,0.4303138554096222,293.1853942871094,297.1499938964844,293.1499938964844,0.4044711887836456,-5398.900390625,304.1769104003906,0.941815197467804,0.4997238218784332,0.3509336411952972,293.1712341308594,297.1499938964844,293.1499938964844,0.4684569835662842,-8200.234375,304.1793212890625,0.9796770215034484,0.561393678188324,0.5329216122627258,293.1813659667969,297.1499938964844,293.1499938964844,0.0233897157013416,-4684.21826171875,304.1558837890625,0.460138589143753,0.0638000294566154,0.3049821257591247,291.4492492675781,291.1499938964844,259.035400390625,258.7536926269531,279.156494140625,293.2506103515625,291.45294189453125,1.0,0.4107707440853119,0.6100510954856873,0.6100510954856873,1.0,1.0,-2.262871026992798,0.932366132736206,1.3305048942565918,0.4121236801147461,0.0,0.0,0.8980080485343933,121.73656463623048,124.0,126.3067626953125,-28172.4765625,1127.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.153564453125,311.4071655273437,278.1499938964844,0.0,18000.0,315.2300109863281,36474.5859375,36000.0,0.0,0.0,0.6720016598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7967991828918457,1.796826958656311,-2.785366632451769e-05,0.0,0.0006819962873123,0.0,0.0,664.3928833007812,0.0,0.0,0.0,0.9885050058364868,4.0,0.0,1.0
376500,293.2854919433594,297.1499938964844,293.1499938964844,0.2050711661577224,-4057.704833984375,304.1767272949219,0.7824727892875671,0.2894655764102936,0.2641437947750091,293.2963256835937,297.1499938964844,293.1499938964844,0.3542915880680084,-6580.83447265625,304.1897888183594,0.9020956158638,0.4484676122665405,0.4279517531394958,293.18731689453125,297.1499938964844,293.1499938964844,0.4028204381465912,-5382.1591796875,304.1750183105469,0.9379702806472778,0.4988959431648254,0.3504092395305633,293.1737976074219,297.1499938964844,293.1499938964844,0.4666725397109985,-8176.85302734375,304.1772155761719,0.9765876531600952,0.5606212019920349,0.5322666764259338,293.1827392578125,297.1499938964844,293.1499938964844,0.0229182131588459,-4636.279296875,304.1556701660156,0.4553916454315185,0.0631302744150161,0.302307516336441,291.4687805175781,291.1499938964844,259.02691650390625,258.7452087402344,279.15692138671875,293.2543029785156,291.4699401855469,1.0,0.4106421768665313,0.6104292869567871,0.6104292869567871,1.0,1.0,-2.2532408237457275,0.9282813668251038,1.324959397315979,0.4101442694664001,0.0,0.0,0.8746941089630127,123.0995101928711,124.0,87.34825897216797,-28029.830078125,1122.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2755432128906,311.459716796875,278.1499938964844,0.0,18000.0,314.75,36861.81640625,36000.0,0.0,0.0,0.6660147309303284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7549949884414673,1.755022048950195,-2.7039595806854777e-05,0.0,0.0006759202806279,0.0,0.0,626.5181274414062,0.0,0.0,0.0,0.9687574505805968,4.0,0.0,1.0
376560,293.2873840332031,297.1499938964844,293.1499938964844,0.2032431066036224,-4029.28857421875,304.1752014160156,0.7781931757926941,0.28737673163414,0.2623402774333954,293.3002319335937,297.1499938964844,293.1499938964844,0.3516070246696472,-6542.6025390625,304.1874389648437,0.8975127935409546,0.4458455443382263,0.425568163394928,293.1891174316406,297.1499938964844,293.1499938964844,0.4018201828002929,-5372.6787109375,304.1722717285156,0.9340925812721252,0.4980716705322265,0.3498868942260742,293.1762084960937,297.1499938964844,293.1499938964844,0.465632826089859,-8164.35107421875,304.1741638183594,0.9734055399894714,0.5598491430282593,0.5316110253334045,293.18408203125,297.1499938964844,293.1499938964844,0.0224998146295547,-4594.37255859375,304.1553955078125,0.4506959021091461,0.0624516271054744,0.2995977699756622,291.4703063964844,291.1499938964844,259.0191650390625,258.73736572265625,279.1573791503906,293.2578430175781,291.4692077636719,1.0,0.4105331301689148,0.6108319163322449,0.6108319163322449,1.0,1.0,-2.2435414791107178,0.9241828918457032,1.3193585872650146,0.4081661701202392,0.0,0.0,0.8530782461166382,124.49958038330078,127.0,43.25184631347656,-27838.68359375,1117.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37939453125,311.48193359375,278.1499938964844,0.0,18000.0,314.75,37052.3984375,36000.0,0.0,0.0,0.6638232469558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7064536809921265,1.7064796686172483,-2.606237649160903e-05,0.0,0.0006736961659044,0.0,0.0,583.6570434570312,0.0,0.0,0.0,0.9459156394004822,4.0,0.0,1.0
376620,293.2908935546875,297.1499938964844,293.1499938964844,0.2001630067825317,-3981.91943359375,304.17193603515625,0.7697497606277466,0.2831855118274688,0.2587257325649261,293.3077087402344,297.1499938964844,293.1499938964844,0.3472014665603637,-6480.607421875,304.18231201171875,0.8883762359619141,0.440525084733963,0.4207355082035064,293.1923522949219,297.1499938964844,293.1499938964844,0.4010020494461059,-5366.55078125,304.1662292480469,0.926361918449402,0.4964250922203064,0.3488490879535675,293.1805725097656,297.1499938964844,293.1499938964844,0.4649164080619812,-8158.62841796875,304.1673278808594,0.96683531999588,0.5582985281944275,0.5303008556365967,293.1866455078125,297.1499938964844,293.1499938964844,0.0217483211308717,-4520.025390625,304.15484619140625,0.4415686726570129,0.0610713176429271,0.2940831780433655,291.44146728515625,291.1499938964844,259.0062255859375,258.7238464355469,279.15838623046875,293.2646179199219,291.4390563964844,1.0,0.4103527665138244,0.6117207407951355,0.6117207407951355,1.0,1.0,-2.2239511013031006,0.9159583449363708,1.3079928159713743,0.4042255282402038,0.0,0.0,0.8159278631210327,127.37712097167967,130.0,-19.184890747070312,-27455.400390625,1107.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63800048828125,311.55377197265625,278.1499938964844,0.0,18000.0,314.75,37117.3984375,36000.0,0.0,0.0,0.6582202315330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.605896234512329,1.6059201955795288,-2.405444138275925e-05,0.0,0.0006680098595097,0.0,0.0,500.6025085449219,0.0,0.0,0.0,0.8989643454551697,4.0,0.0,1.0
376680,293.2908935546875,297.1499938964844,293.1499938964844,0.2001630067825317,-3981.91943359375,304.17193603515625,0.7697497606277466,0.2831855118274688,0.2587257325649261,293.3077087402344,297.1499938964844,293.1499938964844,0.3472014665603637,-6480.607421875,304.18231201171875,0.8883762359619141,0.440525084733963,0.4207355082035064,293.1923522949219,297.1499938964844,293.1499938964844,0.4010020494461059,-5366.55078125,304.1662292480469,0.926361918449402,0.4964250922203064,0.3488490879535675,293.1805725097656,297.1499938964844,293.1499938964844,0.4649164080619812,-8158.62841796875,304.1673278808594,0.96683531999588,0.5582985281944275,0.5303008556365967,293.1866455078125,297.1499938964844,293.1499938964844,0.0217483211308717,-4520.025390625,304.15484619140625,0.4415686726570129,0.0610713176429271,0.2940831780433655,291.44146728515625,291.1499938964844,259.0062255859375,258.7238464355469,279.15838623046875,293.2646179199219,291.4390563964844,1.0,0.4103527665138244,0.6117207407951355,0.6117207407951355,1.0,1.0,-2.2239511013031006,0.9159583449363708,1.3079928159713743,0.4042255282402038,0.0,0.0,0.8159278631210327,127.37712097167967,130.0,-19.184890747070312,-27455.400390625,1107.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63800048828125,311.55377197265625,278.1499938964844,0.0,18000.0,314.75,37117.3984375,36000.0,0.0,0.0,0.6582202315330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.605896234512329,1.6059201955795288,-2.405444138275925e-05,0.0,0.0006680098595097,0.0,0.0,500.6025085449219,0.0,0.0,0.0,0.8989643454551697,4.0,0.0,1.0
376740,293.29412841796875,297.1499938964844,293.1499938964844,0.1972825080156326,-3937.518798828125,304.1694641113281,0.7615125179290771,0.2789584994316101,0.2550884485244751,293.3149108886719,297.1499938964844,293.1499938964844,0.3431080877780914,-6422.607421875,304.17840576171875,0.8793349862098694,0.4350714087486267,0.4157910645008087,293.1953430175781,297.1499938964844,293.1499938964844,0.400670975446701,-5365.169921875,304.1614074707031,0.9187847375869752,0.4947432577610016,0.3477967083454132,293.18463134765625,297.1499938964844,293.1499938964844,0.46477210521698,-8160.0693359375,304.1618347167969,0.9600393772125244,0.5566980838775635,0.5289584398269653,293.1889953613281,297.1499938964844,293.1499938964844,0.0210229232907295,-4447.3896484375,304.1544494628906,0.4329090714454651,0.0596640817821025,0.288458377122879,291.4014892578125,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.27105712890625,291.3987731933594,1.0,0.4101941883563995,0.6127438545227051,0.6127438545227051,1.0,1.0,-2.2040112018585205,0.907669484615326,1.2963416576385498,0.4003003239631653,0.0,0.0,0.7850321531295776,130.33030700683594,133.0,-45.92858123779297,-27090.294921875,1097.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9413146972656,311.65789794921875,278.1499938964844,0.0,18000.0,314.2699890136719,37033.36328125,36000.0,0.0,0.0,0.6462340354919434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5108245611190796,1.510846734046936,-2.2236086806515232e-05,0.0,0.0006558453897014,0.0,0.0,429.8003540039063,0.0,0.0,0.0,0.8550601601600647,4.0,0.0,1.0
376800,293.29412841796875,297.1499938964844,293.1499938964844,0.1972825080156326,-3937.518798828125,304.1694641113281,0.7615125179290771,0.2789584994316101,0.2550884485244751,293.3149108886719,297.1499938964844,293.1499938964844,0.3431080877780914,-6422.607421875,304.17840576171875,0.8793349862098694,0.4350714087486267,0.4157910645008087,293.1953430175781,297.1499938964844,293.1499938964844,0.400670975446701,-5365.169921875,304.1614074707031,0.9187847375869752,0.4947432577610016,0.3477967083454132,293.18463134765625,297.1499938964844,293.1499938964844,0.46477210521698,-8160.0693359375,304.1618347167969,0.9600393772125244,0.5566980838775635,0.5289584398269653,293.1889953613281,297.1499938964844,293.1499938964844,0.0210229232907295,-4447.3896484375,304.1544494628906,0.4329090714454651,0.0596640817821025,0.288458377122879,291.4014892578125,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.27105712890625,291.3987731933594,1.0,0.4101941883563995,0.6127438545227051,0.6127438545227051,1.0,1.0,-2.2040112018585205,0.907669484615326,1.2963416576385498,0.4003003239631653,0.0,0.0,0.7850321531295776,130.33030700683594,133.0,-45.92858123779297,-27090.294921875,1097.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9413146972656,311.65789794921875,278.1499938964844,0.0,18000.0,314.2699890136719,37033.36328125,36000.0,0.0,0.0,0.6462340354919434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5108245611190796,1.510846734046936,-2.2236086806515232e-05,0.0,0.0006558453897014,0.0,0.0,429.8003540039063,0.0,0.0,0.0,0.8550601601600647,4.0,0.0,1.0
376860,293.2978515625,297.1499938964844,293.1499938964844,0.1944774836301803,-3894.1416015625,304.16766357421875,0.7534040808677673,0.2745559215545654,0.2513358294963836,293.3226013183594,297.1499938964844,293.1499938964844,0.3391498029232025,-6366.0888671875,304.1755676269531,0.8703340888023376,0.4293345510959625,0.4106272757053375,293.19830322265625,297.1499938964844,293.1499938964844,0.4007234871387481,-5367.55322265625,304.15753173828125,0.9114540815353394,0.4929989576339721,0.3467069864273071,293.1885986328125,297.1499938964844,293.1499938964844,0.4650784432888031,-8167.17919921875,304.15740966796875,0.9530173540115356,0.555017352104187,0.5275493264198303,293.19122314453125,297.1499938964844,293.1499938964844,0.0203157160431146,-4375.5869140625,304.1541442871094,0.4247477352619171,0.0582213923335075,0.2827070951461792,291.3519592285156,291.1499938964844,258.9926452636719,258.7073669433594,279.1610412597656,293.2763977050781,291.3487548828125,1.0,0.4100221395492553,0.6139141917228699,0.6139141917228699,1.0,1.0,-2.1833930015563965,0.8991691470146179,1.2842239141464231,0.3963189125061035,0.0,0.0,0.7612857818603516,133.3597412109375,136.0,-63.387577056884766,-26703.267578125,1087.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1814270019531,311.7171630859375,278.1499938964844,0.0,18000.0,314.2699890136719,36852.921875,36000.0,0.0,0.0,0.6366638541221619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290390014648438,1.4290597438812256,-2.073522227874492e-05,0.0,0.0006461328594014,0.0,0.0,374.6100769042969,0.0,0.0,0.0,0.8178298473358154,4.0,0.0,1.0
376920,293.2978515625,297.1499938964844,293.1499938964844,0.1944774836301803,-3894.1416015625,304.16766357421875,0.7534040808677673,0.2745559215545654,0.2513358294963836,293.3226013183594,297.1499938964844,293.1499938964844,0.3391498029232025,-6366.0888671875,304.1755676269531,0.8703340888023376,0.4293345510959625,0.4106272757053375,293.19830322265625,297.1499938964844,293.1499938964844,0.4007234871387481,-5367.55322265625,304.15753173828125,0.9114540815353394,0.4929989576339721,0.3467069864273071,293.1885986328125,297.1499938964844,293.1499938964844,0.4650784432888031,-8167.17919921875,304.15740966796875,0.9530173540115356,0.555017352104187,0.5275493264198303,293.19122314453125,297.1499938964844,293.1499938964844,0.0203157160431146,-4375.5869140625,304.1541442871094,0.4247477352619171,0.0582213923335075,0.2827070951461792,291.3519592285156,291.1499938964844,258.9926452636719,258.7073669433594,279.1610412597656,293.2763977050781,291.3487548828125,1.0,0.4100221395492553,0.6139141917228699,0.6139141917228699,1.0,1.0,-2.1833930015563965,0.8991691470146179,1.2842239141464231,0.3963189125061035,0.0,0.0,0.7612857818603516,133.3597412109375,136.0,-63.387577056884766,-26703.267578125,1087.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1814270019531,311.7171630859375,278.1499938964844,0.0,18000.0,314.2699890136719,36852.921875,36000.0,0.0,0.0,0.6366638541221619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290390014648438,1.4290597438812256,-2.073522227874492e-05,0.0,0.0006461328594014,0.0,0.0,374.6100769042969,0.0,0.0,0.0,0.8178298473358154,4.0,0.0,1.0
376980,293.3016967773437,297.1499938964844,293.1499938964844,0.1914051920175552,-3845.9375,304.1669311523437,0.745434045791626,0.2700321078300476,0.2474430948495865,293.3305969238281,297.1499938964844,293.1499938964844,0.3347188234329223,-6301.52880859375,304.1744689941406,0.8613987565040588,0.4233402907848358,0.4051949381828308,293.2012023925781,297.1499938964844,293.1499938964844,0.40050208568573,-5366.32861328125,304.15545654296875,0.9045512080192566,0.4911842942237854,0.3455719649791717,293.1925048828125,297.1499938964844,293.1499938964844,0.4650759994983673,-8168.8203125,304.1549987792969,0.9458360075950624,0.5532459020614624,0.5260607004165649,293.1933898925781,297.1499938964844,293.1499938964844,0.019577007740736,-4297.72216796875,304.15399169921875,0.4170764982700348,0.0567390546202659,0.2767883241176605,291.3103942871094,291.1499938964844,258.9931640625,258.7055358886719,279.1629333496094,293.28192138671875,291.3079528808594,1.0,0.4098066985607147,0.6152986288070679,0.6152986288070679,1.0,1.0,-2.161933183670044,0.8904316425323486,1.2715014219284058,0.3922849595546722,0.0,0.0,0.7428178191184998,136.4432830810547,139.0,-57.42924499511719,-26361.4453125,1076.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4015197753906,311.7861022949219,278.1499938964844,0.0,18000.0,314.2699890136719,36674.89453125,36000.0,0.0,0.0,0.6263644695281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364620566368103,1.3646401166915894,-1.960213739948813e-05,0.0,0.0006356802769005,0.0,0.0,334.78582763671875,0.0,0.0,0.0,0.7887353301048279,4.0,0.0,1.0
377040,293.3016967773437,297.1499938964844,293.1499938964844,0.1914051920175552,-3845.9375,304.1669311523437,0.745434045791626,0.2700321078300476,0.2474430948495865,293.3305969238281,297.1499938964844,293.1499938964844,0.3347188234329223,-6301.52880859375,304.1744689941406,0.8613987565040588,0.4233402907848358,0.4051949381828308,293.2012023925781,297.1499938964844,293.1499938964844,0.40050208568573,-5366.32861328125,304.15545654296875,0.9045512080192566,0.4911842942237854,0.3455719649791717,293.1925048828125,297.1499938964844,293.1499938964844,0.4650759994983673,-8168.8203125,304.1549987792969,0.9458360075950624,0.5532459020614624,0.5260607004165649,293.1933898925781,297.1499938964844,293.1499938964844,0.019577007740736,-4297.72216796875,304.15399169921875,0.4170764982700348,0.0567390546202659,0.2767883241176605,291.3103942871094,291.1499938964844,258.9931640625,258.7055358886719,279.1629333496094,293.28192138671875,291.3079528808594,1.0,0.4098066985607147,0.6152986288070679,0.6152986288070679,1.0,1.0,-2.161933183670044,0.8904316425323486,1.2715014219284058,0.3922849595546722,0.0,0.0,0.7428178191184998,136.4432830810547,139.0,-57.42924499511719,-26361.4453125,1076.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4015197753906,311.7861022949219,278.1499938964844,0.0,18000.0,314.2699890136719,36674.89453125,36000.0,0.0,0.0,0.6263644695281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364620566368103,1.3646401166915894,-1.960213739948813e-05,0.0,0.0006356802769005,0.0,0.0,334.78582763671875,0.0,0.0,0.0,0.7887353301048279,4.0,0.0,1.0
377100,293.303466796875,297.1499938964844,293.1499938964844,0.1897898018360138,-3820.37841796875,304.1667785644531,0.7415511608123779,0.2677585780620575,0.245480865240097,293.33453369140625,297.1499938964844,293.1499938964844,0.3323307335376739,-6266.3720703125,304.17437744140625,0.8570114970207214,0.4202796816825866,0.4024125635623932,293.2026672363281,297.1499938964844,293.1499938964844,0.4002494215965271,-5364.00048828125,304.1549072265625,0.9013249278068542,0.4902492761611938,0.3449854254722595,293.1944580078125,297.1499938964844,293.1499938964844,0.4649108648300171,-8167.01806640625,304.1543884277344,0.942229986190796,0.552324116230011,0.5252829194068909,293.1944274902344,297.1499938964844,293.1499938964844,0.0191965196281671,-4256.396484375,304.1539611816406,0.4134188294410705,0.0559851191937923,0.2737698853015899,291.29345703125,291.1499938964844,258.9954833984375,258.7064514160156,279.1639404296875,293.2845764160156,291.29132080078125,1.0,0.4096815586090088,0.616073727607727,0.616073727607727,1.0,1.0,-2.150970697402954,0.8860112428665161,1.264959454536438,0.3902674615383148,0.0,0.0,0.7349602580070496,137.98960876464844,139.0,-52.11508941650391,-26197.416015625,1070.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4975280761719,311.8160705566406,278.1499938964844,0.0,18000.0,313.7900085449219,36605.12109375,36000.0,0.0,0.0,0.6162431240081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3370413780212402,1.337060570716858,-1.9133898604195565e-05,0.0,0.0006254084291867,0.0,0.0,318.72576904296875,0.0,0.0,0.0,0.7763886451721191,4.0,0.0,1.0
377160,293.30517578125,297.1499938964844,293.1499938964844,0.1881864666938781,-3794.98486328125,304.1666564941406,0.7377378940582275,0.2654820680618286,0.2435145527124405,293.3384094238281,297.1499938964844,293.1499938964844,0.329935759305954,-6231.06787109375,304.1742858886719,0.8526895046234131,0.4171839952468872,0.399594783782959,293.2041015625,297.1499938964844,293.1499938964844,0.4000200629234314,-5361.9150390625,304.1544494628906,0.8981613516807556,0.4892977774143219,0.3443867862224579,293.1964111328125,297.1499938964844,293.1499938964844,0.4647708535194397,-8165.546875,304.1538391113281,0.9386308789253236,0.5513803362846375,0.5244835615158081,293.1954345703125,297.1499938964844,293.1499938964844,0.0188181456178426,-4214.75830078125,304.1539306640625,0.4098544716835022,0.0552239120006561,0.2707170844078064,291.2758483886719,291.1499938964844,258.99932861328125,258.70867919921875,279.1650390625,293.28717041015625,291.2730407714844,1.0,0.4095453321933746,0.6169067621231079,0.6169067621231079,1.0,1.0,-2.1398792266845703,0.8815686106681824,1.2583106756210327,0.3882564604282379,0.0,0.0,0.7283032536506653,139.5354766845703,142.0,-52.90046310424805,-26011.158203125,1065.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5450134277344,311.8092346191406,278.1499938964844,0.0,18000.0,313.7900085449219,36535.5390625,36000.0,0.0,0.0,0.610302209854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124024868011477,1.312421202659607,-1.872175380412955e-05,0.0,0.000619379163254,0.0,0.0,304.8369140625,0.0,0.0,0.0,0.7654449939727783,4.0,0.0,1.0
377220,293.3082580566406,297.1499938964844,293.1499938964844,0.184957817196846,-3743.640380859375,304.16650390625,0.7302877306938171,0.2609247267246246,0.2395766079425811,293.3458557128906,297.1499938964844,293.1499938964844,0.3250256180763244,-6158.3486328125,304.1744079589844,0.8442496061325073,0.4108972549438476,0.393866091966629,293.2069396972656,297.1499938964844,293.1499938964844,0.3995048701763153,-5356.98779296875,304.15386962890625,0.8919745087623596,0.4873539805412292,0.343159407377243,293.2001953125,297.1499938964844,293.1499938964844,0.4644204974174499,-8161.35693359375,304.1531982421875,0.9315019845962524,0.5494365096092224,0.5228293538093567,293.1973571777344,297.1499938964844,293.1499938964844,0.0180614087730646,-4129.39697265625,304.1539001464844,0.4028489887714386,0.0536828003823757,0.2645212411880493,291.2406921386719,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2920837402344,291.2387390136719,1.0,0.409242182970047,0.618757426738739,0.618757426738739,1.0,1.0,-2.1173670291900635,0.8726459741592407,1.2447211742401123,0.3842708766460418,0.0,0.0,0.7187325358390808,142.62039184570312,145.0,-47.06663131713867,-25675.169921875,1053.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5976257324219,311.7877502441406,278.1499938964844,0.0,18000.0,313.7900085449219,36368.390625,36000.0,0.0,0.0,0.5986320376396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756328582763672,1.275650978088379,-1.8106087736669e-05,0.0,0.0006075353594496,0.0,0.0,284.7674255371094,0.0,0.0,0.0,0.749168336391449,4.0,0.0,1.0
377280,293.3082580566406,297.1499938964844,293.1499938964844,0.184957817196846,-3743.640380859375,304.16650390625,0.7302877306938171,0.2609247267246246,0.2395766079425811,293.3458557128906,297.1499938964844,293.1499938964844,0.3250256180763244,-6158.3486328125,304.1744079589844,0.8442496061325073,0.4108972549438476,0.393866091966629,293.2069396972656,297.1499938964844,293.1499938964844,0.3995048701763153,-5356.98779296875,304.15386962890625,0.8919745087623596,0.4873539805412292,0.343159407377243,293.2001953125,297.1499938964844,293.1499938964844,0.4644204974174499,-8161.35693359375,304.1531982421875,0.9315019845962524,0.5494365096092224,0.5228293538093567,293.1973571777344,297.1499938964844,293.1499938964844,0.0180614087730646,-4129.39697265625,304.1539001464844,0.4028489887714386,0.0536828003823757,0.2645212411880493,291.2406921386719,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2920837402344,291.2387390136719,1.0,0.409242182970047,0.618757426738739,0.618757426738739,1.0,1.0,-2.1173670291900635,0.8726459741592407,1.2447211742401123,0.3842708766460418,0.0,0.0,0.7187325358390808,142.62039184570312,145.0,-47.06663131713867,-25675.169921875,1053.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5976257324219,311.7877502441406,278.1499938964844,0.0,18000.0,313.7900085449219,36368.390625,36000.0,0.0,0.0,0.5986320376396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756328582763672,1.275650978088379,-1.8106087736669e-05,0.0,0.0006075353594496,0.0,0.0,284.7674255371094,0.0,0.0,0.0,0.749168336391449,4.0,0.0,1.0
377340,293.3110046386719,297.1499938964844,293.1499938964844,0.1815516203641891,-3688.969970703125,304.16668701171875,0.7229620814323425,0.2563606798648834,0.2356321513652801,293.35302734375,297.1499938964844,293.1499938964844,0.319692462682724,-6078.6396484375,304.1751708984375,0.8360511064529419,0.4044837355613708,0.3880171775817871,293.2096862792969,297.1499938964844,293.1499938964844,0.3985790014266968,-5347.341796875,304.15411376953125,0.885972261428833,0.4853513836860657,0.3418916761875152,293.2038879394531,297.1499938964844,293.1499938964844,0.4635874032974243,-8149.89013671875,304.1535339355469,0.9245213866233826,0.54741370677948,0.5211015343666077,293.1991577148437,297.1499938964844,293.1499938964844,0.0172912254929542,-4038.68115234375,304.15386962890625,0.3955689370632171,0.0521206855773925,0.2582251131534576,291.2161865234375,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2967224121094,291.2146911621094,1.0,0.4089017808437347,0.6208766102790833,0.6208766102790833,1.0,1.0,-2.094445943832397,0.8636932969093323,1.2307525873184204,0.3803483247756958,0.0,0.0,0.7116120457649231,145.69715881347656,148.0,-36.61105346679688,-25355.107421875,1041.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5936889648437,311.7427062988281,278.1499938964844,0.0,18000.0,313.3099975585937,36265.5390625,36000.0,0.0,0.0,0.582632839679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2491415739059448,1.2491592168807983,-1.7676671632216312e-05,0.0,0.0005912982742302,0.0,0.0,270.9562072753906,0.0,0.0,0.0,0.7375008463859558,4.0,0.0,1.0
377400,293.3110046386719,297.1499938964844,293.1499938964844,0.1815516203641891,-3688.969970703125,304.16668701171875,0.7229620814323425,0.2563606798648834,0.2356321513652801,293.35302734375,297.1499938964844,293.1499938964844,0.319692462682724,-6078.6396484375,304.1751708984375,0.8360511064529419,0.4044837355613708,0.3880171775817871,293.2096862792969,297.1499938964844,293.1499938964844,0.3985790014266968,-5347.341796875,304.15411376953125,0.885972261428833,0.4853513836860657,0.3418916761875152,293.2038879394531,297.1499938964844,293.1499938964844,0.4635874032974243,-8149.89013671875,304.1535339355469,0.9245213866233826,0.54741370677948,0.5211015343666077,293.1991577148437,297.1499938964844,293.1499938964844,0.0172912254929542,-4038.68115234375,304.15386962890625,0.3955689370632171,0.0521206855773925,0.2582251131534576,291.2161865234375,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2967224121094,291.2146911621094,1.0,0.4089017808437347,0.6208766102790833,0.6208766102790833,1.0,1.0,-2.094445943832397,0.8636932969093323,1.2307525873184204,0.3803483247756958,0.0,0.0,0.7116120457649231,145.69715881347656,148.0,-36.61105346679688,-25355.107421875,1041.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5936889648437,311.7427062988281,278.1499938964844,0.0,18000.0,313.3099975585937,36265.5390625,36000.0,0.0,0.0,0.582632839679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2491415739059448,1.2491592168807983,-1.7676671632216312e-05,0.0,0.0005912982742302,0.0,0.0,270.9562072753906,0.0,0.0,0.0,0.7375008463859558,4.0,0.0,1.0
377460,293.3134155273437,297.1499938964844,293.1499938964844,0.1781881600618362,-3634.852294921875,304.1667175292969,0.7155707478523254,0.2517924606800079,0.2316823303699493,293.3598937988281,297.1499938964844,293.1499938964844,0.3143175542354584,-5998.14501953125,304.1757202148437,0.8280268311500549,0.3979485929012298,0.3820510804653168,293.2123718261719,297.1499938964844,293.1499938964844,0.3977000713348388,-5338.287109375,304.1542053222656,0.8801546692848206,0.4832978844642639,0.3405861854553222,293.2074890136719,297.1499938964844,293.1499938964844,0.462796002626419,-8139.14453125,304.1536560058594,0.917766571044922,0.5453211069107056,0.5193045139312744,293.2008056640625,297.1499938964844,293.1499938964844,0.0165395699441432,-3947.255859375,304.1538391113281,0.3871965408325195,0.0505408458411693,0.2518446147441864,291.1887512207031,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.301025390625,291.1868896484375,1.0,0.4085276424884796,0.6232934594154358,0.6232934594154358,1.0,1.0,-2.071148157119751,0.8547325134277344,1.216415524482727,0.3765037655830383,0.0,0.0,0.7081770300865173,148.7661895751953,151.0,-38.29359817504883,-25004.4140625,1029.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.461669921875,311.6127319335937,278.1499938964844,0.0,18000.0,313.3099975585937,36146.54296875,36000.0,0.0,0.0,0.5710629820823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232561469078064,1.2325788736343384,-1.739989784255158e-05,0.0,0.0005795563338324,0.0,0.0,262.425048828125,0.0,0.0,0.0,0.730292797088623,4.0,0.0,1.0
377520,293.3134155273437,297.1499938964844,293.1499938964844,0.1781881600618362,-3634.852294921875,304.1667175292969,0.7155707478523254,0.2517924606800079,0.2316823303699493,293.3598937988281,297.1499938964844,293.1499938964844,0.3143175542354584,-5998.14501953125,304.1757202148437,0.8280268311500549,0.3979485929012298,0.3820510804653168,293.2123718261719,297.1499938964844,293.1499938964844,0.3977000713348388,-5338.287109375,304.1542053222656,0.8801546692848206,0.4832978844642639,0.3405861854553222,293.2074890136719,297.1499938964844,293.1499938964844,0.462796002626419,-8139.14453125,304.1536560058594,0.917766571044922,0.5453211069107056,0.5193045139312744,293.2008056640625,297.1499938964844,293.1499938964844,0.0165395699441432,-3947.255859375,304.1538391113281,0.3871965408325195,0.0505408458411693,0.2518446147441864,291.1887512207031,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.301025390625,291.1868896484375,1.0,0.4085276424884796,0.6232934594154358,0.6232934594154358,1.0,1.0,-2.071148157119751,0.8547325134277344,1.216415524482727,0.3765037655830383,0.0,0.0,0.7081770300865173,148.7661895751953,151.0,-38.29359817504883,-25004.4140625,1029.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.461669921875,311.6127319335937,278.1499938964844,0.0,18000.0,313.3099975585937,36146.54296875,36000.0,0.0,0.0,0.5710629820823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232561469078064,1.2325788736343384,-1.739989784255158e-05,0.0,0.0005795563338324,0.0,0.0,262.425048828125,0.0,0.0,0.0,0.730292797088623,4.0,0.0,1.0
377580,293.3155822753906,297.1499938964844,293.1499938964844,0.1747255623340606,-3578.767578125,304.1669006347656,0.7082507014274597,0.247210755944252,0.2277083992958068,293.3665466308594,297.1499938964844,293.1499938964844,0.3086656928062439,-5912.97607421875,304.17657470703125,0.8204954862594604,0.391282320022583,0.3759491145610809,293.2149963378906,297.1499938964844,293.1499938964844,0.3965801000595093,-5326.50537109375,304.1546630859375,0.8750246167182922,0.4811885058879852,0.3392323553562164,293.21099853515625,297.1499938964844,293.1499938964844,0.4617180526256561,-8124.1591796875,304.1542358398437,0.9119054675102234,0.5431550741195679,0.5174254775047302,293.2026062011719,297.1499938964844,293.1499938964844,0.0160694234073162,-3891.31005859375,304.1380920410156,0.3810703158378601,0.050000000745058,0.2482263743877411,291.1661682128906,291.1499938964844,259.0922241210937,258.7824401855469,279.17486572265625,293.30523681640625,291.1642761230469,1.0,0.4082524478435516,0.6259061694145203,0.6259061694145203,1.0,1.0,-2.0508131980896,0.8472244143486023,1.203588843345642,0.3734051287174225,0.0,0.0,0.7075363397598267,151.47836303710938,154.0,-34.33970642089844,-24708.181640625,1018.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2792358398437,311.4652709960937,278.1499938964844,0.0,18000.0,313.3099975585937,36047.94921875,36000.0,0.0,0.0,0.5606313943862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226865291595459,1.2268825769424438,-1.7292530174017884e-05,0.0,0.0005689695826731,0.0,0.0,259.39385986328125,0.0,0.0,0.0,0.7277731895446777,4.0,0.0,1.0
