time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3155822753906,297.1499938964844,293.1499938964844,0.1747255623340606,-3578.767578125,304.1669006347656,0.7082507014274597,0.247210755944252,0.2277083992958068,293.3665466308594,297.1499938964844,293.1499938964844,0.3086656928062439,-5912.97607421875,304.17657470703125,0.8204954862594604,0.391282320022583,0.3759491145610809,293.2149963378906,297.1499938964844,293.1499938964844,0.3965801000595093,-5326.50537109375,304.1546630859375,0.8750246167182922,0.4811885058879852,0.3392323553562164,293.21099853515625,297.1499938964844,293.1499938964844,0.4617180526256561,-8124.1591796875,304.1542358398437,0.9119054675102234,0.5431550741195679,0.5174254775047302,293.2026062011719,297.1499938964844,293.1499938964844,0.0160694234073162,-3891.31005859375,304.1380920410156,0.3810703158378601,0.050000000745058,0.2482263743877411,291.1661682128906,291.1499938964844,259.0922241210937,258.7824401855469,279.17486572265625,293.30523681640625,291.1642761230469,1.0,0.4082524478435516,0.6259061694145203,0.6259061694145203,1.0,1.0,-2.0508131980896,0.8472244143486023,1.203588843345642,0.3734051287174225,0.0,0.0,0.7075363397598267,151.47836303710938,154.0,-34.33970642089844,-24708.181640625,1018.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2792358398437,311.4652709960937,278.1499938964844,0.0,18000.0,313.3099975585937,36047.94921875,36000.0,0.0,0.0,0.5606313943862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226865291595459,1.2268825769424438,-1.7292530174017884e-05,0.0,0.0005689695826731,0.0,0.0,259.39385986328125,0.0,0.0,0.0,0.7277731895446777,4.0,0.0,1.0
377700,293.3166198730469,297.1499938964844,293.1499938964844,0.1730102151632309,-3550.94189453125,304.1669616699219,0.7046574354171753,0.244907721877098,0.2257025688886642,293.3698425292969,297.1499938964844,293.1499938964844,0.3058339059352875,-5870.248046875,304.1768798828125,0.8169040679931641,0.3878929018974304,0.3728360533714294,293.2162475585937,297.1499938964844,293.1499938964844,0.3960596621036529,-5321.095703125,304.1547546386719,0.8727568984031677,0.4801163673400879,0.3385330438613891,293.2126770019531,297.1499938964844,293.1499938964844,0.4612213969230652,-8117.35107421875,304.15435791015625,0.9093669056892396,0.5420476198196411,0.5164491534233093,293.2042236328125,297.1499938964844,293.1499938964844,0.0160740092396736,-3894.7841796875,304.1240539550781,0.380035787820816,0.050000000745058,0.2484620362520218,291.15264892578125,291.1499938964844,259.1127319335937,258.7996520996094,279.1756286621094,293.3074951171875,291.1507873535156,1.0,0.4082478880882263,0.6272444725036621,0.6272444725036621,1.0,1.0,-2.0429365634918213,0.8445098400115967,1.1984267234802246,0.3724317848682403,0.0,0.0,0.7087278366088867,152.6782989501953,154.0,-35.43648147583008,-24585.6328125,1015.3211669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1678161621094,311.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,35987.87890625,35280.0,0.0,0.0,0.5543196201324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278668880462646,1.2278841733932495,-1.7293874407187104e-05,0.0,0.0005625639460049,0.0,0.0,259.7302551269531,0.0,0.0,0.0,0.7182331085205078,4.0,0.0,1.0
377760,293.3176574707031,297.1499938964844,293.1499938964844,0.1714622974395752,-3526.06640625,304.16668701171875,0.7009871602058411,0.2425931692123413,0.2236908972263336,293.37310791015625,297.1499938964844,293.1499938964844,0.3032727837562561,-5831.93701171875,304.1766357421875,0.8131812214851379,0.3844655156135559,0.3696908950805664,293.2174377441406,297.1499938964844,293.1499938964844,0.3959285914897918,-5320.16162109375,304.15411376953125,0.8704389929771423,0.4790416359901428,0.337832361459732,293.2143249511719,297.1499938964844,293.1499938964844,0.4611698687076568,-8117.248046875,304.1536560058594,0.9068102836608888,0.5409340262413025,0.51546710729599,293.206298828125,297.1499938964844,293.1499938964844,0.0160977486521005,-3901.899169921875,304.1084289550781,0.3789904415607452,0.050000000745058,0.2487380504608154,291.1278076171875,291.1499938964844,259.1354675292969,258.8188781738281,279.1767272949219,293.3099060058594,291.1247863769531,1.0,0.4082899093627929,0.628661572933197,0.628661572933197,1.0,1.0,-2.0350542068481445,0.8418294787406921,1.193224549293518,0.3714986741542816,0.0,0.0,0.7125887274742126,153.9481658935547,157.0,-51.845489501953125,-24417.216796875,1012.0785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03936767578125,311.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,35286.2890625,35280.0,0.0,0.0,0.5496948957443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2230224609375,1.2230395078659058,-1.7063111954485066e-05,0.0,0.0005578704294748,0.0,0.0,255.61968994140625,0.0,0.0,0.0,0.7245045304298401,4.0,0.0,1.0
377820,293.3197937011719,297.1499938964844,293.1499938964844,0.1678364723920822,-3466.63330078125,304.16717529296875,0.6934601068496704,0.237912431359291,0.219632402062416,293.3797302246094,297.1499938964844,293.1499938964844,0.2971596419811249,-5738.77392578125,304.177978515625,0.8052499294281006,0.3774734735488891,0.3632856607437134,293.21978759765625,297.1499938964844,293.1499938964844,0.3945236802101135,-5305.10888671875,304.1551208496094,0.8657124042510986,0.4768600463867187,0.3364216685295105,293.21746826171875,297.1499938964844,293.1499938964844,0.4597427248954773,-8097.0283203125,304.15484619140625,0.901757538318634,0.5386645197868347,0.5134809613227844,293.2115478515625,297.1499938964844,293.1499938964844,0.0160793028771877,-3905.3515625,304.0736083984375,0.3768314719200134,0.050000000745058,0.2493213862180709,291.1103210449219,291.1499938964844,259.1878662109375,258.86358642578125,279.17974853515625,293.31512451171875,291.109375,1.0,0.4084683060646057,0.6317777633666992,0.6317777633666992,1.0,1.0,-2.0191092491149902,0.8365191221237183,1.182590126991272,0.3697313964366913,0.0,0.0,0.7193435430526733,156.6499786376953,160.0,-28.51683616638184,-24220.875,1006.0042724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7398986816406,311.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,35091.35546875,35280.0,0.0,0.0,0.5417150259017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425734996795654,1.2425907850265503,-1.7311751435045153e-05,0.0,0.0005497719394043,0.0,0.0,264.6824951171875,0.0,0.0,0.0,0.7327051758766174,4.0,0.0,1.0
377880,293.3197937011719,297.1499938964844,293.1499938964844,0.1678364723920822,-3466.63330078125,304.16717529296875,0.6934601068496704,0.237912431359291,0.219632402062416,293.3797302246094,297.1499938964844,293.1499938964844,0.2971596419811249,-5738.77392578125,304.177978515625,0.8052499294281006,0.3774734735488891,0.3632856607437134,293.21978759765625,297.1499938964844,293.1499938964844,0.3945236802101135,-5305.10888671875,304.1551208496094,0.8657124042510986,0.4768600463867187,0.3364216685295105,293.21746826171875,297.1499938964844,293.1499938964844,0.4597427248954773,-8097.0283203125,304.15484619140625,0.901757538318634,0.5386645197868347,0.5134809613227844,293.2115478515625,297.1499938964844,293.1499938964844,0.0160793028771877,-3905.3515625,304.0736083984375,0.3768314719200134,0.050000000745058,0.2493213862180709,291.1103210449219,291.1499938964844,259.1878662109375,258.86358642578125,279.17974853515625,293.31512451171875,291.109375,1.0,0.4084683060646057,0.6317777633666992,0.6317777633666992,1.0,1.0,-2.0191092491149902,0.8365191221237183,1.182590126991272,0.3697313964366913,0.0,0.0,0.7193435430526733,156.6499786376953,160.0,-28.51683616638184,-24220.875,1006.0042724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7398986816406,311.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,35091.35546875,35280.0,0.0,0.0,0.5417150259017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425734996795654,1.2425907850265503,-1.7311751435045153e-05,0.0,0.0005497719394043,0.0,0.0,264.6824951171875,0.0,0.0,0.0,0.7327051758766174,4.0,0.0,1.0
377940,293.3219909667969,297.1499938964844,293.1499938964844,0.1640873700380325,-3404.7890625,304.1676940917969,0.6857761740684509,0.2331707626581192,0.2155200541019439,293.38641357421875,297.1499938964844,293.1499938964844,0.2907328307628631,-5640.30126953125,304.1793518066406,0.7968388795852661,0.3702948987483978,0.3567073941230774,293.2221069335937,297.1499938964844,293.1499938964844,0.3928600549697876,-5287.25830078125,304.1561889648437,0.8609350919723511,0.4746187925338745,0.3349737524986267,293.2206115722656,297.1499938964844,293.1499938964844,0.4580040872097015,-8072.4365234375,304.1561279296875,0.8966981768608093,0.5363206267356873,0.5114306211471558,293.2177429199219,297.1499938964844,293.1499938964844,0.0160410869866609,-3906.33056640625,304.0344543457031,0.3746339976787567,0.050000000745058,0.2499331086874008,291.0989685058594,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.32080078125,291.0982971191406,1.0,0.4087173342704773,0.6353332996368408,0.6353332996368408,1.0,1.0,-2.002804517745972,0.8312431573867798,1.1715612411499023,0.36808842420578,0.0,0.0,0.7269569039344788,159.4984588623047,163.0,-18.48470687866211,-24008.009765625,1000.1143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4079284667969,310.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,35041.05859375,34200.0,0.0,0.0,0.5353400707244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264468789100647,1.2644864320755005,-1.7633710740483366e-05,0.0,0.0005433020996861,0.0,0.0,275.5582275390625,0.0,0.0,0.0,0.7273584008216858,4.0,0.0,1.0
378000,293.3219909667969,297.1499938964844,293.1499938964844,0.1640873700380325,-3404.7890625,304.1676940917969,0.6857761740684509,0.2331707626581192,0.2155200541019439,293.38641357421875,297.1499938964844,293.1499938964844,0.2907328307628631,-5640.30126953125,304.1793518066406,0.7968388795852661,0.3702948987483978,0.3567073941230774,293.2221069335937,297.1499938964844,293.1499938964844,0.3928600549697876,-5287.25830078125,304.1561889648437,0.8609350919723511,0.4746187925338745,0.3349737524986267,293.2206115722656,297.1499938964844,293.1499938964844,0.4580040872097015,-8072.4365234375,304.1561279296875,0.8966981768608093,0.5363206267356873,0.5114306211471558,293.2177429199219,297.1499938964844,293.1499938964844,0.0160410869866609,-3906.33056640625,304.0344543457031,0.3746339976787567,0.050000000745058,0.2499331086874008,291.0989685058594,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.32080078125,291.0982971191406,1.0,0.4087173342704773,0.6353332996368408,0.6353332996368408,1.0,1.0,-2.002804517745972,0.8312431573867798,1.1715612411499023,0.36808842420578,0.0,0.0,0.7269569039344788,159.4984588623047,163.0,-18.48470687866211,-24008.009765625,1000.1143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4079284667969,310.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,35041.05859375,34200.0,0.0,0.0,0.5353400707244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264468789100647,1.2644864320755005,-1.7633710740483366e-05,0.0,0.0005433020996861,0.0,0.0,275.5582275390625,0.0,0.0,0.0,0.7273584008216858,4.0,0.0,1.0
378060,293.32330322265625,297.1499938964844,293.1499938964844,0.1605869531631469,-3347.12109375,304.16766357421875,0.678199052810669,0.2285445481538772,0.2114548534154892,293.3923034667969,297.1499938964844,293.1499938964844,0.2845930457115173,-5546.306640625,304.17987060546875,0.7884050011634827,0.3631106317043304,0.3500619530677795,293.2236022949219,297.1499938964844,293.1499938964844,0.3917066752910614,-5275.30126953125,304.1561584472656,0.8563027381896973,0.472489058971405,0.3335613310337066,293.2228088378906,297.1499938964844,293.1499938964844,0.4568345546722412,-8056.4921875,304.1561584472656,0.8917403817176819,0.5340794324874878,0.5094178915023804,293.2236328125,297.1499938964844,293.1499938964844,0.0160259529948234,-3911.52001953125,303.9938049316406,0.3724799156188965,0.050000000745058,0.2505513727664947,291.0728759765625,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.32598876953125,291.0732727050781,1.0,0.4090145528316498,0.639227032661438,0.639227032661438,1.0,1.0,-1.986570715904236,0.8261222243309021,1.1604485511779783,0.3665840327739715,0.0,0.0,0.7395145893096924,162.38763427734375,166.0,-20.38622093200684,-23766.4140625,994.4534912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09100341796875,310.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,33898.609375,34200.0,0.0,0.0,0.5301091074943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279880404472351,1.279897928237915,-1.7613463569432497e-05,0.0,0.0005379933863878,0.0,0.0,280.50506591796875,0.0,0.0,0.0,0.7464881539344788,4.0,0.0,1.0
378120,293.32330322265625,297.1499938964844,293.1499938964844,0.1605869531631469,-3347.12109375,304.16766357421875,0.678199052810669,0.2285445481538772,0.2114548534154892,293.3923034667969,297.1499938964844,293.1499938964844,0.2845930457115173,-5546.306640625,304.17987060546875,0.7884050011634827,0.3631106317043304,0.3500619530677795,293.2236022949219,297.1499938964844,293.1499938964844,0.3917066752910614,-5275.30126953125,304.1561584472656,0.8563027381896973,0.472489058971405,0.3335613310337066,293.2228088378906,297.1499938964844,293.1499938964844,0.4568345546722412,-8056.4921875,304.1561584472656,0.8917403817176819,0.5340794324874878,0.5094178915023804,293.2236328125,297.1499938964844,293.1499938964844,0.0160259529948234,-3911.52001953125,303.9938049316406,0.3724799156188965,0.050000000745058,0.2505513727664947,291.0728759765625,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.32598876953125,291.0732727050781,1.0,0.4090145528316498,0.639227032661438,0.639227032661438,1.0,1.0,-1.986570715904236,0.8261222243309021,1.1604485511779783,0.3665840327739715,0.0,0.0,0.7395145893096924,162.38763427734375,166.0,-20.38622093200684,-23766.4140625,994.4534912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09100341796875,310.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,33898.609375,34200.0,0.0,0.0,0.5301091074943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279880404472351,1.279897928237915,-1.7613463569432497e-05,0.0,0.0005379933863878,0.0,0.0,280.50506591796875,0.0,0.0,0.0,0.7464881539344788,4.0,0.0,1.0
378180,293.3236999511719,297.1499938964844,293.1499938964844,0.1568329036235809,-3284.375732421875,304.16802978515625,0.6709396243095398,0.2240733504295349,0.207545980811119,293.397216796875,297.1499938964844,293.1499938964844,0.2777937054634094,-5440.90673828125,304.18121337890625,0.7801382541656494,0.3559716641902923,0.3434744477272033,293.2243347167969,297.1499938964844,293.1499938964844,0.3896917700767517,-5253.51220703125,304.1574401855469,0.8519238233566284,0.4704719483852386,0.3322481513023376,293.2242126464844,297.1499938964844,293.1499938964844,0.4546434581279754,-8025.35498046875,304.15771484375,0.8870083093643188,0.5319488048553467,0.5075365304946899,293.2284545898437,297.1499938964844,293.1499938964844,0.0159638635814189,-3908.050048828125,303.9545288085937,0.3704060912132263,0.050000000745058,0.251164972782135,291.0768127441406,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.33026123046875,291.076904296875,1.0,0.4093719124794006,0.6432933211326599,0.6432933211326599,1.0,1.0,-1.970866084098816,0.821247398853302,1.1496187448501587,0.3652142882347107,0.0,0.0,0.7489395141601562,165.26939392089844,169.0,-3.3546929359436035,-23593.2578125,989.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.767822265625,310.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33888.87890625,34200.0,0.0,0.0,0.5262287259101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094273805618286,1.3094455003738403,-1.8075847037835047e-05,0.0,0.0005340552306734,0.0,0.0,296.1083068847656,0.0,0.0,0.0,0.7595993876457214,4.0,0.0,1.0
378240,293.3236999511719,297.1499938964844,293.1499938964844,0.1568329036235809,-3284.375732421875,304.16802978515625,0.6709396243095398,0.2240733504295349,0.207545980811119,293.397216796875,297.1499938964844,293.1499938964844,0.2777937054634094,-5440.90673828125,304.18121337890625,0.7801382541656494,0.3559716641902923,0.3434744477272033,293.2243347167969,297.1499938964844,293.1499938964844,0.3896917700767517,-5253.51220703125,304.1574401855469,0.8519238233566284,0.4704719483852386,0.3322481513023376,293.2242126464844,297.1499938964844,293.1499938964844,0.4546434581279754,-8025.35498046875,304.15771484375,0.8870083093643188,0.5319488048553467,0.5075365304946899,293.2284545898437,297.1499938964844,293.1499938964844,0.0159638635814189,-3908.050048828125,303.9545288085937,0.3704060912132263,0.050000000745058,0.251164972782135,291.0768127441406,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.33026123046875,291.076904296875,1.0,0.4093719124794006,0.6432933211326599,0.6432933211326599,1.0,1.0,-1.970866084098816,0.821247398853302,1.1496187448501587,0.3652142882347107,0.0,0.0,0.7489395141601562,165.26939392089844,169.0,-3.3546929359436035,-23593.2578125,989.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.767822265625,310.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33888.87890625,34200.0,0.0,0.0,0.5262287259101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094273805618286,1.3094455003738403,-1.8075847037835047e-05,0.0,0.0005340552306734,0.0,0.0,296.1083068847656,0.0,0.0,0.0,0.7595993876457214,4.0,0.0,1.0
378300,293.3236999511719,297.1499938964844,293.1499938964844,0.1549975872039795,-3253.6083984375,304.1680908203125,0.6673950552940369,0.2218695431947708,0.2056246697902679,293.3995056152344,297.1499938964844,293.1499938964844,0.274406224489212,-5388.2548828125,304.18170166015625,0.7760431170463562,0.3523941040039062,0.3401776254177093,293.224609375,297.1499938964844,293.1499938964844,0.3887045681476593,-5242.89599609375,304.1578674316406,0.8497896790504456,0.4694761931896209,0.3316040337085724,293.22479248046875,297.1499938964844,293.1499938964844,0.4535656273365021,-8010.14892578125,304.15826416015625,0.8846892714500427,0.5308958888053894,0.5066123008728027,293.2305908203125,297.1499938964844,293.1499938964844,0.0159341469407081,-3906.47509765625,303.93505859375,0.3693883419036865,0.050000000745058,0.2514730095863342,291.0782775878906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3321838378906,291.0784606933594,1.0,0.4095684885978699,0.6453903317451477,0.6453903317451477,1.0,1.0,-1.9630862474441528,0.8188415765762329,1.14424467086792,0.3645460605621338,0.0,0.0,0.7535759806632996,166.7200927734375,169.0,0.4160395264625549,-23505.84375,986.8079833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6121520996094,310.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,33891.390625,33120.0,0.0,0.0,0.5247116088867188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323753833770752,1.3237721920013428,-1.830549445003271e-05,0.0,0.0005325155798345,0.0,0.0,303.91778564453125,0.0,0.0,0.0,0.7510290145874023,4.0,0.0,1.0
378360,293.3236389160156,297.1499938964844,293.1499938964844,0.1534033119678497,-3227.183837890625,304.1676940917969,0.6639044880867004,0.2196834087371826,0.2037194371223449,293.40167236328125,297.1499938964844,293.1499938964844,0.2714093029499054,-5342.09423828125,304.1813659667969,0.7719740271568298,0.3488087058067322,0.3368731439113617,293.2248229980469,297.1499938964844,293.1499938964844,0.3882741630077362,-5238.7197265625,304.1571960449219,0.8476876020431519,0.468488484621048,0.3309644162654876,293.22528076171875,297.1499938964844,293.1499938964844,0.4531286358833313,-8004.658203125,304.15753173828125,0.8823980093002319,0.5298509001731873,0.505693793296814,293.2325744628906,297.1499938964844,293.1499938964844,0.0159322917461395,-3909.961669921875,303.9153137207031,0.368382841348648,0.050000000745058,0.2517819404602051,291.0635986328125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3340148925781,291.06182861328125,1.0,0.409774512052536,0.6475292444229126,0.6475292444229126,1.0,1.0,-1.9553298950195312,0.816443920135498,1.1388859748840332,0.3638809323310852,0.0,0.0,0.7606533765792847,168.17723083496094,157.0,-20.804895401000977,-23352.0234375,984.3756103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4750671386719,310.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32969.7109375,33120.0,0.0,0.0,0.5232980251312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220419883728027,1.322059988975525,-1.806955151550937e-05,0.0,0.0005310809938237,0.0,0.0,300.4797058105469,0.0,0.0,0.0,0.7629959583282471,4.0,0.0,1.0
378420,293.322998046875,297.1499938964844,293.1499938964844,0.1495478898286819,-3161.919189453125,304.1682434082031,0.661587119102478,0.2154130786657333,0.1997579783201217,293.4055480957031,297.1499938964844,293.1499938964844,0.2642455399036407,-5229.66943359375,304.1828918457031,0.7691112160682678,0.3416414558887481,0.3300207853317261,293.2249755859375,297.1499938964844,293.1499938964844,0.3858636021614074,-5212.478515625,304.15887451171875,0.8491011261940002,0.4665621221065521,0.3295398950576782,293.2259826660156,297.1499938964844,293.1499938964844,0.4504868984222412,-7966.9365234375,304.15948486328125,0.8840466141700745,0.527802586555481,0.5036565065383911,293.2359313964844,297.1499938964844,293.1499938964844,0.0157348327338695,-3887.427001953125,303.87750244140625,0.3700393140316009,0.050000000745058,0.2512772679328918,291.0732727050781,291.1499938964844,259.5238037109375,259.1468200683594,279.19384765625,293.3372497558594,291.0745544433594,1.0,0.405619740486145,0.6520390510559082,0.6520390510559082,1.0,1.0,-1.937582969665528,0.8106570839881897,1.1269258260726929,0.3620665967464447,0.0,0.0,0.7706841826438904,165.0469512939453,145.0,9.903366088867188,-23206.244140625,957.4883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21929931640625,310.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,32817.33984375,33120.0,0.0,0.0,0.521074652671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3537561893463137,1.3537747859954834,-1.855041045928374e-05,0.0,0.0005288245156407,0.0,0.0,317.76202392578125,0.0,0.0,0.0,0.7768905758857727,4.0,0.0,1.0
378480,293.322998046875,297.1499938964844,293.1499938964844,0.1495478898286819,-3161.919189453125,304.1682434082031,0.661587119102478,0.2154130786657333,0.1997579783201217,293.4055480957031,297.1499938964844,293.1499938964844,0.2642455399036407,-5229.66943359375,304.1828918457031,0.7691112160682678,0.3416414558887481,0.3300207853317261,293.2249755859375,297.1499938964844,293.1499938964844,0.3858636021614074,-5212.478515625,304.15887451171875,0.8491011261940002,0.4665621221065521,0.3295398950576782,293.2259826660156,297.1499938964844,293.1499938964844,0.4504868984222412,-7966.9365234375,304.15948486328125,0.8840466141700745,0.527802586555481,0.5036565065383911,293.2359313964844,297.1499938964844,293.1499938964844,0.0157348327338695,-3887.427001953125,303.87750244140625,0.3700393140316009,0.050000000745058,0.2512772679328918,291.0732727050781,291.1499938964844,259.5238037109375,259.1468200683594,279.19384765625,293.3372497558594,291.0745544433594,1.0,0.405619740486145,0.6520390510559082,0.6520390510559082,1.0,1.0,-1.937582969665528,0.8106570839881897,1.1269258260726929,0.3620665967464447,0.0,0.0,0.7706841826438904,165.0469512939453,145.0,9.903366088867188,-23206.244140625,957.4883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21929931640625,310.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,32817.33984375,33120.0,0.0,0.0,0.521074652671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3537561893463137,1.3537747859954834,-1.855041045928374e-05,0.0,0.0005288245156407,0.0,0.0,317.76202392578125,0.0,0.0,0.0,0.7768905758857727,4.0,0.0,1.0
378540,293.3216247558594,297.1499938964844,293.1499938964844,0.145611360669136,-3094.802001953125,304.168701171875,0.6623415946960449,0.2113049626350402,0.1958006918430328,293.40887451171875,297.1499938964844,293.1499938964844,0.2567975521087646,-5112.00341796875,304.184326171875,0.7696102857589722,0.3344952762126922,0.3230379223823547,293.2247619628906,297.1499938964844,293.1499938964844,0.3830592632293701,-5181.95947265625,304.1605834960937,0.8542786240577698,0.4647047221660614,0.3280539214611053,293.2263488769531,297.1499938964844,293.1499938964844,0.4473765790462494,-7922.61083984375,304.1614990234375,0.8898357152938843,0.5258065462112427,0.5015206933021545,293.2384033203125,297.1499938964844,293.1499938964844,0.0154530396685004,-3852.128173828125,303.8413391113281,0.3741402626037597,0.050000000745058,0.2500779926776886,291.09259033203125,291.1499938964844,259.5936889648437,259.2035217285156,279.19635009765625,293.3398132324219,291.093994140625,1.0,0.3990794122219085,0.6567989587783813,0.6567989587783813,1.0,1.0,-1.918656826019287,0.8043449521064758,1.1143118143081665,0.359960675239563,0.0,0.0,0.777062177658081,158.18397521972656,133.0,22.528654098510746,-23025.974609375,917.7398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0015869140625,310.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,32893.01953125,32040.0,0.0,0.0,0.5194282531738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758524656295776,1.3758713006973269,-1.8933782484964468e-05,0.0,0.0005271536647342,0.0,0.0,330.7444152832031,0.0,0.0,0.0,0.7719184160232544,4.0,0.0,1.0
378600,293.3216247558594,297.1499938964844,293.1499938964844,0.145611360669136,-3094.802001953125,304.168701171875,0.6623415946960449,0.2113049626350402,0.1958006918430328,293.40887451171875,297.1499938964844,293.1499938964844,0.2567975521087646,-5112.00341796875,304.184326171875,0.7696102857589722,0.3344952762126922,0.3230379223823547,293.2247619628906,297.1499938964844,293.1499938964844,0.3830592632293701,-5181.95947265625,304.1605834960937,0.8542786240577698,0.4647047221660614,0.3280539214611053,293.2263488769531,297.1499938964844,293.1499938964844,0.4473765790462494,-7922.61083984375,304.1614990234375,0.8898357152938843,0.5258065462112427,0.5015206933021545,293.2384033203125,297.1499938964844,293.1499938964844,0.0154530396685004,-3852.128173828125,303.8413391113281,0.3741402626037597,0.050000000745058,0.2500779926776886,291.09259033203125,291.1499938964844,259.5936889648437,259.2035217285156,279.19635009765625,293.3398132324219,291.093994140625,1.0,0.3990794122219085,0.6567989587783813,0.6567989587783813,1.0,1.0,-1.918656826019287,0.8043449521064758,1.1143118143081665,0.359960675239563,0.0,0.0,0.777062177658081,158.18397521972656,133.0,22.528654098510746,-23025.974609375,917.7398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0015869140625,310.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,32893.01953125,32040.0,0.0,0.0,0.5194282531738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758524656295776,1.3758713006973269,-1.8933782484964468e-05,0.0,0.0005271536647342,0.0,0.0,330.7444152832031,0.0,0.0,0.0,0.7719184160232544,4.0,0.0,1.0
378660,293.3197631835937,297.1499938964844,293.1499938964844,0.1419717967510223,-3032.772705078125,304.1685791015625,0.6651612520217896,0.2073322087526321,0.1918994784355163,293.4117126464844,297.1499938964844,293.1499938964844,0.2497242093086242,-5000.14697265625,304.1847229003906,0.7722987532615662,0.3273621201515198,0.3159947097301483,293.2242126464844,297.1499938964844,293.1499938964844,0.3808101117610931,-5157.9462890625,304.1608581542969,0.862120509147644,0.4629250168800354,0.3265622854232788,293.226318359375,297.1499938964844,293.1499938964844,0.4448923468589782,-7887.93994140625,304.1618957519531,0.898463249206543,0.5238781571388245,0.4993659853935241,293.2400817871094,297.1499938964844,293.1499938964844,0.0151678342372179,-3816.86328125,303.8060302734375,0.3799170553684234,0.050000000745058,0.2485014200210571,291.09381103515625,291.1499938964844,259.6640930175781,259.2599792480469,279.1987609863281,293.341796875,291.09576416015625,1.0,0.3910672664642334,0.6617942452430725,0.6617942452430725,1.0,1.0,-1.8992427587509155,0.7978016138076782,1.1014412641525269,0.3577218353748321,0.0,0.0,0.7848299145698547,149.30023193359375,121.0,16.181987762451172,-22793.51953125,871.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85699462890625,309.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31889.76953125,32040.0,0.0,0.0,0.5177741646766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376543045043945,1.3765617609024048,-1.8718439605436288e-05,0.0,0.0005254749557934,0.0,0.0,328.3185119628906,0.0,0.0,0.0,0.784743070602417,4.0,0.0,1.0
378720,293.3197631835937,297.1499938964844,293.1499938964844,0.1419717967510223,-3032.772705078125,304.1685791015625,0.6651612520217896,0.2073322087526321,0.1918994784355163,293.4117126464844,297.1499938964844,293.1499938964844,0.2497242093086242,-5000.14697265625,304.1847229003906,0.7722987532615662,0.3273621201515198,0.3159947097301483,293.2242126464844,297.1499938964844,293.1499938964844,0.3808101117610931,-5157.9462890625,304.1608581542969,0.862120509147644,0.4629250168800354,0.3265622854232788,293.226318359375,297.1499938964844,293.1499938964844,0.4448923468589782,-7887.93994140625,304.1618957519531,0.898463249206543,0.5238781571388245,0.4993659853935241,293.2400817871094,297.1499938964844,293.1499938964844,0.0151678342372179,-3816.86328125,303.8060302734375,0.3799170553684234,0.050000000745058,0.2485014200210571,291.09381103515625,291.1499938964844,259.6640930175781,259.2599792480469,279.1987609863281,293.341796875,291.09576416015625,1.0,0.3910672664642334,0.6617942452430725,0.6617942452430725,1.0,1.0,-1.8992427587509155,0.7978016138076782,1.1014412641525269,0.3577218353748321,0.0,0.0,0.7848299145698547,149.30023193359375,121.0,16.181987762451172,-22793.51953125,871.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85699462890625,309.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31889.76953125,32040.0,0.0,0.0,0.5177741646766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376543045043945,1.3765617609024048,-1.8718439605436288e-05,0.0,0.0005254749557934,0.0,0.0,328.3185119628906,0.0,0.0,0.0,0.784743070602417,4.0,0.0,1.0
378780,293.3184509277344,297.1499938964844,293.1499938964844,0.137975201010704,-2963.6865234375,304.1690368652344,0.6694865822792053,0.2032991349697113,0.1879512816667556,293.4152526855469,297.1499938964844,293.1499938964844,0.2419241070747375,-4875.17919921875,304.1861572265625,0.7765557765960693,0.3200174868106842,0.3087691962718963,293.2235717773437,297.1499938964844,293.1499938964844,0.3776290118694305,-5123.25048828125,304.1625366210937,0.8721961379051208,0.461173266172409,0.3250686228275299,293.2261962890625,297.1499938964844,293.1499938964844,0.4413161873817444,-7836.9462890625,304.16387939453125,0.9095998406410216,0.5219693183898926,0.4972008764743805,293.2411804199219,297.1499938964844,293.1499938964844,0.0148283066228032,-3770.650390625,303.7726745605469,0.3870303928852081,0.050000000745058,0.2467181980609893,291.12359619140625,291.1499938964844,259.7350158691406,259.3162536621094,279.2014465332031,293.3440856933594,291.125732421875,1.0,0.3821043968200683,0.6670706868171692,0.6670706868171692,1.0,1.0,-1.8792909383773804,0.791011393070221,1.0882796049118042,0.3553505539894104,0.0,0.0,0.7863622307777405,139.30642700195312,109.0,34.14288711547852,-22622.306640625,822.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538757324219,309.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,31960.66015625,32040.0,0.0,0.0,0.5161988139152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3862212896347046,1.3862402439117432,-1.8896844267146665e-05,0.0,0.0005238761659711,0.0,0.0,334.21514892578125,0.0,0.0,0.0,0.7890077233314514,4.0,0.0,1.0
378840,293.3184509277344,297.1499938964844,293.1499938964844,0.137975201010704,-2963.6865234375,304.1690368652344,0.6694865822792053,0.2032991349697113,0.1879512816667556,293.4152526855469,297.1499938964844,293.1499938964844,0.2419241070747375,-4875.17919921875,304.1861572265625,0.7765557765960693,0.3200174868106842,0.3087691962718963,293.2235717773437,297.1499938964844,293.1499938964844,0.3776290118694305,-5123.25048828125,304.1625366210937,0.8721961379051208,0.461173266172409,0.3250686228275299,293.2261962890625,297.1499938964844,293.1499938964844,0.4413161873817444,-7836.9462890625,304.16387939453125,0.9095998406410216,0.5219693183898926,0.4972008764743805,293.2411804199219,297.1499938964844,293.1499938964844,0.0148283066228032,-3770.650390625,303.7726745605469,0.3870303928852081,0.050000000745058,0.2467181980609893,291.12359619140625,291.1499938964844,259.7350158691406,259.3162536621094,279.2014465332031,293.3440856933594,291.125732421875,1.0,0.3821043968200683,0.6670706868171692,0.6670706868171692,1.0,1.0,-1.8792909383773804,0.791011393070221,1.0882796049118042,0.3553505539894104,0.0,0.0,0.7863622307777405,139.30642700195312,109.0,34.14288711547852,-22622.306640625,822.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538757324219,309.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,31960.66015625,32040.0,0.0,0.0,0.5161988139152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3862212896347046,1.3862402439117432,-1.8896844267146665e-05,0.0,0.0005238761659711,0.0,0.0,334.21514892578125,0.0,0.0,0.0,0.7890077233314514,4.0,0.0,1.0
378900,293.31787109375,297.1499938964844,293.1499938964844,0.1359672993421554,-2928.82861328125,304.1692199707031,0.6721543073654175,0.2012825161218643,0.1859506070613861,293.4171447753906,297.1499938964844,293.1499938964844,0.2379697561264038,-4811.5224609375,304.186767578125,0.7791953086853027,0.3162864446640014,0.305071473121643,293.2232360839844,297.1499938964844,293.1499938964844,0.3760288059711456,-5105.845703125,304.16314697265625,0.8780335187911987,0.4603067934513092,0.3243196904659271,293.2261047363281,297.1499938964844,293.1499938964844,0.4395107626914978,-7811.29931640625,304.16461181640625,0.9164135456085204,0.5210211277008057,0.4961123466491699,293.2415466308594,297.1499938964844,293.1499938964844,0.0146582163870334,-3747.04638671875,303.7563781738281,0.3909879326820373,0.050000000745058,0.2457801252603531,291.13848876953125,291.1499938964844,259.7706604003906,259.34429931640625,279.2028503417969,293.34527587890625,291.140625,1.0,0.3773608207702636,0.6698198914527893,0.6698198914527893,1.0,1.0,-1.8691155910491943,0.7875239253044128,1.0815917253494265,0.3541118204593658,0.0,0.0,0.7856338620185852,134.0589599609375,109.0,37.6022834777832,-22528.369140625,797.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719970703125,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32017.70703125,30960.0,0.0,0.0,0.5153659582138062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3868449926376345,1.3868639469146729,-1.8920247384812683e-05,0.0,0.000523030932527,0.0,0.0,334.746826171875,0.0,0.0,0.0,0.774272084236145,4.0,0.0,1.0
378960,293.3171691894531,297.1499938964844,293.1499938964844,0.1341686695814132,-2897.828125,304.16900634765625,0.6752057075500488,0.1992897540330886,0.1839604675769806,293.4189453125,297.1499938964844,293.1499938964844,0.2343458086252212,-4753.45361328125,304.1866455078125,0.782212495803833,0.3125460147857666,0.3013509809970855,293.2228698730469,297.1499938964844,293.1499938964844,0.3749579191207886,-5094.61279296875,304.1626892089844,0.8844273090362549,0.4594528079032898,0.3235735297203064,293.2259521484375,297.1499938964844,293.1499938964844,0.4383141100406647,-7794.9541015625,304.16412353515625,0.924027681350708,0.520084023475647,0.4950258433818817,293.2418212890625,297.1499938964844,293.1499938964844,0.0145119149237871,-3727.967529296875,303.7397155761719,0.3949286937713623,0.050000000745058,0.2448198348283767,291.1376953125,291.1499938964844,259.8064270019531,259.3723449707031,279.2042541503906,293.3464050292969,291.137451171875,1.0,0.372478038072586,0.6726381778717041,0.6726381778717041,1.0,1.0,-1.8589046001434328,0.7840152978897095,1.0748893022537231,0.3528572618961334,0.0,0.0,0.7863774299621582,128.6935272216797,97.0,15.555697441101074,-22365.275390625,771.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095947265625,309.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31171.619140625,30960.0,0.0,0.0,0.5143439173698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3674920797348022,1.367510437965393,-1.84052132681245e-05,0.0,0.0005219936720095,0.0,0.0,321.04327392578125,0.0,0.0,0.0,0.7781960964202881,4.0,0.0,1.0
379020,293.3155212402344,297.1499938964844,293.1499938964844,0.1303090453147888,-2830.39013671875,304.1690979003906,0.6825839281082153,0.1953894197940826,0.1800443232059478,293.4222717285156,297.1499938964844,293.1499938964844,0.2265287786722183,-4626.63037109375,304.1874694824219,0.7894985675811768,0.3050609230995178,0.2938895225524902,293.2220458984375,297.1499938964844,293.1499938964844,0.3719037175178528,-5061.43212890625,304.1636047363281,0.898981511592865,0.4577749967575073,0.3220996260643005,293.2255859375,297.1499938964844,293.1499938964844,0.4348579347133636,-7745.9423828125,304.16522216796875,0.9412924647331238,0.5182367563247681,0.4928748905658722,293.2421875,297.1499938964844,293.1499938964844,0.0141813335940241,-3680.952880859375,303.7078552246094,0.4029624164104461,0.050000000745058,0.242852047085762,291.1630859375,291.1499938964844,259.8782653808594,259.4283142089844,279.20703125,293.34832763671875,291.1654663085937,1.0,0.3623618185520172,0.6784785389900208,0.6784785389900208,1.0,1.0,-1.838527083396912,0.7769967317581177,1.061530351638794,0.3503319919109344,0.0,0.0,0.7833009958267212,117.7165298461914,85.0,35.02444839477539,-22198.4765625,721.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,309.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,31060.5859375,30960.0,0.0,0.0,0.5120154023170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620661497116089,1.3620843887329102,-1.829016764531844e-05,0.0,0.0005196305573917,0.0,0.0,317.6161499023437,0.0,0.0,0.0,0.7752962708473206,4.0,0.0,1.0
379080,293.3155212402344,297.1499938964844,293.1499938964844,0.1303090453147888,-2830.39013671875,304.1690979003906,0.6825839281082153,0.1953894197940826,0.1800443232059478,293.4222717285156,297.1499938964844,293.1499938964844,0.2265287786722183,-4626.63037109375,304.1874694824219,0.7894985675811768,0.3050609230995178,0.2938895225524902,293.2220458984375,297.1499938964844,293.1499938964844,0.3719037175178528,-5061.43212890625,304.1636047363281,0.898981511592865,0.4577749967575073,0.3220996260643005,293.2255859375,297.1499938964844,293.1499938964844,0.4348579347133636,-7745.9423828125,304.16522216796875,0.9412924647331238,0.5182367563247681,0.4928748905658722,293.2421875,297.1499938964844,293.1499938964844,0.0141813335940241,-3680.952880859375,303.7078552246094,0.4029624164104461,0.050000000745058,0.242852047085762,291.1630859375,291.1499938964844,259.8782653808594,259.4283142089844,279.20703125,293.34832763671875,291.1654663085937,1.0,0.3623618185520172,0.6784785389900208,0.6784785389900208,1.0,1.0,-1.838527083396912,0.7769967317581177,1.061530351638794,0.3503319919109344,0.0,0.0,0.7833009958267212,117.7165298461914,85.0,35.02444839477539,-22198.4765625,721.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,309.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,31060.5859375,30960.0,0.0,0.0,0.5120154023170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620661497116089,1.3620843887329102,-1.829016764531844e-05,0.0,0.0005196305573917,0.0,0.0,317.6161499023437,0.0,0.0,0.0,0.7752962708473206,4.0,0.0,1.0
379140,293.3135070800781,297.1499938964844,293.1499938964844,0.1265286952257156,-2763.8955078125,304.1690368652344,0.6918373703956604,0.1916023939847946,0.1762228161096573,293.4251403808594,297.1499938964844,293.1499938964844,0.2187080532312393,-4498.80517578125,304.1880187988281,0.7986289262771606,0.2975779771804809,0.2864193618297577,293.22119140625,297.1499938964844,293.1499938964844,0.368740975856781,-5027.06640625,304.164306640625,0.9169437885284424,0.4561184644699096,0.3206360936164856,293.22515869140625,297.1499938964844,293.1499938964844,0.4312615096569061,-7694.97314453125,304.1661071777344,0.9604016542434692,0.5164045095443726,0.4907321333885193,293.2422790527344,297.1499938964844,293.1499938964844,0.0138531327247619,-3632.84765625,303.67681884765625,0.4119982421398163,0.050000000745058,0.2408517599105835,291.1932373046875,291.1499938964844,259.9505615234375,259.48419189453125,279.20977783203125,293.349853515625,291.1952514648437,1.0,0.3518326580524444,0.6845963597297668,0.6845963597297668,1.0,1.0,-1.818236351013184,0.7699822187423706,1.048254132270813,0.3477853834629059,0.0,0.0,0.7754567861557007,106.5741958618164,73.0,38.869140625,-22002.818359375,671.0983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75738525390625,309.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,31165.388671875,29880.0,0.0,0.0,0.5092793703079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3450754880905151,1.3450934886932373,-1.803455779736396e-05,0.0,0.0005168538191355,0.0,0.0,308.2900695800781,0.0,0.0,0.0,0.7524832487106323,4.0,0.0,1.0
379200,293.3135070800781,297.1499938964844,293.1499938964844,0.1265286952257156,-2763.8955078125,304.1690368652344,0.6918373703956604,0.1916023939847946,0.1762228161096573,293.4251403808594,297.1499938964844,293.1499938964844,0.2187080532312393,-4498.80517578125,304.1880187988281,0.7986289262771606,0.2975779771804809,0.2864193618297577,293.22119140625,297.1499938964844,293.1499938964844,0.368740975856781,-5027.06640625,304.164306640625,0.9169437885284424,0.4561184644699096,0.3206360936164856,293.22515869140625,297.1499938964844,293.1499938964844,0.4312615096569061,-7694.97314453125,304.1661071777344,0.9604016542434692,0.5164045095443726,0.4907321333885193,293.2422790527344,297.1499938964844,293.1499938964844,0.0138531327247619,-3632.84765625,303.67681884765625,0.4119982421398163,0.050000000745058,0.2408517599105835,291.1932373046875,291.1499938964844,259.9505615234375,259.48419189453125,279.20977783203125,293.349853515625,291.1952514648437,1.0,0.3518326580524444,0.6845963597297668,0.6845963597297668,1.0,1.0,-1.818236351013184,0.7699822187423706,1.048254132270813,0.3477853834629059,0.0,0.0,0.7754567861557007,106.5741958618164,73.0,38.869140625,-22002.818359375,671.0983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75738525390625,309.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,31165.388671875,29880.0,0.0,0.0,0.5092793703079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3450754880905151,1.3450934886932373,-1.803455779736396e-05,0.0,0.0005168538191355,0.0,0.0,308.2900695800781,0.0,0.0,0.0,0.7524832487106323,4.0,0.0,1.0
379260,293.31121826171875,297.1499938964844,293.1499938964844,0.1231588721275329,-2704.74169921875,304.1683349609375,0.7033252120018005,0.1879281997680664,0.1724993735551834,293.4276123046875,297.1499938964844,293.1499938964844,0.2114739269018173,-4380.37646484375,304.1874389648437,0.8099222779273987,0.2901071906089782,0.2789545357227325,293.22027587890625,297.1499938964844,293.1499938964844,0.3664691746234894,-5003.00146484375,304.16339111328125,0.9396952390670776,0.4545040726661682,0.3191957473754883,293.224609375,297.1499938964844,293.1499938964844,0.42868772149086,-7659.48828125,304.16510009765625,0.9802876710891724,0.5146118402481079,0.4886172115802765,293.2421875,297.1499938964844,293.1499938964844,0.0135687980800867,-3592.5126953125,303.645263671875,0.4233482182025909,0.050000000745058,0.2388369292020797,291.1961975097656,291.1499938964844,260.02325439453125,259.5399780273437,279.2126159667969,293.3509216308594,291.19805908203125,1.0,0.3409216403961181,0.6909995675086975,0.6909995675086975,1.0,1.0,-1.7981138229370115,0.7630022764205933,1.0351115465164185,0.3452298045158386,0.0,0.0,0.7692922353744507,95.36424255371094,61.0,20.36676979064941,-21743.53515625,621.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8507080078125,309.8701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,30163.087890625,29880.0,0.0,0.0,0.5057398676872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054249286651611,1.3054420948028564,-1.7169706552522257e-05,0.0,0.0005132617079652,0.0,0.0,283.984375,0.0,0.0,0.0,0.7468635439872742,4.0,0.0,1.0
379320,293.31121826171875,297.1499938964844,293.1499938964844,0.1231588721275329,-2704.74169921875,304.1683349609375,0.7033252120018005,0.1879281997680664,0.1724993735551834,293.4276123046875,297.1499938964844,293.1499938964844,0.2114739269018173,-4380.37646484375,304.1874389648437,0.8099222779273987,0.2901071906089782,0.2789545357227325,293.22027587890625,297.1499938964844,293.1499938964844,0.3664691746234894,-5003.00146484375,304.16339111328125,0.9396952390670776,0.4545040726661682,0.3191957473754883,293.224609375,297.1499938964844,293.1499938964844,0.42868772149086,-7659.48828125,304.16510009765625,0.9802876710891724,0.5146118402481079,0.4886172115802765,293.2421875,297.1499938964844,293.1499938964844,0.0135687980800867,-3592.5126953125,303.645263671875,0.4233482182025909,0.050000000745058,0.2388369292020797,291.1961975097656,291.1499938964844,260.02325439453125,259.5399780273437,279.2126159667969,293.3509216308594,291.19805908203125,1.0,0.3409216403961181,0.6909995675086975,0.6909995675086975,1.0,1.0,-1.7981138229370115,0.7630022764205933,1.0351115465164185,0.3452298045158386,0.0,0.0,0.7692922353744507,95.36424255371094,61.0,20.36676979064941,-21743.53515625,621.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8507080078125,309.8701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,30163.087890625,29880.0,0.0,0.0,0.5057398676872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054249286651611,1.3054420948028564,-1.7169706552522257e-05,0.0,0.0005132617079652,0.0,0.0,283.984375,0.0,0.0,0.0,0.7468635439872742,4.0,0.0,1.0
