time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.30865478515625,297.1499938964844,293.1499938964844,0.1196736469864845,-2642.778564453125,304.16802978515625,0.7170311808586121,0.1843614429235458,0.1688750982284546,293.4297180175781,297.1499938964844,293.1499938964844,0.2039211690425872,-4255.17431640625,304.1875305175781,0.8231300711631775,0.2826432287693023,0.2714986801147461,293.2193298339844,297.1499938964844,293.1499938964844,0.363557368516922,-4971.3740234375,304.16375732421875,0.9650670289993286,0.452912300825119,0.3177777230739593,293.2239074707031,297.1499938964844,293.1499938964844,0.4248215854167938,-7604.3642578125,304.1666259765625,0.9990000128746032,0.51286381483078,0.4859811961650848,293.241943359375,297.1499938964844,293.1499938964844,0.0132667198777198,-3546.635498046875,303.6151123046875,0.4385219216346741,0.050000000745058,0.2368332296609878,291.2210998535156,291.1499938964844,260.0963134765625,259.59576416015625,279.21600341796875,293.3517150878906,291.22271728515625,1.0,0.329611986875534,0.6977531909942627,0.6977531909942627,1.0,1.0,-1.7775145769119265,0.7557594776153564,1.0217550992965698,0.3425437808036804,0.0,0.0,0.7580956220626831,84.21036529541016,64.0,29.16838264465332,-21537.71875,573.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9577331542969,309.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30201.595703125,29880.0,0.0,0.0,0.5016558766365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778873443603516,1.2779041528701782,-1.674642953730654e-05,0.0,0.0005091169150546,0.0,0.0,269.788330078125,0.0,0.0,0.0,0.7342063784599304,4.0,0.0,1.0
379440,293.30865478515625,297.1499938964844,293.1499938964844,0.1196736469864845,-2642.778564453125,304.16802978515625,0.7170311808586121,0.1843614429235458,0.1688750982284546,293.4297180175781,297.1499938964844,293.1499938964844,0.2039211690425872,-4255.17431640625,304.1875305175781,0.8231300711631775,0.2826432287693023,0.2714986801147461,293.2193298339844,297.1499938964844,293.1499938964844,0.363557368516922,-4971.3740234375,304.16375732421875,0.9650670289993286,0.452912300825119,0.3177777230739593,293.2239074707031,297.1499938964844,293.1499938964844,0.4248215854167938,-7604.3642578125,304.1666259765625,0.9990000128746032,0.51286381483078,0.4859811961650848,293.241943359375,297.1499938964844,293.1499938964844,0.0132667198777198,-3546.635498046875,303.6151123046875,0.4385219216346741,0.050000000745058,0.2368332296609878,291.2210998535156,291.1499938964844,260.0963134765625,259.59576416015625,279.21600341796875,293.3517150878906,291.22271728515625,1.0,0.329611986875534,0.6977531909942627,0.6977531909942627,1.0,1.0,-1.7775145769119265,0.7557594776153564,1.0217550992965698,0.3425437808036804,0.0,0.0,0.7580956220626831,84.21036529541016,64.0,29.16838264465332,-21537.71875,573.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9577331542969,309.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30201.595703125,29880.0,0.0,0.0,0.5016558766365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778873443603516,1.2779041528701782,-1.674642953730654e-05,0.0,0.0005091169150546,0.0,0.0,269.788330078125,0.0,0.0,0.0,0.7342063784599304,4.0,0.0,1.0
379500,293.3072814941406,297.1499938964844,293.1499938964844,0.1180369555950164,-2613.5078125,304.167724609375,0.7193515300750732,0.1826218068599701,0.1672118455171585,293.4306335449219,297.1499938964844,293.1499938964844,0.2002278268337249,-4193.548828125,304.1874084472656,0.8248383402824402,0.2789237201213836,0.2678939998149872,293.2188415527344,297.1499938964844,293.1499938964844,0.3621236979961395,-4955.7646484375,304.16387939453125,0.9708508253097534,0.4521313607692718,0.3171626627445221,293.2196350097656,297.1499938964844,293.1499938964844,0.4159806966781616,-7472.951171875,304.1796569824219,0.9990000128746032,0.5127629637718201,0.4776657819747925,293.2417297363281,297.1499938964844,293.1499938964844,0.0131661118939518,-3531.001953125,303.6004333496094,0.4428147971630096,0.050000000745058,0.2363672405481338,291.2362060546875,291.1499938964844,260.13299560546875,259.6236877441406,279.22088623046875,293.352294921875,291.23931884765625,1.0,0.3255850374698639,0.7016725540161133,0.7016725540161133,1.0,1.0,-1.7599300146102903,0.7488647699356079,1.0110652446746826,0.3395244777202606,0.0,0.0,0.7508912086486816,81.33731842041016,64.0,39.63785171508789,-21370.529296875,553.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02197265625,309.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,30249.517578125,28800.0,0.0,0.0,0.4993360638618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607241868972778,1.2607406377792358,-1.6492685972480103e-05,0.0,0.0005067626480013,0.0,0.0,261.2695617675781,0.0,0.0,0.0,0.711401641368866,4.0,0.0,1.0
379560,293.3060913085937,297.1499938964844,293.1499938964844,0.1165647059679031,-2587.3291015625,304.16717529296875,0.7203394174575806,0.1808635145425796,0.1655787974596023,293.431640625,297.1499938964844,293.1499938964844,0.1967924386262893,-4136.33740234375,304.1868591308594,0.8250119090080261,0.2751720547676086,0.2643064856529236,293.2185363769531,297.1499938964844,293.1499938964844,0.3611071705818176,-4945.04296875,304.1631774902344,0.9746416807174684,0.4513191282749176,0.3165604770183563,293.2105712890625,297.1499938964844,293.1499938964844,0.4089705944061279,-7370.40576171875,304.1868896484375,0.9990000128746032,0.5136576890945435,0.4709502756595611,293.2416076660156,297.1499938964844,293.1499938964844,0.0130943963304162,-3520.975341796875,303.58502197265625,0.4459434151649475,0.050000000745058,0.2360491454601287,291.24029541015625,291.1499938964844,260.16973876953125,259.6515808105469,279.2242736816406,293.3526611328125,291.24005126953125,1.0,0.3222959637641907,0.7056464552879333,0.7056464552879333,1.0,1.0,-1.7444970607757568,0.7429606914520264,1.0015363693237305,0.3369327187538147,0.0,0.0,0.7442712187767029,79.30167388916016,67.0,19.43943977355957,-21137.2890625,536.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.110595703125,309.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29423.697265625,28800.0,0.0,0.0,0.4966208040714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2225408554077148,1.2225565910339355,-1.5730136510683224e-05,0.0,0.0005040069809183,0.0,0.0,240.6949462890625,0.0,0.0,0.0,0.7067713141441345,4.0,0.0,1.0
379620,293.3039855957031,297.1499938964844,293.1499938964844,0.1135377287864685,-2532.989501953125,304.16650390625,0.7198566794395447,0.1773382276296615,0.1623409241437912,293.43377685546875,297.1499938964844,293.1499938964844,0.1897468417882919,-4017.864990234375,304.1863098144531,0.8224543929100037,0.2676030993461609,0.257112443447113,293.2182312011719,297.1499938964844,293.1499938964844,0.3586979508399963,-4919.00439453125,304.1628112792969,0.9787783026695251,0.4496431052684784,0.3153515160083771,293.1891174316406,297.1499938964844,293.1499938964844,0.399402379989624,-7233.07275390625,304.1902160644531,0.9990000128746032,0.5164714455604553,0.4627231359481811,293.2415466308594,297.1499938964844,293.1499938964844,0.0129613894969224,-3501.276123046875,303.55426025390625,0.4499421119689941,0.050000000745058,0.2356658428907394,291.25811767578125,291.1499938964844,260.2435302734375,259.7074584960937,279.2285461425781,293.3544311523437,291.2593078613281,1.0,0.3176226913928985,0.7137354612350464,0.7137354612350464,1.0,1.0,-1.7201768159866333,0.7340778112411499,0.9860990047454834,0.333286851644516,0.0,0.0,0.7288486361503601,76.73155975341797,70.0,24.66649627685547,-20873.123046875,513.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.304931640625,310.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,29290.0546875,28800.0,0.0,0.0,0.4904459714889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794003248214722,1.1794153451919556,-1.50706755448482e-05,0.0,0.0004977402859367,0.0,0.0,220.71160888671875,0.0,0.0,0.0,0.6871286630630493,4.0,0.0,1.0
379680,293.3039855957031,297.1499938964844,293.1499938964844,0.1135377287864685,-2532.989501953125,304.16650390625,0.7198566794395447,0.1773382276296615,0.1623409241437912,293.43377685546875,297.1499938964844,293.1499938964844,0.1897468417882919,-4017.864990234375,304.1863098144531,0.8224543929100037,0.2676030993461609,0.257112443447113,293.2182312011719,297.1499938964844,293.1499938964844,0.3586979508399963,-4919.00439453125,304.1628112792969,0.9787783026695251,0.4496431052684784,0.3153515160083771,293.1891174316406,297.1499938964844,293.1499938964844,0.399402379989624,-7233.07275390625,304.1902160644531,0.9990000128746032,0.5164714455604553,0.4627231359481811,293.2415466308594,297.1499938964844,293.1499938964844,0.0129613894969224,-3501.276123046875,303.55426025390625,0.4499421119689941,0.050000000745058,0.2356658428907394,291.25811767578125,291.1499938964844,260.2435302734375,259.7074584960937,279.2285461425781,293.3544311523437,291.2593078613281,1.0,0.3176226913928985,0.7137354612350464,0.7137354612350464,1.0,1.0,-1.7201768159866333,0.7340778112411499,0.9860990047454834,0.333286851644516,0.0,0.0,0.7288486361503601,76.73155975341797,70.0,24.66649627685547,-20873.123046875,513.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.304931640625,310.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,29290.0546875,28800.0,0.0,0.0,0.4904459714889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794003248214722,1.1794153451919556,-1.50706755448482e-05,0.0,0.0004977402859367,0.0,0.0,220.71160888671875,0.0,0.0,0.0,0.6871286630630493,4.0,0.0,1.0
379740,293.30194091796875,297.1499938964844,293.1499938964844,0.1107373982667923,-2482.681640625,304.1656494140625,0.7167700529098511,0.1738490164279937,0.1591742783784866,293.4359130859375,297.1499938964844,293.1499938964844,0.1830050498247146,-3903.913330078125,304.1854248046875,0.8167434334754944,0.2599824965000152,0.2499116361141204,293.2181701660156,297.1499938964844,293.1499938964844,0.356757253408432,-4898.37451171875,304.1617431640625,0.979482114315033,0.4479312300682068,0.314148336648941,293.1728515625,297.1499938964844,293.1499938964844,0.3955639898777008,-7182.03515625,304.1829833984375,0.9990000128746032,0.5187975168228149,0.4598549008369446,293.2416687011719,297.1499938964844,293.1499938964844,0.0128684723749756,-3489.093994140625,303.5224609375,0.4513799846172333,0.050000000745058,0.2355342209339141,291.2626953125,291.1499938964844,260.3175964355469,259.763427734375,279.23077392578125,293.3568115234375,291.2621459960937,1.0,0.3149182498455047,0.7219393849372864,0.7219393849372864,1.0,1.0,-1.702678918838501,0.7282018065452576,0.9744771122932434,0.3312014937400818,0.0,0.0,0.7132766842842102,75.65827178955078,73.0,6.53674840927124,-20629.697265625,499.4350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4908447265625,310.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29279.140625,27720.0,0.0,0.0,0.4835869669914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133365035057068,1.1333794593811035,-1.4421677406062372e-05,0.0,0.0004907792899757,0.0,0.0,201.0455322265625,0.0,0.0,0.0,0.6518206596374512,4.0,0.0,1.0
379800,293.30194091796875,297.1499938964844,293.1499938964844,0.1107373982667923,-2482.681640625,304.1656494140625,0.7167700529098511,0.1738490164279937,0.1591742783784866,293.4359130859375,297.1499938964844,293.1499938964844,0.1830050498247146,-3903.913330078125,304.1854248046875,0.8167434334754944,0.2599824965000152,0.2499116361141204,293.2181701660156,297.1499938964844,293.1499938964844,0.356757253408432,-4898.37451171875,304.1617431640625,0.979482114315033,0.4479312300682068,0.314148336648941,293.1728515625,297.1499938964844,293.1499938964844,0.3955639898777008,-7182.03515625,304.1829833984375,0.9990000128746032,0.5187975168228149,0.4598549008369446,293.2416687011719,297.1499938964844,293.1499938964844,0.0128684723749756,-3489.093994140625,303.5224609375,0.4513799846172333,0.050000000745058,0.2355342209339141,291.2626953125,291.1499938964844,260.3175964355469,259.763427734375,279.23077392578125,293.3568115234375,291.2621459960937,1.0,0.3149182498455047,0.7219393849372864,0.7219393849372864,1.0,1.0,-1.702678918838501,0.7282018065452576,0.9744771122932434,0.3312014937400818,0.0,0.0,0.7132766842842102,75.65827178955078,73.0,6.53674840927124,-20629.697265625,499.4350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4908447265625,310.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29279.140625,27720.0,0.0,0.0,0.4835869669914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133365035057068,1.1333794593811035,-1.4421677406062372e-05,0.0,0.0004907792899757,0.0,0.0,201.0455322265625,0.0,0.0,0.0,0.6518206596374512,4.0,0.0,1.0
379860,293.29986572265625,297.1499938964844,293.1499938964844,0.1084058955311775,-2441.27685546875,304.1643371582031,0.7116501927375793,0.1704192757606506,0.1560930460691452,293.4378967285156,297.1499938964844,293.1499938964844,0.1769558936357498,-3801.76318359375,304.1837463378906,0.8084629774093628,0.2523342669010162,0.2427172213792801,293.2180480957031,297.1499938964844,293.1499938964844,0.3561235070228576,-4892.80029296875,304.1589660644531,0.97771155834198,0.4462254345417022,0.3129712045192718,293.16583251953125,297.1499938964844,293.1499938964844,0.3970966339111328,-7210.9736328125,304.16943359375,0.9990000128746032,0.5196602940559387,0.4608880877494812,293.2420654296875,297.1499938964844,293.1499938964844,0.0128376493230462,-3490.2763671875,303.4877624511719,0.4508603513240814,0.050000000745058,0.2355824112892151,291.2263488769531,291.1499938964844,260.3919677734375,259.8195495605469,279.231689453125,293.3580627441406,291.2253723144531,1.0,0.3136600255966186,0.7301626205444336,0.7301626205444336,1.0,1.0,-1.6902239322662354,0.7244976758956909,0.9657262563705444,0.330220490694046,0.0,0.0,0.7056668996810913,75.65525817871094,76.0,-27.46654510498047,-20385.236328125,491.7115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6696472167969,310.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28083.541015625,27720.0,0.0,0.0,0.4760627746582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0833697319030762,1.0833832025527954,-1.3478300388669597e-05,0.0,0.0004831432015635,0.0,0.0,178.55101013183594,0.0,0.0,0.0,0.6418808698654175,4.0,0.0,1.0
379920,293.29986572265625,297.1499938964844,293.1499938964844,0.1084058955311775,-2441.27685546875,304.1643371582031,0.7116501927375793,0.1704192757606506,0.1560930460691452,293.4378967285156,297.1499938964844,293.1499938964844,0.1769558936357498,-3801.76318359375,304.1837463378906,0.8084629774093628,0.2523342669010162,0.2427172213792801,293.2180480957031,297.1499938964844,293.1499938964844,0.3561235070228576,-4892.80029296875,304.1589660644531,0.97771155834198,0.4462254345417022,0.3129712045192718,293.16583251953125,297.1499938964844,293.1499938964844,0.3970966339111328,-7210.9736328125,304.16943359375,0.9990000128746032,0.5196602940559387,0.4608880877494812,293.2420654296875,297.1499938964844,293.1499938964844,0.0128376493230462,-3490.2763671875,303.4877624511719,0.4508603513240814,0.050000000745058,0.2355824112892151,291.2263488769531,291.1499938964844,260.3919677734375,259.8195495605469,279.231689453125,293.3580627441406,291.2253723144531,1.0,0.3136600255966186,0.7301626205444336,0.7301626205444336,1.0,1.0,-1.6902239322662354,0.7244976758956909,0.9657262563705444,0.330220490694046,0.0,0.0,0.7056668996810913,75.65525817871094,76.0,-27.46654510498047,-20385.236328125,491.7115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6696472167969,310.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28083.541015625,27720.0,0.0,0.0,0.4760627746582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0833697319030762,1.0833832025527954,-1.3478300388669597e-05,0.0,0.0004831432015635,0.0,0.0,178.55101013183594,0.0,0.0,0.0,0.6418808698654175,4.0,0.0,1.0
379980,293.2977600097656,297.1499938964844,293.1499938964844,0.1059263572096824,-2396.51025390625,304.1636962890625,0.7047978043556213,0.1670493930578231,0.1530925333499908,293.4398193359375,297.1499938964844,293.1499938964844,0.1705736070871353,-3692.38671875,304.1831359863281,0.7979103922843933,0.2446538358926773,0.2355213612318039,293.2180480957031,297.1499938964844,293.1499938964844,0.3548089265823364,-4878.97705078125,304.1581420898437,0.9740453362464904,0.4445022046566009,0.3118091523647308,293.1686706542969,297.1499938964844,293.1499938964844,0.4009040296077728,-7271.69384765625,304.1565856933594,0.9990000128746032,0.5187034010887146,0.4647878110408783,293.242919921875,297.1499938964844,293.1499938964844,0.0127878403291106,-3486.472900390625,303.4529724121094,0.4489234089851379,0.050000000745058,0.2357634902000427,291.2142333984375,291.1499938964844,260.46661376953125,259.8758850097656,279.23193359375,293.3575134277344,291.2126770019531,1.0,0.313473105430603,0.7383703589439392,0.7383703589439392,1.0,1.0,-1.6814842224121094,0.7223584055900574,0.9591258764266968,0.330019474029541,0.0,0.0,0.6978049278259277,76.44146728515625,79.0,-23.0976505279541,-20252.427734375,488.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7787170410156,310.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27974.3828125,27720.0,0.0,0.0,0.4686512649059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587068796157837,1.0587199926376345,-1.3132806998328306e-05,0.0,0.0004756214329972,0.0,0.0,169.13885498046875,0.0,0.0,0.0,0.6309615969657898,4.0,0.0,1.0
380040,293.2977600097656,297.1499938964844,293.1499938964844,0.1059263572096824,-2396.51025390625,304.1636962890625,0.7047978043556213,0.1670493930578231,0.1530925333499908,293.4398193359375,297.1499938964844,293.1499938964844,0.1705736070871353,-3692.38671875,304.1831359863281,0.7979103922843933,0.2446538358926773,0.2355213612318039,293.2180480957031,297.1499938964844,293.1499938964844,0.3548089265823364,-4878.97705078125,304.1581420898437,0.9740453362464904,0.4445022046566009,0.3118091523647308,293.1686706542969,297.1499938964844,293.1499938964844,0.4009040296077728,-7271.69384765625,304.1565856933594,0.9990000128746032,0.5187034010887146,0.4647878110408783,293.242919921875,297.1499938964844,293.1499938964844,0.0127878403291106,-3486.472900390625,303.4529724121094,0.4489234089851379,0.050000000745058,0.2357634902000427,291.2142333984375,291.1499938964844,260.46661376953125,259.8758850097656,279.23193359375,293.3575134277344,291.2126770019531,1.0,0.313473105430603,0.7383703589439392,0.7383703589439392,1.0,1.0,-1.6814842224121094,0.7223584055900574,0.9591258764266968,0.330019474029541,0.0,0.0,0.6978049278259277,76.44146728515625,79.0,-23.0976505279541,-20252.427734375,488.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7787170410156,310.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27974.3828125,27720.0,0.0,0.0,0.4686512649059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587068796157837,1.0587199926376345,-1.3132806998328306e-05,0.0,0.0004756214329972,0.0,0.0,169.13885498046875,0.0,0.0,0.0,0.6309615969657898,4.0,0.0,1.0
380100,293.29669189453125,297.1499938964844,293.1499938964844,0.1047481894493103,-2375.224853515625,304.1633605957031,0.7009217143058777,0.1653877049684524,0.1516205072402954,293.44073486328125,297.1499938964844,293.1499938964844,0.1674502938985824,-3638.603759765625,304.18280029296875,0.7920811772346497,0.2408011108636856,0.2319192141294479,293.21807861328125,297.1499938964844,293.1499938964844,0.3542725443840027,-4873.43896484375,304.1576538085937,0.9716302752494812,0.4436340928077698,0.311228483915329,293.1734924316406,297.1499938964844,293.1499938964844,0.4038531184196472,-7317.00830078125,304.1500549316406,0.9990000128746032,0.5175219178199768,0.4675615727901459,293.2435302734375,297.1499938964844,293.1499938964844,0.0127692744135856,-3485.964599609375,303.4346923828125,0.4475708305835724,0.050000000745058,0.2358930855989456,291.2043762207031,291.1499938964844,260.5039978027344,259.90411376953125,279.2320251464844,293.3567199707031,291.2026062011719,1.0,0.313690185546875,0.742478609085083,0.742478609085083,1.0,1.0,-1.6781799793243408,0.7217308282852173,0.9564491510391236,0.3301361203193664,0.0,0.0,0.6951660513877869,77.06564331054688,79.0,-25.663434982299805,-20191.84375,488.3643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8060302734375,310.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,27927.181640625,26640.0,0.0,0.0,0.4650902152061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049137830734253,1.049150824546814,-1.2999649698031137e-05,0.0,0.0004720074648503,0.0,0.0,165.5750274658203,0.0,0.0,0.0,0.6118115782737732,4.0,0.0,1.0
380160,293.2956237792969,297.1499938964844,293.1499938964844,0.1037659496068954,-2357.822998046875,304.1626892089844,0.6968386173248291,0.1637427508831024,0.1501668095588684,293.441650390625,297.1499938964844,293.1499938964844,0.1646195352077484,-3590.152099609375,304.1819763183594,0.7859915494918823,0.2369414567947387,0.2283136248588562,293.2181091308594,297.1499938964844,293.1499938964844,0.3543536365032196,-4875.14013671875,304.1560974121094,0.9688916206359864,0.4427673518657684,0.3106496930122375,293.1802978515625,297.1499938964844,293.1499938964844,0.4080035984516144,-7380.09619140625,304.1424560546875,0.9990000128746032,0.5158920288085938,0.4707691073417663,293.2442626953125,297.1499938964844,293.1499938964844,0.0127737503498792,-3490.991943359375,303.41485595703125,0.4460326731204986,0.050000000745058,0.2360438406467437,291.1756591796875,291.1499938964844,260.5414733886719,259.93243408203125,279.23223876953125,293.3557434082031,291.1702575683594,1.0,0.3140732049942016,0.7466040849685669,0.7466040849685669,1.0,1.0,-1.6754422187805176,0.7213365435600281,0.9541056752204896,0.3303665220737457,0.0,0.0,0.6961201429367065,77.81480407714844,82.0,-57.20117568969727,-20060.9453125,488.8288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8284606933594,310.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,26951.216796875,26640.0,0.0,0.0,0.4615301489830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270248651504517,1.027037262916565,-1.2500147022365128e-05,0.0,0.0004683944280259,0.0,0.0,155.72215270996094,0.0,0.0,0.0,0.6143830418586731,4.0,0.0,1.0
380220,293.2933959960937,297.1499938964844,293.1499938964844,0.1015028282999992,-2316.68115234375,304.1622619628906,0.6882364749908447,0.1605048328638076,0.1473167687654495,293.4433898925781,297.1499938964844,293.1499938964844,0.1584120690822601,-3482.072021484375,304.18170166015625,0.773285448551178,0.2291997373104095,0.2210930734872818,293.2181701660156,297.1499938964844,293.1499938964844,0.3533686101436615,-4864.76708984375,304.1557922363281,0.962592601776123,0.4410282075405121,0.3095022141933441,293.1991577148437,297.1499938964844,293.1499938964844,0.416247546672821,-7502.63916015625,304.1313781738281,0.9990000128746032,0.5113139152526855,0.4782305955886841,293.2461242675781,297.1499938964844,293.1499938964844,0.0127417976036667,-3491.041748046875,303.375732421875,0.4425612092018127,0.050000000745058,0.2363984137773513,291.1530456542969,291.1499938964844,260.6165771484375,259.9892883300781,279.2332763671875,293.3539733886719,291.1521911621094,1.0,0.3152471482753753,0.7549743056297302,0.7549743056297302,1.0,1.0,-1.6713566780090332,0.7211214900016785,0.9502352476119996,0.3311080932617187,0.0,0.0,0.6978242993354797,79.62554931640625,85.0,-29.85197257995605,-20026.08984375,491.4874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072814941406,310.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,26653.0,26640.0,0.0,0.0,0.4550375044345855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281533002853394,1.0281658172607422,-1.2446788787201513e-05,0.0,0.000461805233499,0.0,0.0,155.48260498046875,0.0,0.0,0.0,0.6142213940620422,4.0,0.0,1.0
380280,293.2933959960937,297.1499938964844,293.1499938964844,0.1015028282999992,-2316.68115234375,304.1622619628906,0.6882364749908447,0.1605048328638076,0.1473167687654495,293.4433898925781,297.1499938964844,293.1499938964844,0.1584120690822601,-3482.072021484375,304.18170166015625,0.773285448551178,0.2291997373104095,0.2210930734872818,293.2181701660156,297.1499938964844,293.1499938964844,0.3533686101436615,-4864.76708984375,304.1557922363281,0.962592601776123,0.4410282075405121,0.3095022141933441,293.1991577148437,297.1499938964844,293.1499938964844,0.416247546672821,-7502.63916015625,304.1313781738281,0.9990000128746032,0.5113139152526855,0.4782305955886841,293.2461242675781,297.1499938964844,293.1499938964844,0.0127417976036667,-3491.041748046875,303.375732421875,0.4425612092018127,0.050000000745058,0.2363984137773513,291.1530456542969,291.1499938964844,260.6165771484375,259.9892883300781,279.2332763671875,293.3539733886719,291.1521911621094,1.0,0.3152471482753753,0.7549743056297302,0.7549743056297302,1.0,1.0,-1.6713566780090332,0.7211214900016785,0.9502352476119996,0.3311080932617187,0.0,0.0,0.6978242993354797,79.62554931640625,85.0,-29.85197257995605,-20026.08984375,491.4874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072814941406,310.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,26653.0,26640.0,0.0,0.0,0.4550375044345855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281533002853394,1.0281658172607422,-1.2446788787201513e-05,0.0,0.000461805233499,0.0,0.0,155.48260498046875,0.0,0.0,0.0,0.6142213940620422,4.0,0.0,1.0
380340,293.291015625,297.1499938964844,293.1499938964844,0.0992439910769462,-2275.245361328125,304.16192626953125,0.6778967976570129,0.1573508232831955,0.1445757895708084,293.4449768066406,297.1499938964844,293.1499938964844,0.1521132141351699,-3371.20654296875,304.181640625,0.7587662935256958,0.2214453816413879,0.213892713189125,293.2182922363281,297.1499938964844,293.1499938964844,0.3520753085613251,-4850.78125,304.1560363769531,0.9533121585845948,0.4392760097980499,0.3083725273609161,293.2212219238281,297.1499938964844,293.1499938964844,0.4194309115409851,-7546.98193359375,304.13330078125,0.995504915714264,0.5055834054946899,0.4806420505046844,293.2482604980469,297.1499938964844,293.1499938964844,0.0127116534858942,-3490.64013671875,303.33575439453125,0.4374962449073791,0.050000000745058,0.2369559854269027,291.1427001953125,291.1499938964844,260.6918334960937,260.0464782714844,279.2394714355469,293.3543701171875,291.1430053710937,1.0,0.3166029751300812,0.7641261219978333,0.7641261219978333,1.0,1.0,-1.6615586280822754,0.7182307243347168,0.9433279037475586,0.3304883539676666,0.0,0.0,0.6996135115623474,82.40565490722656,88.0,-13.368204116821287,-19917.333984375,493.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7078857421875,310.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26600.5078125,25560.0,0.0,0.0,0.4495855271816253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031386375427246,1.0313987731933594,-1.2475352377805391e-05,0.0,0.0004562721587717,0.0,0.0,156.488037109375,0.0,0.0,0.0,0.6005690693855286,4.0,0.0,1.0
380400,293.291015625,297.1499938964844,293.1499938964844,0.0992439910769462,-2275.245361328125,304.16192626953125,0.6778967976570129,0.1573508232831955,0.1445757895708084,293.4449768066406,297.1499938964844,293.1499938964844,0.1521132141351699,-3371.20654296875,304.181640625,0.7587662935256958,0.2214453816413879,0.213892713189125,293.2182922363281,297.1499938964844,293.1499938964844,0.3520753085613251,-4850.78125,304.1560363769531,0.9533121585845948,0.4392760097980499,0.3083725273609161,293.2212219238281,297.1499938964844,293.1499938964844,0.4194309115409851,-7546.98193359375,304.13330078125,0.995504915714264,0.5055834054946899,0.4806420505046844,293.2482604980469,297.1499938964844,293.1499938964844,0.0127116534858942,-3490.64013671875,303.33575439453125,0.4374962449073791,0.050000000745058,0.2369559854269027,291.1427001953125,291.1499938964844,260.6918334960937,260.0464782714844,279.2394714355469,293.3543701171875,291.1430053710937,1.0,0.3166029751300812,0.7641261219978333,0.7641261219978333,1.0,1.0,-1.6615586280822754,0.7182307243347168,0.9433279037475586,0.3304883539676666,0.0,0.0,0.6996135115623474,82.40565490722656,88.0,-13.368204116821287,-19917.333984375,493.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7078857421875,310.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26600.5078125,25560.0,0.0,0.0,0.4495855271816253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031386375427246,1.0313987731933594,-1.2475352377805391e-05,0.0,0.0004562721587717,0.0,0.0,156.488037109375,0.0,0.0,0.0,0.6005690693855286,4.0,0.0,1.0
380460,293.2886657714844,297.1499938964844,293.1499938964844,0.097109355032444,-2236.00537109375,304.1615295410156,0.666909396648407,0.1542549282312393,0.1419273763895034,293.44647216796875,297.1499938964844,293.1499938964844,0.1459361314773559,-3261.60595703125,304.181396484375,0.7437726855278015,0.2136692404747009,0.2067106068134308,293.218505859375,297.1499938964844,293.1499938964844,0.3509411215782165,-4838.6484375,304.1559753417969,0.9421823024749756,0.4375011920928955,0.3072572648525238,293.23126220703125,297.1499938964844,293.1499938964844,0.4164720475673675,-7499.56787109375,304.1436767578125,0.98603492975235,0.501724362373352,0.4766729474067688,293.25048828125,297.1499938964844,293.1499938964844,0.0126960687339305,-3493.123046875,303.2944030761719,0.4318281412124634,0.050000000745058,0.2376469075679779,291.1276550292969,291.1499938964844,260.7673034667969,260.10406494140625,279.24920654296875,293.3557434082031,291.12890625,1.0,0.3176876604557037,0.7745459675788879,0.7745459675788879,1.0,1.0,-1.6445595026016235,0.7120764255523682,0.9324830770492554,0.3280215859413147,0.0,0.0,0.7038866877555847,85.74890899658203,91.0,-9.066147804260254,-19683.58984375,492.4381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.610595703125,310.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25538.68359375,25560.0,0.0,0.0,0.4445189833641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021111011505127,1.0211231708526611,-1.210715163324494e-05,0.0,0.0004511302686296,0.0,0.0,150.7386474609375,0.0,0.0,0.0,0.6077749729156494,4.0,0.0,1.0
380520,293.2886657714844,297.1499938964844,293.1499938964844,0.097109355032444,-2236.00537109375,304.1615295410156,0.666909396648407,0.1542549282312393,0.1419273763895034,293.44647216796875,297.1499938964844,293.1499938964844,0.1459361314773559,-3261.60595703125,304.181396484375,0.7437726855278015,0.2136692404747009,0.2067106068134308,293.218505859375,297.1499938964844,293.1499938964844,0.3509411215782165,-4838.6484375,304.1559753417969,0.9421823024749756,0.4375011920928955,0.3072572648525238,293.23126220703125,297.1499938964844,293.1499938964844,0.4164720475673675,-7499.56787109375,304.1436767578125,0.98603492975235,0.501724362373352,0.4766729474067688,293.25048828125,297.1499938964844,293.1499938964844,0.0126960687339305,-3493.123046875,303.2944030761719,0.4318281412124634,0.050000000745058,0.2376469075679779,291.1276550292969,291.1499938964844,260.7673034667969,260.10406494140625,279.24920654296875,293.3557434082031,291.12890625,1.0,0.3176876604557037,0.7745459675788879,0.7745459675788879,1.0,1.0,-1.6445595026016235,0.7120764255523682,0.9324830770492554,0.3280215859413147,0.0,0.0,0.7038866877555847,85.74890899658203,91.0,-9.066147804260254,-19683.58984375,492.4381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.610595703125,310.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25538.68359375,25560.0,0.0,0.0,0.4445189833641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021111011505127,1.0211231708526611,-1.210715163324494e-05,0.0,0.0004511302686296,0.0,0.0,150.7386474609375,0.0,0.0,0.0,0.6077749729156494,4.0,0.0,1.0
380580,293.2862854003906,297.1499938964844,293.1499938964844,0.0947654843330383,-2192.24609375,304.1615905761719,0.6570597290992737,0.1512259989976883,0.1393199115991592,293.4478759765625,297.1499938964844,293.1499938964844,0.1394049823284149,-3143.94873046875,304.18182373046875,0.729994535446167,0.205875277519226,0.1994917243719101,293.2189025878906,297.1499938964844,293.1499938964844,0.3488358557224273,-4815.17041015625,304.157470703125,0.9319248199462892,0.4356889724731445,0.3061065077781677,293.2348937988281,297.1499938964844,293.1499938964844,0.4134052991867065,-7452.4853515625,304.1507568359375,0.9773449301719666,0.4989209175109863,0.4740053415298462,293.25274658203125,297.1499938964844,293.1499938964844,0.01264039427042,-3486.416259765625,303.2543640136719,0.4270868301391601,0.050000000745058,0.2382897585630417,291.1437072753906,291.1499938964844,260.8428955078125,260.162109375,279.25811767578125,293.3563842773437,291.14459228515625,1.0,0.3187228143215179,0.7858050465583801,0.7858050465583801,1.0,1.0,-1.6289489269256592,0.7065294981002808,0.9224194288253784,0.3258640766143799,0.0,0.0,0.703571081161499,88.86752319335938,94.0,11.132722854614258,-19518.08203125,491.67864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4952392578125,309.9347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,25555.619140625,25560.0,0.0,0.0,0.4400589168071747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0230296850204468,1.0230417251586914,-1.2134796634200027e-05,0.0,0.0004466038371901,0.0,0.0,151.4239959716797,0.0,0.0,0.0,0.6084712743759155,4.0,0.0,1.0
380640,293.2862854003906,297.1499938964844,293.1499938964844,0.0947654843330383,-2192.24609375,304.1615905761719,0.6570597290992737,0.1512259989976883,0.1393199115991592,293.4478759765625,297.1499938964844,293.1499938964844,0.1394049823284149,-3143.94873046875,304.18182373046875,0.729994535446167,0.205875277519226,0.1994917243719101,293.2189025878906,297.1499938964844,293.1499938964844,0.3488358557224273,-4815.17041015625,304.157470703125,0.9319248199462892,0.4356889724731445,0.3061065077781677,293.2348937988281,297.1499938964844,293.1499938964844,0.4134052991867065,-7452.4853515625,304.1507568359375,0.9773449301719666,0.4989209175109863,0.4740053415298462,293.25274658203125,297.1499938964844,293.1499938964844,0.01264039427042,-3486.416259765625,303.2543640136719,0.4270868301391601,0.050000000745058,0.2382897585630417,291.1437072753906,291.1499938964844,260.8428955078125,260.162109375,279.25811767578125,293.3563842773437,291.14459228515625,1.0,0.3187228143215179,0.7858050465583801,0.7858050465583801,1.0,1.0,-1.6289489269256592,0.7065294981002808,0.9224194288253784,0.3258640766143799,0.0,0.0,0.703571081161499,88.86752319335938,94.0,11.132722854614258,-19518.08203125,491.67864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4952392578125,309.9347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,25555.619140625,25560.0,0.0,0.0,0.4400589168071747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0230296850204468,1.0230417251586914,-1.2134796634200027e-05,0.0,0.0004466038371901,0.0,0.0,151.4239959716797,0.0,0.0,0.0,0.6084712743759155,4.0,0.0,1.0
380700,293.2850341796875,297.1499938964844,293.1499938964844,0.0936446413397789,-2171.338134765625,304.1615295410156,0.6524651050567627,0.149745911359787,0.1380436271429062,293.448486328125,297.1499938964844,293.1499938964844,0.1362022161483764,-3085.89599609375,304.1818542480469,0.7232816219329834,0.2019814848899841,0.1958808451890945,293.2190856933594,297.1499938964844,293.1499938964844,0.3478582799434662,-4804.37109375,304.1578674316406,0.9270323514938354,0.4347791075706482,0.3055246770381927,293.2357482910156,297.1499938964844,293.1499938964844,0.4121096134185791,-7433.00244140625,304.1529846191406,0.9730894565582277,0.4976743161678314,0.4728639423847198,293.2538757324219,297.1499938964844,293.1499938964844,0.0126148052513599,-3483.689697265625,303.2339172363281,0.4249395430088043,0.050000000745058,0.2386034429073333,291.1486511230469,291.1499938964844,260.8807373046875,260.1913146972656,279.2625732421875,293.35650634765625,291.1493530273437,1.0,0.3192337453365326,0.7917702198028564,0.7917702198028564,1.0,1.0,-1.6213890314102173,0.7038516998291016,0.9175373315811156,0.324828177690506,0.0,0.0,0.7031578421592712,90.39178466796876,94.0,12.149543762207031,-19427.814453125,491.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4368591308594,309.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,25569.62109375,24480.0,0.0,0.0,0.4380123913288116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223891735076904,1.022401213645935,-1.2130008144595196e-05,0.0,0.0004445268714334,0.0,0.0,151.23614501953125,0.0,0.0,0.0,0.5932105779647827,4.0,0.0,1.0
380760,293.2837219238281,297.1499938964844,293.1499938964844,0.0927034243941307,-2154.100830078125,304.1611328125,0.6480641961097717,0.1482905596494674,0.1367880254983902,293.44903564453125,297.1499938964844,293.1499938964844,0.133251279592514,-3032.57470703125,304.1814270019531,0.7164887189865112,0.1980933398008346,0.1922727227210998,293.21923828125,297.1499938964844,293.1499938964844,0.3474800586700439,-4800.6806640625,304.1571044921875,0.9222968220710754,0.4338738024234772,0.3049430251121521,293.2362976074219,297.1499938964844,293.1499938964844,0.4115577936172485,-7425.17333984375,304.15338134765625,0.9688498973846436,0.4964834153652191,0.4717858433723449,293.25494384765625,297.1499938964844,293.1499938964844,0.0126100489869713,-3486.221435546875,303.21197509765625,0.4229092299938202,0.050000000745058,0.2389143854379654,291.134765625,291.1499938964844,260.9186096191406,260.2206420898437,279.2671203613281,293.3565673828125,291.1313781738281,1.0,0.3197431862354278,0.7979689240455627,0.7979689240455627,1.0,1.0,-1.6139302253723145,0.701206624507904,0.9127236008644104,0.3238024413585663,0.0,0.0,0.7053441405296326,91.90418243408205,97.0,-18.812047958374023,-19256.533203125,491.0188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3934631347656,309.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24670.07421875,24480.0,0.0,0.0,0.4359182119369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053138732910156,1.0053255558013916,-1.1716324479493778e-05,0.0,0.0004424015642143,0.0,0.0,143.67605590820312,0.0,0.0,0.0,0.5978684425354004,4.0,0.0,1.0
380820,293.281005859375,297.1499938964844,293.1499938964844,0.0905858352780342,-2114.591552734375,304.1609802246094,0.6397960186004639,0.1454556882381439,0.1343439668416977,293.4499206542969,297.1499938964844,293.1499938964844,0.1269868314266204,-2917.65380859375,304.181396484375,0.7019902467727661,0.1903378218412399,0.1850734204053878,293.219482421875,297.1499938964844,293.1499938964844,0.3456573486328125,-4780.54052734375,304.1578369140625,0.9133678078651428,0.4320705533027649,0.3037889003753662,293.2367858886719,297.1499938964844,293.1499938964844,0.4092593789100647,-7391.15283203125,304.1561584472656,0.9604004621505736,0.494193971157074,0.4697454571723938,293.25701904296875,297.1499938964844,293.1499938964844,0.0125618716701865,-3481.4970703125,303.17010498046875,0.4191520512104034,0.050000000745058,0.2395299226045608,291.13885498046875,291.1499938964844,260.9944152832031,260.2797546386719,279.2767639160156,293.3565673828125,291.1404113769531,1.0,0.3207652568817138,0.811119556427002,0.811119556427002,1.0,1.0,-1.599256157875061,0.695983350276947,0.903272807598114,0.3217631876468658,0.0,0.0,0.7072016000747681,94.90226745605467,100.0,9.04067039489746,-19129.16015625,490.4287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30340576171875,309.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,24464.66796875,24480.0,0.0,0.0,0.4320197105407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103870630264282,1.0103987455368042,-1.1731969607353676e-05,0.0,0.0004384451021905,0.0,0.0,144.91973876953125,0.0,0.0,0.0,0.5994818806648254,4.0,0.0,1.0
380880,293.281005859375,297.1499938964844,293.1499938964844,0.0905858352780342,-2114.591552734375,304.1609802246094,0.6397960186004639,0.1454556882381439,0.1343439668416977,293.4499206542969,297.1499938964844,293.1499938964844,0.1269868314266204,-2917.65380859375,304.181396484375,0.7019902467727661,0.1903378218412399,0.1850734204053878,293.219482421875,297.1499938964844,293.1499938964844,0.3456573486328125,-4780.54052734375,304.1578369140625,0.9133678078651428,0.4320705533027649,0.3037889003753662,293.2367858886719,297.1499938964844,293.1499938964844,0.4092593789100647,-7391.15283203125,304.1561584472656,0.9604004621505736,0.494193971157074,0.4697454571723938,293.25701904296875,297.1499938964844,293.1499938964844,0.0125618716701865,-3481.4970703125,303.17010498046875,0.4191520512104034,0.050000000745058,0.2395299226045608,291.13885498046875,291.1499938964844,260.9944152832031,260.2797546386719,279.2767639160156,293.3565673828125,291.1404113769531,1.0,0.3207652568817138,0.811119556427002,0.811119556427002,1.0,1.0,-1.599256157875061,0.695983350276947,0.903272807598114,0.3217631876468658,0.0,0.0,0.7072016000747681,94.90226745605467,100.0,9.04067039489746,-19129.16015625,490.4287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30340576171875,309.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,24464.66796875,24480.0,0.0,0.0,0.4320197105407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103870630264282,1.0103987455368042,-1.1731969607353676e-05,0.0,0.0004384451021905,0.0,0.0,144.91973876953125,0.0,0.0,0.0,0.5994818806648254,4.0,0.0,1.0
380940,293.2781066894531,297.1499938964844,293.1499938964844,0.0884837508201599,-2075.268310546875,304.1607971191406,0.6321194767951965,0.142721489071846,0.1319886744022369,293.4505310058594,297.1499938964844,293.1499938964844,0.1207309961318969,-2801.54736328125,304.1813659667969,0.6871677041053772,0.1826131641864776,0.1778995096683502,293.2197570800781,297.1499938964844,293.1499938964844,0.3435724675655365,-4757.435546875,304.15869140625,0.905250370502472,0.4302542209625244,0.3026254177093506,293.2370300292969,297.1499938964844,293.1499938964844,0.4066721498966217,-7353.23046875,304.15838623046875,0.9519598484039308,0.4919459521770477,0.4677571058273315,293.259033203125,297.1499938964844,293.1499938964844,0.0125021776184439,-3474.20556640625,303.1285400390625,0.4157299995422363,0.050000000745058,0.2401401698589325,291.1530456542969,291.1499938964844,261.0703125,260.3394775390625,279.28729248046875,293.3564758300781,291.15399169921875,1.0,0.3217994272708893,0.8253717422485352,0.8253717422485352,1.0,1.0,-1.5847642421722412,0.6907774209976196,0.8939868807792664,0.3196979761123657,0.0,0.0,0.7057682871818542,97.87873840332033,103.0,15.27247428894043,-18962.234375,489.8563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2108764648437,309.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24506.365234375,23400.0,0.0,0.0,0.4285203516483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083414316177368,1.0083532333374023,-1.1716323569999076e-05,0.0,0.0004348936781752,0.0,0.0,144.33206176757812,0.0,0.0,0.0,0.5836145281791687,4.0,0.0,1.0
381000,293.2781066894531,297.1499938964844,293.1499938964844,0.0884837508201599,-2075.268310546875,304.1607971191406,0.6321194767951965,0.142721489071846,0.1319886744022369,293.4505310058594,297.1499938964844,293.1499938964844,0.1207309961318969,-2801.54736328125,304.1813659667969,0.6871677041053772,0.1826131641864776,0.1778995096683502,293.2197570800781,297.1499938964844,293.1499938964844,0.3435724675655365,-4757.435546875,304.15869140625,0.905250370502472,0.4302542209625244,0.3026254177093506,293.2370300292969,297.1499938964844,293.1499938964844,0.4066721498966217,-7353.23046875,304.15838623046875,0.9519598484039308,0.4919459521770477,0.4677571058273315,293.259033203125,297.1499938964844,293.1499938964844,0.0125021776184439,-3474.20556640625,303.1285400390625,0.4157299995422363,0.050000000745058,0.2401401698589325,291.1530456542969,291.1499938964844,261.0703125,260.3394775390625,279.28729248046875,293.3564758300781,291.15399169921875,1.0,0.3217994272708893,0.8253717422485352,0.8253717422485352,1.0,1.0,-1.5847642421722412,0.6907774209976196,0.8939868807792664,0.3196979761123657,0.0,0.0,0.7057682871818542,97.87873840332033,103.0,15.27247428894043,-18962.234375,489.8563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2108764648437,309.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24506.365234375,23400.0,0.0,0.0,0.4285203516483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083414316177368,1.0083532333374023,-1.1716323569999076e-05,0.0,0.0004348936781752,0.0,0.0,144.33206176757812,0.0,0.0,0.0,0.5836145281791687,4.0,0.0,1.0
381060,293.27508544921875,297.1499938964844,293.1499938964844,0.086694061756134,-2042.2855224609373,304.16021728515625,0.6248689889907837,0.1400917470455169,0.1297252774238586,293.4508972167969,297.1499938964844,293.1499938964844,0.1148851886391639,-2692.46435546875,304.1806640625,0.6725631952285767,0.1749243885278701,0.1707560867071151,293.2199401855469,297.1499938964844,293.1499938964844,0.3424056470394134,-4745.17138671875,304.1578063964844,0.8979651927947998,0.4284530580043793,0.3014668822288513,293.2370300292969,297.1499938964844,293.1499938964844,0.4051663279533386,-7332.1630859375,304.1581420898437,0.9435929656028748,0.4897448420524597,0.4658085405826568,293.2609558105469,297.1499938964844,293.1499938964844,0.0124746998772025,-3474.9951171875,303.0839538574219,0.4125835299491882,0.050000000745058,0.2407463937997818,291.13580322265625,291.1499938964844,261.146240234375,260.3998718261719,279.2989501953125,293.3563537597656,291.13702392578125,1.0,0.3228523135185241,0.8408401608467102,0.8408401608467102,1.0,1.0,-1.5704683065414429,0.6855872869491577,0.8848810195922852,0.3176019787788391,0.0,0.0,0.708995521068573,100.84032440185548,106.0,-3.124870538711548,-18737.958984375,489.3268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562194824219,309.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23429.328125,23400.0,0.0,0.0,0.4249370396137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991619348526001,0.9916306138038636,-1.1269666174484884e-05,0.0,0.000431257096352,0.0,0.0,136.7189178466797,0.0,0.0,0.0,0.5879629850387573,4.0,0.0,1.0
