time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.27508544921875,297.1499938964844,293.1499938964844,0.086694061756134,-2042.2855224609373,304.16021728515625,0.6248689889907837,0.1400917470455169,0.1297252774238586,293.4508972167969,297.1499938964844,293.1499938964844,0.1148851886391639,-2692.46435546875,304.1806640625,0.6725631952285767,0.1749243885278701,0.1707560867071151,293.2199401855469,297.1499938964844,293.1499938964844,0.3424056470394134,-4745.17138671875,304.1578063964844,0.8979651927947998,0.4284530580043793,0.3014668822288513,293.2370300292969,297.1499938964844,293.1499938964844,0.4051663279533386,-7332.1630859375,304.1581420898437,0.9435929656028748,0.4897448420524597,0.4658085405826568,293.2609558105469,297.1499938964844,293.1499938964844,0.0124746998772025,-3474.9951171875,303.0839538574219,0.4125835299491882,0.050000000745058,0.2407463937997818,291.13580322265625,291.1499938964844,261.146240234375,260.3998718261719,279.2989501953125,293.3563537597656,291.13702392578125,1.0,0.3228523135185241,0.8408401608467102,0.8408401608467102,1.0,1.0,-1.5704683065414429,0.6855872869491577,0.8848810195922852,0.3176019787788391,0.0,0.0,0.708995521068573,100.84032440185548,106.0,-3.124870538711548,-18737.958984375,489.3268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562194824219,309.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23429.328125,23400.0,0.0,0.0,0.4249370396137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991619348526001,0.9916306138038636,-1.1269666174484884e-05,0.0,0.000431257096352,0.0,0.0,136.7189178466797,0.0,0.0,0.0,0.5879629850387573,4.0,0.0,1.0
381180,293.2718505859375,297.1499938964844,293.1499938964844,0.0847090408205986,-2005.143798828125,304.1600952148437,0.6178185939788818,0.137573555111885,0.1275592297315597,293.4510498046875,297.1499938964844,293.1499938964844,0.1087769716978073,-2576.471923828125,304.1806335449219,0.6584119200706482,0.1672737896442413,0.163646712899208,293.2201232910156,297.1499938964844,293.1499938964844,0.3401708006858825,-4720.232421875,304.1589050292969,0.8910253047943115,0.4266444444656372,0.3003094792366028,293.2369384765625,297.1499938964844,293.1499938964844,0.402410089969635,-7291.88232421875,304.1600036621094,0.935360550880432,0.487555593252182,0.4638827741146087,293.2628173828125,297.1499938964844,293.1499938964844,0.0124069415032863,-3465.751708984375,303.0419616699219,0.4096582233905792,0.050000000745058,0.2413500845432281,291.1553039550781,291.1499938964844,261.2221984863281,260.46099853515625,279.3119201660156,293.356201171875,291.1567077636719,1.0,0.3239279985427856,0.8576682806015015,0.8576682806015015,1.0,1.0,-1.5563559532165527,0.6804006099700928,0.8759552836418152,0.3154667019844055,0.0,0.0,0.7069722414016724,103.79479217529295,109.0,17.244319915771484,-18593.421875,488.85198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0981140136719,309.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23439.98046875,23400.0,0.0,0.0,0.4216102361679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898656606674194,0.989876925945282,-1.1250973329879344e-05,0.0,0.0004278807900846,0.0,0.0,136.18446350097656,0.0,0.0,0.0,0.5870110988616943,4.0,0.0,1.0
381240,293.2718505859375,297.1499938964844,293.1499938964844,0.0847090408205986,-2005.143798828125,304.1600952148437,0.6178185939788818,0.137573555111885,0.1275592297315597,293.4510498046875,297.1499938964844,293.1499938964844,0.1087769716978073,-2576.471923828125,304.1806335449219,0.6584119200706482,0.1672737896442413,0.163646712899208,293.2201232910156,297.1499938964844,293.1499938964844,0.3401708006858825,-4720.232421875,304.1589050292969,0.8910253047943115,0.4266444444656372,0.3003094792366028,293.2369384765625,297.1499938964844,293.1499938964844,0.402410089969635,-7291.88232421875,304.1600036621094,0.935360550880432,0.487555593252182,0.4638827741146087,293.2628173828125,297.1499938964844,293.1499938964844,0.0124069415032863,-3465.751708984375,303.0419616699219,0.4096582233905792,0.050000000745058,0.2413500845432281,291.1553039550781,291.1499938964844,261.2221984863281,260.46099853515625,279.3119201660156,293.356201171875,291.1567077636719,1.0,0.3239279985427856,0.8576682806015015,0.8576682806015015,1.0,1.0,-1.5563559532165527,0.6804006099700928,0.8759552836418152,0.3154667019844055,0.0,0.0,0.7069722414016724,103.79479217529295,109.0,17.244319915771484,-18593.421875,488.85198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0981140136719,309.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23439.98046875,23400.0,0.0,0.0,0.4216102361679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898656606674194,0.989876925945282,-1.1250973329879344e-05,0.0,0.0004278807900846,0.0,0.0,136.18446350097656,0.0,0.0,0.0,0.5870110988616943,4.0,0.0,1.0
381300,293.27020263671875,297.1499938964844,293.1499938964844,0.0837657675147056,-1987.5596923828125,304.15997314453125,0.614280104637146,0.1363554894924163,0.1265142112970352,293.4510192871094,297.1499938964844,293.1499938964844,0.1057881414890289,-2519.261962890625,304.18048095703125,0.6515694856643677,0.1634647101163864,0.1601061224937439,293.22021484375,297.1499938964844,293.1499938964844,0.3391124606132507,-4708.49951171875,304.1592102050781,0.8876607418060303,0.4257377684116363,0.299727588891983,293.23687744140625,297.1499938964844,293.1499938964844,0.4011006355285644,-7272.9052734375,304.1605529785156,0.9313145875930786,0.4864637851715088,0.4629206955432892,293.2637634277344,297.1499938964844,293.1499938964844,0.0123748714104294,-3461.630615234375,303.0205993652344,0.408263623714447,0.050000000745058,0.2416513413190841,291.162841796875,291.1499938964844,261.2601928710937,260.49188232421875,279.3206481933594,293.35614013671875,291.1640625,1.0,0.324474573135376,0.864289402961731,0.864289402961731,1.0,1.0,-1.5493587255477903,0.6776725649833679,0.8716861009597778,0.3142507076263428,0.0,0.0,0.705356240272522,105.27095794677734,109.0,18.754131317138672,-18508.755859375,488.6331176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07196044921875,309.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,23462.62890625,22320.0,0.0,0.0,0.4200023114681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866238236427308,0.9866350293159484,-1.121718651120318e-05,0.0,0.0004262489674147,0.0,0.0,135.20663452148438,0.0,0.0,0.0,0.570619523525238,4.0,0.0,1.0
381360,293.2685241699219,297.1499938964844,293.1499938964844,0.0829738676548004,-1973.090576171875,304.1596069335937,0.6106730699539185,0.1351619660854339,0.1254916042089462,293.450927734375,297.1499938964844,293.1499938964844,0.102988377213478,-2465.692626953125,304.1800231933594,0.6449019312858582,0.1596682965755462,0.1565760374069214,293.22027587890625,297.1499938964844,293.1499938964844,0.3385807275772095,-4703.04248046875,304.1584777832031,0.8843685984611511,0.4248352646827698,0.2991463541984558,293.23681640625,297.1499938964844,293.1499938964844,0.4004088938236236,-7263.54931640625,304.1598815917969,0.9273356199264526,0.4853799939155578,0.4619627892971039,293.2646484375,297.1499938964844,293.1499938964844,0.0123608754947781,-3462.2216796875,302.9976501464844,0.4069080650806427,0.050000000745058,0.2419521212577819,291.153564453125,291.1499938964844,261.29815673828125,260.52294921875,279.34228515625,293.3560791015625,291.1509094238281,1.0,0.3250272870063782,0.8639199733734131,0.8639199733734131,1.0,1.0,-1.5424063205718994,0.674383819103241,0.8680224418640137,0.3124644458293915,0.0,0.0,0.7058410048484802,106.74609375,112.0,-8.841472625732422,-18331.3984375,488.4293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0639343261719,309.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,22589.857421875,22320.0,0.0,0.0,0.4182495772838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655532836914062,0.9655640721321106,-1.0770027074613608e-05,0.0,0.0004244701412972,0.0,0.0,126.96265411376952,0.0,0.0,0.0,0.5734086632728577,4.0,0.0,1.0
381420,293.2651672363281,297.1499938964844,293.1499938964844,0.0811687409877777,-1939.5101318359373,304.159423828125,0.6034173369407654,0.1328432708978653,0.1235096752643585,293.4505615234375,297.1499938964844,293.1499938964844,0.0971452444791793,-2352.153564453125,304.1797790527344,0.6320386528968811,0.1521163880825042,0.1495530009269714,293.2203674316406,297.1499938964844,293.1499938964844,0.336460530757904,-4679.4140625,304.1592712402344,0.8780041933059692,0.4230359494686126,0.2979924082756042,293.236572265625,297.1499938964844,293.1499938964844,0.3977931141853332,-7225.51611328125,304.1610107421875,0.9196395874023438,0.4832288920879364,0.460069477558136,293.2663879394531,297.1499938964844,293.1499938964844,0.0122964093461632,-3453.670166015625,302.9543762207031,0.4042955040931701,0.050000000745058,0.2425522804260254,291.1674499511719,291.1499938964844,261.3741149902344,260.5857849121094,279.3856506347656,293.3559875488281,291.1700744628906,1.0,0.3261524140834808,0.8631810545921326,0.8631810545921326,1.0,1.0,-1.5286576747894287,0.6678845286369324,0.8607730865478516,0.3089349269866943,0.0,0.0,0.7032496929168701,109.69367980957033,115.0,22.25182342529297,-18182.49609375,488.0775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0563049316406,309.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,22414.8984375,22320.0,0.0,0.0,0.4146843254566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603867530822754,0.9603974223136902,-1.0670036317605993e-05,0.0,0.0004208518657833,0.0,0.0,125.06568145751952,0.0,0.0,0.0,0.5705682039260864,4.0,0.0,1.0
381480,293.2651672363281,297.1499938964844,293.1499938964844,0.0811687409877777,-1939.5101318359373,304.159423828125,0.6034173369407654,0.1328432708978653,0.1235096752643585,293.4505615234375,297.1499938964844,293.1499938964844,0.0971452444791793,-2352.153564453125,304.1797790527344,0.6320386528968811,0.1521163880825042,0.1495530009269714,293.2203674316406,297.1499938964844,293.1499938964844,0.336460530757904,-4679.4140625,304.1592712402344,0.8780041933059692,0.4230359494686126,0.2979924082756042,293.236572265625,297.1499938964844,293.1499938964844,0.3977931141853332,-7225.51611328125,304.1610107421875,0.9196395874023438,0.4832288920879364,0.460069477558136,293.2663879394531,297.1499938964844,293.1499938964844,0.0122964093461632,-3453.670166015625,302.9543762207031,0.4042955040931701,0.050000000745058,0.2425522804260254,291.1674499511719,291.1499938964844,261.3741149902344,260.5857849121094,279.3856506347656,293.3559875488281,291.1700744628906,1.0,0.3261524140834808,0.8631810545921326,0.8631810545921326,1.0,1.0,-1.5286576747894287,0.6678845286369324,0.8607730865478516,0.3089349269866943,0.0,0.0,0.7032496929168701,109.69367980957033,115.0,22.25182342529297,-18182.49609375,488.0775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0563049316406,309.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,22414.8984375,22320.0,0.0,0.0,0.4146843254566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603867530822754,0.9603974223136902,-1.0670036317605993e-05,0.0,0.0004208518657833,0.0,0.0,125.06568145751952,0.0,0.0,0.0,0.5705682039260864,4.0,0.0,1.0
381540,293.26171875,297.1499938964844,293.1499938964844,0.0793810710310936,-1906.2742919921875,304.1592712402344,0.5962357521057129,0.1306198239326477,0.1216100379824638,293.4499816894531,297.1499938964844,293.1499938964844,0.0913497284054756,-2238.515625,304.17950439453125,0.6193337440490723,0.1446234583854675,0.1425826847553253,293.22052001953125,297.1499938964844,293.1499938964844,0.3341124653816223,-4653.19873046875,304.1600646972656,0.8718950748443604,0.4212246835231781,0.2968301177024841,293.23638916015625,297.1499938964844,293.1499938964844,0.3949114382266998,-7183.619140625,304.162109375,0.9123472571372986,0.4810748696327209,0.4581741094589233,293.2680969238281,297.1499938964844,293.1499938964844,0.0122221494093537,-3442.82177734375,302.9116516113281,0.4017793536186218,0.050000000745058,0.2431518137454986,291.1908569335937,291.1499938964844,261.45001220703125,260.6495361328125,279.4291381835937,293.35626220703125,291.1925048828125,1.0,0.3273019790649414,0.8624421954154968,0.8624421954154968,1.0,1.0,-1.515057921409607,0.6614622473716736,0.8535957336425781,0.3054483532905578,0.0,0.0,0.6961207985877991,112.64341735839844,118.0,27.12653923034668,-17985.6328125,487.7785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05743408203125,309.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22484.375,21240.0,0.0,0.0,0.4110513925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945395827293396,0.9454063773155212,-1.051226081472123e-05,0.0,0.0004171649052295,0.0,0.0,120.78023529052734,0.0,0.0,0.0,0.5491206049919128,4.0,0.0,1.0
381600,293.26171875,297.1499938964844,293.1499938964844,0.0793810710310936,-1906.2742919921875,304.1592712402344,0.5962357521057129,0.1306198239326477,0.1216100379824638,293.4499816894531,297.1499938964844,293.1499938964844,0.0913497284054756,-2238.515625,304.17950439453125,0.6193337440490723,0.1446234583854675,0.1425826847553253,293.22052001953125,297.1499938964844,293.1499938964844,0.3341124653816223,-4653.19873046875,304.1600646972656,0.8718950748443604,0.4212246835231781,0.2968301177024841,293.23638916015625,297.1499938964844,293.1499938964844,0.3949114382266998,-7183.619140625,304.162109375,0.9123472571372986,0.4810748696327209,0.4581741094589233,293.2680969238281,297.1499938964844,293.1499938964844,0.0122221494093537,-3442.82177734375,302.9116516113281,0.4017793536186218,0.050000000745058,0.2431518137454986,291.1908569335937,291.1499938964844,261.45001220703125,260.6495361328125,279.4291381835937,293.35626220703125,291.1925048828125,1.0,0.3273019790649414,0.8624421954154968,0.8624421954154968,1.0,1.0,-1.515057921409607,0.6614622473716736,0.8535957336425781,0.3054483532905578,0.0,0.0,0.6961207985877991,112.64341735839844,118.0,27.12653923034668,-17985.6328125,487.7785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05743408203125,309.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22484.375,21240.0,0.0,0.0,0.4110513925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945395827293396,0.9454063773155212,-1.051226081472123e-05,0.0,0.0004171649052295,0.0,0.0,120.78023529052734,0.0,0.0,0.0,0.5491206049919128,4.0,0.0,1.0
381660,293.2582397460937,297.1499938964844,293.1499938964844,0.077935442328453,-1880.008056640625,304.1585998535156,0.5891857743263245,0.1284969747066497,0.1198019310832023,293.4490966796875,297.1499938964844,293.1499938964844,0.085911214351654,-2132.388916015625,304.1787414550781,0.6054753065109253,0.1372002363204956,0.1356740593910217,293.2205505371094,297.1499938964844,293.1499938964844,0.3328628242015838,-4640.01806640625,304.1588439941406,0.8660570383071899,0.4194324910640716,0.2956752479076385,293.2360534667969,297.1499938964844,293.1499938964844,0.393323540687561,-7161.7568359375,304.1607666015625,0.905605673789978,0.4789523482322693,0.4562992751598358,293.26971435546875,297.1499938964844,293.1499938964844,0.0121862944215536,-3441.8876953125,302.8648681640625,0.3993315100669861,0.050000000745058,0.2437495589256286,291.17608642578125,291.1499938964844,261.5260314941406,260.71392822265625,279.4723815917969,293.3565673828125,291.1774597167969,1.0,0.3284773230552673,0.8617730736732483,0.8617730736732483,1.0,1.0,-1.501673698425293,0.6551527380943298,0.8465209603309631,0.3020269274711609,0.0,0.0,0.6936928033828735,115.59005737304688,121.0,1.585290551185608,-17721.38671875,487.55560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1045837402344,309.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,21420.041015625,21240.0,0.0,0.0,0.4068619012832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913970947265625,0.9139808416366576,-9.916744602378458e-06,0.0,0.0004129130975343,0.0,0.0,109.8917999267578,0.0,0.0,0.0,0.5469731092453003,4.0,0.0,1.0
381720,293.2582397460937,297.1499938964844,293.1499938964844,0.077935442328453,-1880.008056640625,304.1585998535156,0.5891857743263245,0.1284969747066497,0.1198019310832023,293.4490966796875,297.1499938964844,293.1499938964844,0.085911214351654,-2132.388916015625,304.1787414550781,0.6054753065109253,0.1372002363204956,0.1356740593910217,293.2205505371094,297.1499938964844,293.1499938964844,0.3328628242015838,-4640.01806640625,304.1588439941406,0.8660570383071899,0.4194324910640716,0.2956752479076385,293.2360534667969,297.1499938964844,293.1499938964844,0.393323540687561,-7161.7568359375,304.1607666015625,0.905605673789978,0.4789523482322693,0.4562992751598358,293.26971435546875,297.1499938964844,293.1499938964844,0.0121862944215536,-3441.8876953125,302.8648681640625,0.3993315100669861,0.050000000745058,0.2437495589256286,291.17608642578125,291.1499938964844,261.5260314941406,260.71392822265625,279.4723815917969,293.3565673828125,291.1774597167969,1.0,0.3284773230552673,0.8617730736732483,0.8617730736732483,1.0,1.0,-1.501673698425293,0.6551527380943298,0.8465209603309631,0.3020269274711609,0.0,0.0,0.6936928033828735,115.59005737304688,121.0,1.585290551185608,-17721.38671875,487.55560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1045837402344,309.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,21420.041015625,21240.0,0.0,0.0,0.4068619012832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913970947265625,0.9139808416366576,-9.916744602378458e-06,0.0,0.0004129130975343,0.0,0.0,109.8917999267578,0.0,0.0,0.0,0.5469731092453003,4.0,0.0,1.0
381780,293.2547607421875,297.1499938964844,293.1499938964844,0.0762975662946701,-1849.7650146484373,304.158447265625,0.5822696089744568,0.1264574974775314,0.1180718392133712,293.44793701171875,297.1499938964844,293.1499938964844,0.080232985317707,-2021.5482177734373,304.1786193847656,0.5904152393341064,0.1298552453517913,0.1288363337516784,293.2205810546875,297.1499938964844,293.1499938964844,0.3305927813053131,-4614.59814453125,304.15966796875,0.8604707717895508,0.4176376461982727,0.2945252954959869,293.2357482910156,297.1499938964844,293.1499938964844,0.3905489146709442,-7121.32958984375,304.16180419921875,0.8994481563568115,0.4768368899822235,0.4544418156147003,293.2712707519531,297.1499938964844,293.1499938964844,0.0121128195896744,-3431.121337890625,302.8213806152344,0.3969181776046753,0.050000000745058,0.2443461865186691,291.1975402832031,291.1499938964844,261.6024169921875,260.7785949707031,279.5155639648437,293.356689453125,291.1990966796875,1.0,0.329679012298584,0.861103892326355,0.861103892326355,1.0,1.0,-1.488493800163269,0.6489453911781311,0.8395484089851379,0.29866424202919,0.0,0.0,0.6859136819839478,118.5369873046875,124.0,20.10424041748047,-17543.337890625,487.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1477355957031,309.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,21423.3984375,21240.0,0.0,0.0,0.4025247395038605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983333706855774,0.8983430862426758,-9.745408533490265e-06,0.0,0.0004085114633198,0.0,0.0,105.69156646728516,0.0,0.0,0.0,0.540049135684967,4.0,0.0,1.0
381840,293.2547607421875,297.1499938964844,293.1499938964844,0.0762975662946701,-1849.7650146484373,304.158447265625,0.5822696089744568,0.1264574974775314,0.1180718392133712,293.44793701171875,297.1499938964844,293.1499938964844,0.080232985317707,-2021.5482177734373,304.1786193847656,0.5904152393341064,0.1298552453517913,0.1288363337516784,293.2205810546875,297.1499938964844,293.1499938964844,0.3305927813053131,-4614.59814453125,304.15966796875,0.8604707717895508,0.4176376461982727,0.2945252954959869,293.2357482910156,297.1499938964844,293.1499938964844,0.3905489146709442,-7121.32958984375,304.16180419921875,0.8994481563568115,0.4768368899822235,0.4544418156147003,293.2712707519531,297.1499938964844,293.1499938964844,0.0121128195896744,-3431.121337890625,302.8213806152344,0.3969181776046753,0.050000000745058,0.2443461865186691,291.1975402832031,291.1499938964844,261.6024169921875,260.7785949707031,279.5155639648437,293.356689453125,291.1990966796875,1.0,0.329679012298584,0.861103892326355,0.861103892326355,1.0,1.0,-1.488493800163269,0.6489453911781311,0.8395484089851379,0.29866424202919,0.0,0.0,0.6859136819839478,118.5369873046875,124.0,20.10424041748047,-17543.337890625,487.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1477355957031,309.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,21423.3984375,21240.0,0.0,0.0,0.4025247395038605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983333706855774,0.8983430862426758,-9.745408533490265e-06,0.0,0.0004085114633198,0.0,0.0,105.69156646728516,0.0,0.0,0.0,0.540049135684967,4.0,0.0,1.0
381900,293.2530517578125,297.1499938964844,293.1499938964844,0.0755244195461273,-1835.5814208984373,304.1583251953125,0.578864336013794,0.1254671514034271,0.117233358323574,293.447265625,297.1499938964844,293.1499938964844,0.077426753938198,-1967.253662109375,304.17852783203125,0.582564115524292,0.1262160390615463,0.1254471987485885,293.2206115722656,297.1499938964844,293.1499938964844,0.3295508921146393,-4603.02099609375,304.1597900390625,0.8577626347541809,0.4167388677597046,0.2939479947090149,293.235595703125,297.1499938964844,293.1499938964844,0.3892723023891449,-7102.88037109375,304.1619567871094,0.8964636921882629,0.4757806658744812,0.4535124599933624,293.2720031738281,297.1499938964844,293.1499938964844,0.0120792984962463,-3426.580078125,302.7992248535156,0.395714521408081,0.050000000745058,0.2446442991495132,291.2049865722656,291.1499938964844,261.6407165527344,260.8110046386719,279.537109375,293.356689453125,291.20611572265625,1.0,0.3302890658378601,0.8607693314552307,0.8607693314552307,1.0,1.0,-1.4819676876068115,0.6458739638328552,0.8360937833786011,0.2970015406608581,0.0,0.0,0.6814907789230347,120.01148223876952,124.0,19.421321868896484,-17441.279296875,487.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1700439453125,309.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,21442.96875,20160.0,0.0,0.0,0.4002842605113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881807923316956,0.8881904482841492,-9.639693416829688e-06,0.0,0.0004062376101501,0.0,0.0,103.06075286865234,0.0,0.0,0.0,0.5207383632659912,4.0,0.0,1.0
381960,293.2513427734375,297.1499938964844,293.1499938964844,0.0749209821224212,-1824.8587646484373,304.15789794921875,0.5754996538162231,0.1244966611266136,0.1164123117923736,293.44647216796875,297.1499938964844,293.1499938964844,0.0747779905796051,-1916.7064208984373,304.1781616210937,0.5745384693145752,0.1226032972335815,0.1220808029174804,293.2205810546875,297.1499938964844,293.1499938964844,0.3291511833667755,-4599.13623046875,304.1587219238281,0.8551133275032043,0.4158455431461334,0.2933719754219055,293.23541259765625,297.1499938964844,293.1499938964844,0.3887495696544647,-7096.20849609375,304.16070556640625,0.8935292959213257,0.4747324585914612,0.4525868892669678,293.2727355957031,297.1499938964844,293.1499938964844,0.0120668327435851,-3427.817138671875,302.7747802734375,0.3945091366767883,0.050000000745058,0.2449420839548111,291.1917419433594,291.1499938964844,261.6791076660156,260.8434753417969,279.55859375,293.3566589355469,291.187255859375,1.0,0.3309054374694824,0.8604556918144226,0.8604556918144226,1.0,1.0,-1.475495457649231,0.6428306698799133,0.8326647877693176,0.2953555881977081,0.0,0.0,0.6797763705253601,121.48570251464844,127.0,-18.29644012451172,-17245.986328125,487.3276977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20831298828125,309.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,20559.939453125,20160.0,0.0,0.0,0.3978258073329925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610245585441589,0.8610337376594543,-9.151543054031208e-06,0.0,0.0004037426260765,0.0,0.0,94.61394500732422,0.0,0.0,0.0,0.5208271145820618,4.0,0.0,1.0
382020,293.2479858398437,297.1499938964844,293.1499938964844,0.0735273957252502,-1799.5535888671875,304.1576232910156,0.568908154964447,0.1226140409708023,0.1148232594132423,293.4447326660156,297.1499938964844,293.1499938964844,0.0692383125424385,-1811.6937255859373,304.1780090332031,0.558107852935791,0.1154446005821228,0.1154160648584365,293.22052001953125,297.1499938964844,293.1499938964844,0.3274543881416321,-4580.388671875,304.1587219238281,0.8499943017959595,0.4140715301036834,0.2922329902648926,293.2349548339844,297.1499938964844,293.1499938964844,0.3866640925407409,-7066.22021484375,304.1607360839844,0.8878220319747925,0.4726573824882507,0.4507619738578796,293.2741394042969,297.1499938964844,293.1499938964844,0.0120132742449641,-3421.995361328125,302.7285461425781,0.3920815885066986,0.050000000745058,0.2455362826585769,291.1917419433594,291.1499938964844,261.75604248046875,260.9085998535156,279.6014404296875,293.3564453125,291.19366455078125,1.0,0.3321581780910492,0.8598284721374512,0.8598284721374512,1.0,1.0,-1.4627419710159302,0.6368377804756165,0.8259042501449585,0.2921182215213775,0.0,0.0,0.675000011920929,124.43214416503906,115.0,8.755186080932617,-17098.53125,487.3362426757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2774658203125,309.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20322.478515625,20160.0,0.0,0.0,0.3927524983882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484084010124207,0.8484174013137817,-8.966879249783233e-06,0.0,0.0003985938383266,0.0,0.0,91.14278411865234,0.0,0.0,0.0,0.5147474408149719,4.0,0.0,1.0
382080,293.2479858398437,297.1499938964844,293.1499938964844,0.0735273957252502,-1799.5535888671875,304.1576232910156,0.568908154964447,0.1226140409708023,0.1148232594132423,293.4447326660156,297.1499938964844,293.1499938964844,0.0692383125424385,-1811.6937255859373,304.1780090332031,0.558107852935791,0.1154446005821228,0.1154160648584365,293.22052001953125,297.1499938964844,293.1499938964844,0.3274543881416321,-4580.388671875,304.1587219238281,0.8499943017959595,0.4140715301036834,0.2922329902648926,293.2349548339844,297.1499938964844,293.1499938964844,0.3866640925407409,-7066.22021484375,304.1607360839844,0.8878220319747925,0.4726573824882507,0.4507619738578796,293.2741394042969,297.1499938964844,293.1499938964844,0.0120132742449641,-3421.995361328125,302.7285461425781,0.3920815885066986,0.050000000745058,0.2455362826585769,291.1917419433594,291.1499938964844,261.75604248046875,260.9085998535156,279.6014404296875,293.3564453125,291.19366455078125,1.0,0.3321581780910492,0.8598284721374512,0.8598284721374512,1.0,1.0,-1.4627419710159302,0.6368377804756165,0.8259042501449585,0.2921182215213775,0.0,0.0,0.675000011920929,124.43214416503906,115.0,8.755186080932617,-17098.53125,487.3362426757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2774658203125,309.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20322.478515625,20160.0,0.0,0.0,0.3927524983882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484084010124207,0.8484174013137817,-8.966879249783233e-06,0.0,0.0003985938383266,0.0,0.0,91.14278411865234,0.0,0.0,0.0,0.5147474408149719,4.0,0.0,1.0
382140,293.244384765625,297.1499938964844,293.1499938964844,0.071950614452362,-1770.84326171875,304.15771484375,0.5677289366722107,0.120857149362564,0.1131290197372436,293.4426574707031,297.1499938964844,293.1499938964844,0.0634108558297157,-1703.234130859375,304.17840576171875,0.5464656949043274,0.1084004044532775,0.1086360067129135,293.2203369140625,297.1499938964844,293.1499938964844,0.3251882493495941,-4554.96728515625,304.1595764160156,0.8514725565910339,0.4123237133026123,0.290948212146759,293.23443603515625,297.1499938964844,293.1499938964844,0.3839413523674011,-7026.4765625,304.16168212890625,0.8894368410110474,0.4706093966960907,0.4487433433532715,293.2752685546875,297.1499938964844,293.1499938964844,0.0118696242570877,-3398.651123046875,302.6844177246094,0.3937176167964935,0.050000000745058,0.2451377809047699,291.2079467773437,291.1499938964844,261.833251953125,260.9739074707031,279.6455078125,293.3560791015625,291.2091369628906,1.0,0.3285058736801147,0.859201192855835,0.859201192855835,1.0,1.0,-1.448126196861267,0.6299828290939331,0.8181433081626892,0.2884277403354645,0.0,0.0,0.666109561920166,122.04948425292967,103.0,16.781665802001953,-16888.48828125,473.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3294982910156,309.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20359.783203125,19080.0,0.0,0.0,0.3876166641712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291814923286438,0.8291902542114258,-8.779447853157762e-06,0.0,0.0003933816333301,0.0,0.0,86.69692993164062,0.0,0.0,0.0,0.4916636645793915,4.0,0.0,1.0
382200,293.244384765625,297.1499938964844,293.1499938964844,0.071950614452362,-1770.84326171875,304.15771484375,0.5677289366722107,0.120857149362564,0.1131290197372436,293.4426574707031,297.1499938964844,293.1499938964844,0.0634108558297157,-1703.234130859375,304.17840576171875,0.5464656949043274,0.1084004044532775,0.1086360067129135,293.2203369140625,297.1499938964844,293.1499938964844,0.3251882493495941,-4554.96728515625,304.1595764160156,0.8514725565910339,0.4123237133026123,0.290948212146759,293.23443603515625,297.1499938964844,293.1499938964844,0.3839413523674011,-7026.4765625,304.16168212890625,0.8894368410110474,0.4706093966960907,0.4487433433532715,293.2752685546875,297.1499938964844,293.1499938964844,0.0118696242570877,-3398.651123046875,302.6844177246094,0.3937176167964935,0.050000000745058,0.2451377809047699,291.2079467773437,291.1499938964844,261.833251953125,260.9739074707031,279.6455078125,293.3560791015625,291.2091369628906,1.0,0.3285058736801147,0.859201192855835,0.859201192855835,1.0,1.0,-1.448126196861267,0.6299828290939331,0.8181433081626892,0.2884277403354645,0.0,0.0,0.666109561920166,122.04948425292967,103.0,16.781665802001953,-16888.48828125,473.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3294982910156,309.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20359.783203125,19080.0,0.0,0.0,0.3876166641712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291814923286438,0.8291902542114258,-8.779447853157762e-06,0.0,0.0003933816333301,0.0,0.0,86.69692993164062,0.0,0.0,0.0,0.4916636645793915,4.0,0.0,1.0
382260,293.2403869628906,297.1499938964844,293.1499938964844,0.0706482827663421,-1747.771484375,304.1573181152344,0.5706113576889038,0.1192779690027237,0.1114596277475357,293.44000244140625,297.1499938964844,293.1499938964844,0.0576992221176624,-1599.9327392578125,304.178466796875,0.5381403565406799,0.1015253886580467,0.1018652394413948,293.2196960449219,297.1499938964844,293.1499938964844,0.3239478468894958,-4541.8388671875,304.15850830078125,0.8577840328216553,0.4106717407703399,0.2896173000335693,293.2335205078125,297.1499938964844,293.1499938964844,0.3824294507503509,-7005.630859375,304.1603698730469,0.8963699340820312,0.4686574041843414,0.4466610550880432,293.2759094238281,297.1499938964844,293.1499938964844,0.0117174079641699,-3376.609375,302.6368408203125,0.3980545401573181,0.050000000745058,0.244067370891571,291.1850280761719,291.1499938964844,261.91064453125,261.0393981933594,279.6894226074219,293.35455322265625,291.18609619140625,1.0,0.3220236301422119,0.8586175441741943,0.8586175441741943,1.0,1.0,-1.4326118230819702,0.6227253079414368,0.8098865747451782,0.2845148742198944,0.0,0.0,0.6630086898803711,116.06745147705078,91.0,-7.984138488769531,-16597.986328125,449.8033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41131591796875,309.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,19274.67578125,19080.0,0.0,0.0,0.3819179832935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962852120399475,0.7962934374809265,-8.209344741771929e-06,0.0,0.0003875982074532,0.0,0.0,77.59563446044922,0.0,0.0,0.0,0.4887886047363281,4.0,0.0,1.0
382320,293.2403869628906,297.1499938964844,293.1499938964844,0.0706482827663421,-1747.771484375,304.1573181152344,0.5706113576889038,0.1192779690027237,0.1114596277475357,293.44000244140625,297.1499938964844,293.1499938964844,0.0576992221176624,-1599.9327392578125,304.178466796875,0.5381403565406799,0.1015253886580467,0.1018652394413948,293.2196960449219,297.1499938964844,293.1499938964844,0.3239478468894958,-4541.8388671875,304.15850830078125,0.8577840328216553,0.4106717407703399,0.2896173000335693,293.2335205078125,297.1499938964844,293.1499938964844,0.3824294507503509,-7005.630859375,304.1603698730469,0.8963699340820312,0.4686574041843414,0.4466610550880432,293.2759094238281,297.1499938964844,293.1499938964844,0.0117174079641699,-3376.609375,302.6368408203125,0.3980545401573181,0.050000000745058,0.244067370891571,291.1850280761719,291.1499938964844,261.91064453125,261.0393981933594,279.6894226074219,293.35455322265625,291.18609619140625,1.0,0.3220236301422119,0.8586175441741943,0.8586175441741943,1.0,1.0,-1.4326118230819702,0.6227253079414368,0.8098865747451782,0.2845148742198944,0.0,0.0,0.6630086898803711,116.06745147705078,91.0,-7.984138488769531,-16597.986328125,449.8033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41131591796875,309.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,19274.67578125,19080.0,0.0,0.0,0.3819179832935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962852120399475,0.7962934374809265,-8.209344741771929e-06,0.0,0.0003875982074532,0.0,0.0,77.59563446044922,0.0,0.0,0.0,0.4887886047363281,4.0,0.0,1.0
382380,293.2366943359375,297.1499938964844,293.1499938964844,0.0690427124500274,-1718.7506103515625,304.1575622558594,0.5763164162635803,0.1177350506186485,0.1097797006368637,293.4367980957031,297.1499938964844,293.1499938964844,0.0516581945121288,-1492.6259765625,304.1790466308594,0.5319721102714539,0.0948276817798614,0.0951786562800407,293.21881103515625,297.1499938964844,293.1499938964844,0.3214977383613586,-4514.16162109375,304.15972900390625,0.8678262829780579,0.4090824425220489,0.2882789969444275,293.2323913574219,297.1499938964844,293.1499938964844,0.3795051276683807,-6962.6181640625,304.1617736816406,0.9073630571365356,0.4667693674564361,0.4445705115795135,293.27606201171875,297.1499938964844,293.1499938964844,0.0115017620846629,-3338.42041015625,302.59552001953125,0.4040811359882355,0.050000000745058,0.2426072359085083,291.2052307128906,291.1499938964844,261.9882202148437,261.10504150390625,279.7314453125,293.3490905761719,291.2066650390625,1.0,0.3136637508869171,0.8580339550971985,0.8580339550971985,1.0,1.0,-1.4166994094848633,0.6152924299240112,0.801406979560852,0.2805148363113403,0.0,0.0,0.6543054580688477,108.0016860961914,79.0,16.06305503845215,-16396.1953125,421.71234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4705810546875,309.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,19267.85546875,19080.0,0.0,0.0,0.3761548697948456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797243595123291,0.7797324061393738,-8.049309144553263e-06,0.0,0.0003817493852693,0.0,0.0,74.1114273071289,0.0,0.0,0.0,0.481667011976242,4.0,0.0,1.0
382440,293.2366943359375,297.1499938964844,293.1499938964844,0.0690427124500274,-1718.7506103515625,304.1575622558594,0.5763164162635803,0.1177350506186485,0.1097797006368637,293.4367980957031,297.1499938964844,293.1499938964844,0.0516581945121288,-1492.6259765625,304.1790466308594,0.5319721102714539,0.0948276817798614,0.0951786562800407,293.21881103515625,297.1499938964844,293.1499938964844,0.3214977383613586,-4514.16162109375,304.15972900390625,0.8678262829780579,0.4090824425220489,0.2882789969444275,293.2323913574219,297.1499938964844,293.1499938964844,0.3795051276683807,-6962.6181640625,304.1617736816406,0.9073630571365356,0.4667693674564361,0.4445705115795135,293.27606201171875,297.1499938964844,293.1499938964844,0.0115017620846629,-3338.42041015625,302.59552001953125,0.4040811359882355,0.050000000745058,0.2426072359085083,291.2052307128906,291.1499938964844,261.9882202148437,261.10504150390625,279.7314453125,293.3490905761719,291.2066650390625,1.0,0.3136637508869171,0.8580339550971985,0.8580339550971985,1.0,1.0,-1.4166994094848633,0.6152924299240112,0.801406979560852,0.2805148363113403,0.0,0.0,0.6543054580688477,108.0016860961914,79.0,16.06305503845215,-16396.1953125,421.71234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4705810546875,309.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,19267.85546875,19080.0,0.0,0.0,0.3761548697948456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797243595123291,0.7797324061393738,-8.049309144553263e-06,0.0,0.0003817493852693,0.0,0.0,74.1114273071289,0.0,0.0,0.0,0.481667011976242,4.0,0.0,1.0
382500,293.2348937988281,297.1499938964844,293.1499938964844,0.0682616233825683,-1704.7523193359375,304.1575927734375,0.5800747275352478,0.1169928163290023,0.1089362949132919,293.4349975585937,297.1499938964844,293.1499938964844,0.0486556030809879,-1440.220947265625,304.1792297363281,0.529529869556427,0.0915460214018821,0.0918787345290184,293.21832275390625,297.1499938964844,293.1499938964844,0.3203782737255096,-4501.6279296875,304.1600036621094,0.8741582036018372,0.4083068668842315,0.2876075804233551,293.2317810058594,297.1499938964844,293.1499938964844,0.3781660795211792,-6943.10546875,304.1620483398437,0.9146750569343568,0.4658451080322265,0.4435224831104278,293.27593994140625,297.1499938964844,293.1499938964844,0.0113929715007543,-3319.20947265625,302.5748596191406,0.4076962769031524,0.050000000745058,0.2417820692062378,291.2115173339844,291.1499938964844,262.0270690917969,261.137939453125,279.7525634765625,293.346435546875,291.2124328613281,1.0,0.308972418308258,0.8577421307563782,0.8577421307563782,1.0,1.0,-1.4086709022521973,0.6115460395812988,0.7971248030662537,0.2785018384456634,0.0,0.0,0.6495579481124878,103.46127319335938,79.0,15.654409408569336,-16278.158203125,406.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4959716796875,309.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,19281.744140625,18000.0,0.0,0.0,0.3732333481311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693032026290894,0.7693111896514893,-7.954424290801398e-06,0.0,0.0003787844034377,0.0,0.0,72.00811767578125,0.0,0.0,0.0,0.462395578622818,4.0,0.0,1.0
382560,293.2330322265625,297.1499938964844,293.1499938964844,0.0676510259509086,-1694.1795654296875,304.1573181152344,0.5844302177429199,0.1162811964750289,0.108108714222908,293.43310546875,297.1499938964844,293.1499938964844,0.0457884669303894,-1390.9600830078125,304.1791076660156,0.527462899684906,0.088308461010456,0.0886106267571449,293.2177734375,297.1499938964844,293.1499938964844,0.3199315667152405,-4497.21142578125,304.1589660644531,0.8813679218292236,0.4075484573841095,0.286939263343811,293.2311096191406,297.1499938964844,293.1499938964844,0.3776150941848755,-6935.9951171875,304.16082763671875,0.923231840133667,0.4649394750595093,0.4424794614315033,293.2757568359375,297.1499938964844,293.1499938964844,0.0113030467182397,-3305.557861328125,302.5517578125,0.4117907285690307,0.050000000745058,0.2409131675958633,291.19580078125,291.1499938964844,262.0659484863281,261.1708374023437,279.7736511230469,293.34381103515625,291.19000244140625,1.0,0.3040164411067962,0.8574880957603455,0.8574880957603455,1.0,1.0,-1.4006567001342771,0.6078112721443176,0.7928454875946045,0.2764990627765655,0.0,0.0,0.6477943062782288,98.68853759765624,67.0,-26.22294807434082,-16057.2421875,391.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5360107421875,309.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18393.20703125,18000.0,0.0,0.0,0.3701035678386688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428141236305237,0.7428216338157654,-7.510250725317746e-06,0.0,0.0003756080695893,0.0,0.0,65.45710754394531,0.0,0.0,0.0,0.462684154510498,4.0,0.0,1.0
382620,293.22918701171875,297.1499938964844,293.1499938964844,0.0662468373775482,-1669.326171875,304.1572570800781,0.5949719548225403,0.1149561926722526,0.1065217927098274,293.4289855957031,297.1499938964844,293.1499938964844,0.0399006903171539,-1290.0916748046875,304.1792297363281,0.5244643092155457,0.0819701999425888,0.0821829065680503,293.2165832519531,297.1499938964844,293.1499938964844,0.3180930018424988,-4476.748046875,304.1591491699219,0.8985934853553772,0.4060762822628021,0.2856245338916778,293.22967529296875,297.1499938964844,293.1499938964844,0.3754132390022278,-6904.072265625,304.1610107421875,0.9435898065567015,0.4631786048412323,0.4404287040233612,293.2750549316406,297.1499938964844,293.1499938964844,0.0110948914662003,-3268.847412109375,302.5098571777344,0.4219268560409546,0.050000000745058,0.2390796393156051,291.1923522949219,291.1499938964844,262.143798828125,261.2367553710937,279.81573486328125,293.3385314941406,291.194580078125,1.0,0.2934385538101196,0.85698002576828,0.85698002576828,1.0,1.0,-1.3847944736480713,0.600425124168396,0.7843693494796753,0.2725488245487213,0.0,0.0,0.6433510184288025,88.6377944946289,55.0,6.977092266082764,-15890.8857421875,359.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5999450683594,309.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.091796875,18000.0,0.0,0.0,0.3637768030166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731706976890564,0.7317143082618713,-7.354912213486386e-06,0.0,0.0003691872116178,0.0,0.0,63.01271057128906,0.0,0.0,0.0,0.4572685360908508,4.0,0.0,1.0
382680,293.22918701171875,297.1499938964844,293.1499938964844,0.0662468373775482,-1669.326171875,304.1572570800781,0.5949719548225403,0.1149561926722526,0.1065217927098274,293.4289855957031,297.1499938964844,293.1499938964844,0.0399006903171539,-1290.0916748046875,304.1792297363281,0.5244643092155457,0.0819701999425888,0.0821829065680503,293.2165832519531,297.1499938964844,293.1499938964844,0.3180930018424988,-4476.748046875,304.1591491699219,0.8985934853553772,0.4060762822628021,0.2856245338916778,293.22967529296875,297.1499938964844,293.1499938964844,0.3754132390022278,-6904.072265625,304.1610107421875,0.9435898065567015,0.4631786048412323,0.4404287040233612,293.2750549316406,297.1499938964844,293.1499938964844,0.0110948914662003,-3268.847412109375,302.5098571777344,0.4219268560409546,0.050000000745058,0.2390796393156051,291.1923522949219,291.1499938964844,262.143798828125,261.2367553710937,279.81573486328125,293.3385314941406,291.194580078125,1.0,0.2934385538101196,0.85698002576828,0.85698002576828,1.0,1.0,-1.3847944736480713,0.600425124168396,0.7843693494796753,0.2725488245487213,0.0,0.0,0.6433510184288025,88.6377944946289,55.0,6.977092266082764,-15890.8857421875,359.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5999450683594,309.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.091796875,18000.0,0.0,0.0,0.3637768030166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731706976890564,0.7317143082618713,-7.354912213486386e-06,0.0,0.0003691872116178,0.0,0.0,63.01271057128906,0.0,0.0,0.0,0.4572685360908508,4.0,0.0,1.0
382740,293.2251892089844,297.1499938964844,293.1499938964844,0.0648338943719863,-1644.2816162109375,304.1571655273437,0.6080095171928406,0.1137605905532836,0.1050354167819023,293.4244689941406,297.1499938964844,293.1499938964844,0.0341238640248775,-1190.402099609375,304.1791076660156,0.5231127738952637,0.0758198872208595,0.075913593173027,293.21539306640625,297.1499938964844,293.1499938964844,0.3158689141273498,-4451.72900390625,304.1597900390625,0.9213109016418456,0.4046259820461273,0.2843154668807983,293.228271484375,297.1499938964844,293.1499938964844,0.3727583885192871,-6865.193359375,304.1617431640625,0.9668862223625184,0.4614414572715759,0.4383881986141205,293.2741394042969,297.1499938964844,293.1499938964844,0.0108730867505073,-3227.591552734375,302.4711608886719,0.4358092844486236,0.050000000745058,0.2371658682823181,291.2066955566406,291.1499938964844,262.22174072265625,261.30279541015625,279.8577880859375,293.33331298828125,291.20733642578125,1.0,0.2821244299411773,0.8564719557762146,0.8564719557762146,1.0,1.0,-1.3691658973693848,0.5931547284126282,0.7760111689567566,0.2686766386032104,0.0,0.0,0.634649932384491,78.16619110107422,43.0,12.09149932861328,-15664.501953125,327.7499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6337890625,309.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.158203125,18000.0,0.0,0.0,0.3575654625892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138599753379822,0.7138671875,-7.2048210313369054e-06,0.0,0.0003628834965638,0.0,0.0,59.83552551269531,0.0,0.0,0.0,0.4500621557235718,4.0,0.0,1.0
382800,293.2251892089844,297.1499938964844,293.1499938964844,0.0648338943719863,-1644.2816162109375,304.1571655273437,0.6080095171928406,0.1137605905532836,0.1050354167819023,293.4244689941406,297.1499938964844,293.1499938964844,0.0341238640248775,-1190.402099609375,304.1791076660156,0.5231127738952637,0.0758198872208595,0.075913593173027,293.21539306640625,297.1499938964844,293.1499938964844,0.3158689141273498,-4451.72900390625,304.1597900390625,0.9213109016418456,0.4046259820461273,0.2843154668807983,293.228271484375,297.1499938964844,293.1499938964844,0.3727583885192871,-6865.193359375,304.1617431640625,0.9668862223625184,0.4614414572715759,0.4383881986141205,293.2741394042969,297.1499938964844,293.1499938964844,0.0108730867505073,-3227.591552734375,302.4711608886719,0.4358092844486236,0.050000000745058,0.2371658682823181,291.2066955566406,291.1499938964844,262.22174072265625,261.30279541015625,279.8577880859375,293.33331298828125,291.20733642578125,1.0,0.2821244299411773,0.8564719557762146,0.8564719557762146,1.0,1.0,-1.3691658973693848,0.5931547284126282,0.7760111689567566,0.2686766386032104,0.0,0.0,0.634649932384491,78.16619110107422,43.0,12.09149932861328,-15664.501953125,327.7499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6337890625,309.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.158203125,18000.0,0.0,0.0,0.3575654625892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138599753379822,0.7138671875,-7.2048210313369054e-06,0.0,0.0003628834965638,0.0,0.0,59.83552551269531,0.0,0.0,0.0,0.4500621557235718,4.0,0.0,1.0
