time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2210998535156,297.1499938964844,293.1499938964844,0.0635659545660018,-1622.0498046875,304.1568908691406,0.6232931017875671,0.1126874387264251,0.103652149438858,293.41949462890625,297.1499938964844,293.1499938964844,0.0284153129905462,-1095.045166015625,304.1789855957031,0.5239131450653076,0.069874495267868,0.0698232874274253,293.2142028808594,297.1499938964844,293.1499938964844,0.3139181435108185,-4429.9990234375,304.1597595214844,0.9510483741760254,0.4032113552093506,0.2830224633216858,293.22686767578125,297.1499938964844,293.1499938964844,0.3704229295253753,-6831.333984375,304.1617126464844,0.991096258163452,0.4597441852092743,0.436372697353363,293.2729797363281,297.1499938964844,293.1499938964844,0.0106630958616733,-3188.59619140625,302.4320678710937,0.4552288949489593,0.050000000745058,0.2352079898118972,291.21124267578125,291.1499938964844,262.2997131347656,261.368896484375,279.8995666503906,293.3280029296875,291.2113647460937,1.0,0.2701815962791443,0.8560155630111694,0.8560155630111694,1.0,1.0,-1.353872537612915,0.586047351360321,0.767825186252594,0.2649195194244385,0.0,0.0,0.6261305809020996,67.46836853027344,46.0,6.696783065795898,-15429.134765625,296.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.654052734375,309.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.21484375,18000.0,0.0,0.0,0.3513834178447723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955168843269348,0.6955239772796631,-7.048071893223096e-06,0.0,0.0003566094965208,0.0,0.0,56.65659713745117,0.0,0.0,0.0,0.442695140838623,4.0,0.0,1.0
382920,293.2210998535156,297.1499938964844,293.1499938964844,0.0635659545660018,-1622.0498046875,304.1568908691406,0.6232931017875671,0.1126874387264251,0.103652149438858,293.41949462890625,297.1499938964844,293.1499938964844,0.0284153129905462,-1095.045166015625,304.1789855957031,0.5239131450653076,0.069874495267868,0.0698232874274253,293.2142028808594,297.1499938964844,293.1499938964844,0.3139181435108185,-4429.9990234375,304.1597595214844,0.9510483741760254,0.4032113552093506,0.2830224633216858,293.22686767578125,297.1499938964844,293.1499938964844,0.3704229295253753,-6831.333984375,304.1617126464844,0.991096258163452,0.4597441852092743,0.436372697353363,293.2729797363281,297.1499938964844,293.1499938964844,0.0106630958616733,-3188.59619140625,302.4320678710937,0.4552288949489593,0.050000000745058,0.2352079898118972,291.21124267578125,291.1499938964844,262.2997131347656,261.368896484375,279.8995666503906,293.3280029296875,291.2113647460937,1.0,0.2701815962791443,0.8560155630111694,0.8560155630111694,1.0,1.0,-1.353872537612915,0.586047351360321,0.767825186252594,0.2649195194244385,0.0,0.0,0.6261305809020996,67.46836853027344,46.0,6.696783065795898,-15429.134765625,296.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.654052734375,309.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.21484375,18000.0,0.0,0.0,0.3513834178447723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955168843269348,0.6955239772796631,-7.048071893223096e-06,0.0,0.0003566094965208,0.0,0.0,56.65659713745117,0.0,0.0,0.0,0.442695140838623,4.0,0.0,1.0
382980,293.2171936035156,297.1499938964844,293.1499938964844,0.0625501796603202,-1604.3883056640625,304.1562805175781,0.6315572261810303,0.1116762831807136,0.1025364100933075,293.4139709472656,297.1499938964844,293.1499938964844,0.0241383723914623,-1005.4513549804688,304.176513671875,0.5173649191856384,0.0641659274697303,0.0641435906291008,293.2131042480469,297.1499938964844,293.1499938964844,0.3122670948505401,-4411.75341796875,304.1592712402344,0.9674469232559204,0.4018087089061737,0.2818894982337951,293.22314453125,297.1499938964844,293.1499938964844,0.3632732927799225,-6722.7216796875,304.1705322265625,0.9990000128746032,0.4585359990596771,0.4291217029094696,293.2717590332031,297.1499938964844,293.1499938964844,0.0105239562690258,-3163.402099609375,302.3930358886719,0.4678691625595093,0.050000000745058,0.2341809868812561,291.21197509765625,291.1499938964844,262.3777160644531,261.4350891113281,279.9435119628906,293.3214111328125,291.2128601074219,1.0,0.2627690434455871,0.8555591702461243,0.8555591702461243,1.0,1.0,-1.334518551826477,0.577052891254425,0.757465660572052,0.2602607905864715,0.0,0.0,0.6178455948829651,61.6807975769043,49.0,6.61763334274292,-15166.5458984375,274.9005432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6642150878906,309.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.98828125,18000.0,0.0,0.0,0.3452441394329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777799129486084,0.6777867674827576,-6.898296760482481e-06,0.0,0.0003503788902889,0.0,0.0,53.69181442260742,0.0,0.0,0.0,0.4356254935264587,4.0,0.0,1.0
383040,293.2171936035156,297.1499938964844,293.1499938964844,0.0625501796603202,-1604.3883056640625,304.1562805175781,0.6315572261810303,0.1116762831807136,0.1025364100933075,293.4139709472656,297.1499938964844,293.1499938964844,0.0241383723914623,-1005.4513549804688,304.176513671875,0.5173649191856384,0.0641659274697303,0.0641435906291008,293.2131042480469,297.1499938964844,293.1499938964844,0.3122670948505401,-4411.75341796875,304.1592712402344,0.9674469232559204,0.4018087089061737,0.2818894982337951,293.22314453125,297.1499938964844,293.1499938964844,0.3632732927799225,-6722.7216796875,304.1705322265625,0.9990000128746032,0.4585359990596771,0.4291217029094696,293.2717590332031,297.1499938964844,293.1499938964844,0.0105239562690258,-3163.402099609375,302.3930358886719,0.4678691625595093,0.050000000745058,0.2341809868812561,291.21197509765625,291.1499938964844,262.3777160644531,261.4350891113281,279.9435119628906,293.3214111328125,291.2128601074219,1.0,0.2627690434455871,0.8555591702461243,0.8555591702461243,1.0,1.0,-1.334518551826477,0.577052891254425,0.757465660572052,0.2602607905864715,0.0,0.0,0.6178455948829651,61.6807975769043,49.0,6.61763334274292,-15166.5458984375,274.9005432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6642150878906,309.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.98828125,18000.0,0.0,0.0,0.3452441394329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777799129486084,0.6777867674827576,-6.898296760482481e-06,0.0,0.0003503788902889,0.0,0.0,53.69181442260742,0.0,0.0,0.0,0.4356254935264587,4.0,0.0,1.0
383100,293.2158203125,297.1499938964844,293.1499938964844,0.0620122402906417,-1594.9437255859375,304.1561279296875,0.6332497596740723,0.1110995113849639,0.1020013019442558,293.4111022949219,297.1499938964844,293.1499938964844,0.0220557264983654,-962.1285400390624,304.17547607421875,0.5115907192230225,0.0613811612129211,0.0614403076469898,293.21270751953125,297.1499938964844,293.1499938964844,0.3112753927707672,-4400.56884765625,304.1593933105469,0.9712110161781312,0.4010872542858124,0.2813579142093658,293.2157897949219,297.1499938964844,293.1499938964844,0.3570722341537475,-6629.5234375,304.1780090332031,0.9990000128746032,0.4590492248535156,0.4232546091079712,293.2712097167969,297.1499938964844,293.1499938964844,0.0104664554819464,-3152.426513671875,302.3746032714844,0.4708084166049957,0.050000000745058,0.2339311242103576,291.2200927734375,291.1499938964844,262.4167175292969,261.4682006835937,279.96588134765625,293.3158874511719,291.221923828125,1.0,0.2600608766078949,0.8553309440612793,0.8553309440612793,1.0,1.0,-1.3225531578063965,0.5715120434761047,0.7510411739349365,0.2573691606521606,0.0,0.0,0.6123855710029602,60.15966033935547,49.0,15.157354354858398,-15015.80078125,266.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6724548339844,309.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18184.501953125,18000.0,0.0,0.0,0.3421253263950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680247783660889,0.6680315732955933,-6.822308932896704e-06,0.0,0.0003472137323115,0.0,0.0,52.14031219482422,0.0,0.0,0.0,0.4317700862884521,4.0,0.0,1.0
383160,293.2148132324219,297.1499938964844,293.1499938964844,0.0614492371678352,-1585.1202392578125,304.1560363769531,0.6341514587402344,0.110458493232727,0.1014175862073898,293.4083557128906,297.1499938964844,293.1499938964844,0.020151637494564,-919.9196166992188,304.1742858886719,0.5051419138908386,0.058615293353796,0.0587757714092731,293.2124328613281,297.1499938964844,293.1499938964844,0.3103563785552978,-4390.2734375,304.1593322753906,0.9738010168075562,0.4003469049930572,0.280822217464447,293.2066345214844,297.1499938964844,293.1499938964844,0.3524540960788727,-6560.55908203125,304.1812438964844,0.9990000128746032,0.460015058517456,0.4189319312572479,293.2706604003906,297.1499938964844,293.1499938964844,0.0104157710447907,-3143.040283203125,302.3559265136719,0.4728839993476867,0.050000000745058,0.2337492704391479,291.22625732421875,291.1499938964844,262.4557189941406,261.5013122558594,279.9869079589844,293.3101501464844,291.22662353515625,1.0,0.2579422295093536,0.855146050453186,0.855146050453186,1.0,1.0,-1.3126020431518557,0.5668984651565552,0.7457035779953003,0.2550011873245239,0.0,0.0,0.6066481471061707,59.03536987304688,52.0,11.805082321166992,-14865.90234375,260.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6839904785156,309.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18207.248046875,18000.0,0.0,0.0,0.3389540314674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565379500389099,0.6565446853637695,-6.735060196660925e-06,0.0,0.0003439952561166,0.0,0.0,50.36163711547852,0.0,0.0,0.0,0.4273429811000824,4.0,0.0,1.0
383220,293.2135925292969,297.1499938964844,293.1499938964844,0.0603433586657047,-1566.1085205078125,304.1558532714844,0.6339019536972046,0.10906782746315,0.1001557633280754,293.4034729003906,297.1499938964844,293.1499938964844,0.0167764890938997,-837.37109375,304.1718139648437,0.4903410673141479,0.053059484809637,0.053486980497837,293.212158203125,297.1499938964844,293.1499938964844,0.3089771270751953,-4375.18798828125,304.15850830078125,0.97605961561203,0.3988251388072967,0.2797449231147766,293.189453125,297.1499938964844,293.1499938964844,0.347477525472641,-6488.7880859375,304.17889404296875,0.9990000128746032,0.4620730876922607,0.4142374098300934,293.2696838378906,297.1499938964844,293.1499938964844,0.0103399148210883,-3130.789306640625,302.3161926269531,0.4750664532184601,0.050000000745058,0.2335540354251861,291.220947265625,291.1499938964844,262.53369140625,261.56756591796875,280.0272216796875,293.3009033203125,291.2196350097656,1.0,0.255182534456253,0.8547762632369995,0.8547762632369995,1.0,1.0,-1.2975733280181885,0.5599120259284973,0.7376613020896912,0.2514906525611877,0.0,0.0,0.5973719954490662,57.76531219482422,55.0,-5.850977897644043,-14609.203125,251.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7088623046875,309.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.689453125,18000.0,0.0,0.0,0.3325172662734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355141401290894,0.6355206966400146,-6.565232069988269e-06,0.0,0.0003374627558514,0.0,0.0,47.14350509643555,0.0,0.0,0.0,0.4192263484001159,4.0,0.0,1.0
383280,293.2135925292969,297.1499938964844,293.1499938964844,0.0603433586657047,-1566.1085205078125,304.1558532714844,0.6339019536972046,0.10906782746315,0.1001557633280754,293.4034729003906,297.1499938964844,293.1499938964844,0.0167764890938997,-837.37109375,304.1718139648437,0.4903410673141479,0.053059484809637,0.053486980497837,293.212158203125,297.1499938964844,293.1499938964844,0.3089771270751953,-4375.18798828125,304.15850830078125,0.97605961561203,0.3988251388072967,0.2797449231147766,293.189453125,297.1499938964844,293.1499938964844,0.347477525472641,-6488.7880859375,304.17889404296875,0.9990000128746032,0.4620730876922607,0.4142374098300934,293.2696838378906,297.1499938964844,293.1499938964844,0.0103399148210883,-3130.789306640625,302.3161926269531,0.4750664532184601,0.050000000745058,0.2335540354251861,291.220947265625,291.1499938964844,262.53369140625,261.56756591796875,280.0272216796875,293.3009033203125,291.2196350097656,1.0,0.255182534456253,0.8547762632369995,0.8547762632369995,1.0,1.0,-1.2975733280181885,0.5599120259284973,0.7376613020896912,0.2514906525611877,0.0,0.0,0.5973719954490662,57.76531219482422,55.0,-5.850977897644043,-14609.203125,251.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7088623046875,309.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.689453125,18000.0,0.0,0.0,0.3325172662734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355141401290894,0.6355206966400146,-6.565232069988269e-06,0.0,0.0003374627558514,0.0,0.0,47.14350509643555,0.0,0.0,0.0,0.4192263484001159,4.0,0.0,1.0
383340,293.2117614746094,297.1499938964844,293.1499938964844,0.0593581832945346,-1549.383056640625,304.1555480957031,0.6319827437400818,0.1078276112675666,0.0989752486348152,293.3994445800781,297.1499938964844,293.1499938964844,0.0143569661304354,-770.7117919921875,304.1338195800781,0.4759135842323303,0.050000000745058,0.0493332967162132,293.2120361328125,297.1499938964844,293.1499938964844,0.3078443706035614,-4362.97021484375,304.1575622558594,0.9755542278289796,0.3972703516483307,0.2786644697189331,293.1794128417969,297.1499938964844,293.1499938964844,0.3464876711368561,-6477.9521484375,304.1708679199219,0.9990000128746032,0.4631224274635315,0.413328468799591,293.2688903808594,297.1499938964844,293.1499938964844,0.0102815497666597,-3122.761474609375,302.2749328613281,0.4754816889762878,0.050000000745058,0.2335167080163955,291.2064514160156,291.1499938964844,262.611572265625,261.63385009765625,280.06549072265625,293.2953796386719,291.204345703125,1.0,0.2540209591388702,0.854406476020813,0.854406476020813,1.0,1.0,-1.2887336015701294,0.5557806491851807,0.7329529523849487,0.2494675815105438,0.0,0.0,0.5907455682754517,57.43445587158203,58.0,-18.900856018066406,-14420.5439453125,247.39157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7139892578125,309.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.314453125,18000.0,0.0,0.0,0.3262098729610443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198533773422241,0.6198598146438599,-6.434906936192419e-06,0.0,0.0003310615429654,0.0,0.0,44.80681991577149,0.0,0.0,0.0,0.4131515920162201,4.0,0.0,1.0
383400,293.2117614746094,297.1499938964844,293.1499938964844,0.0593581832945346,-1549.383056640625,304.1555480957031,0.6319827437400818,0.1078276112675666,0.0989752486348152,293.3994445800781,297.1499938964844,293.1499938964844,0.0143569661304354,-770.7117919921875,304.1338195800781,0.4759135842323303,0.050000000745058,0.0493332967162132,293.2120361328125,297.1499938964844,293.1499938964844,0.3078443706035614,-4362.97021484375,304.1575622558594,0.9755542278289796,0.3972703516483307,0.2786644697189331,293.1794128417969,297.1499938964844,293.1499938964844,0.3464876711368561,-6477.9521484375,304.1708679199219,0.9990000128746032,0.4631224274635315,0.413328468799591,293.2688903808594,297.1499938964844,293.1499938964844,0.0102815497666597,-3122.761474609375,302.2749328613281,0.4754816889762878,0.050000000745058,0.2335167080163955,291.2064514160156,291.1499938964844,262.611572265625,261.63385009765625,280.06549072265625,293.2953796386719,291.204345703125,1.0,0.2540209591388702,0.854406476020813,0.854406476020813,1.0,1.0,-1.2887336015701294,0.5557806491851807,0.7329529523849487,0.2494675815105438,0.0,0.0,0.5907455682754517,57.43445587158203,58.0,-18.900856018066406,-14420.5439453125,247.39157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7139892578125,309.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.314453125,18000.0,0.0,0.0,0.3262098729610443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198533773422241,0.6198598146438599,-6.434906936192419e-06,0.0,0.0003310615429654,0.0,0.0,44.80681991577149,0.0,0.0,0.0,0.4131515920162201,4.0,0.0,1.0
383460,293.2092590332031,297.1499938964844,293.1499938964844,0.0586253181099891,-1537.2001953125,304.1549072265625,0.6295198798179626,0.106770746409893,0.0980083867907524,293.4013061523437,297.1499938964844,293.1499938964844,0.0140471681952476,-764.2415161132812,304.0370178222656,0.4749795496463775,0.050000000745058,0.0492378249764442,293.2120056152344,297.1499938964844,293.1499938964844,0.3070107698440552,-4354.2587890625,304.15643310546875,0.9735586643218994,0.3957042098045349,0.2775846123695373,293.17681884765625,297.1499938964844,293.1499938964844,0.3479058742523193,-6503.2763671875,304.1614990234375,0.9990000128746032,0.4629172384738922,0.4144289791584015,293.2684326171875,297.1499938964844,293.1499938964844,0.0102355610579252,-3118.17333984375,302.2312927246094,0.4749789834022522,0.050000000745058,0.2335623651742935,291.1813049316406,291.1499938964844,262.6893615722656,261.7001342773437,280.1012878417969,293.29522705078125,291.1783142089844,1.0,0.254216581583023,0.8540328741073608,0.8540328741073608,1.0,1.0,-1.2875359058380127,0.5551735162734985,0.7323624491691589,0.2492450922727584,0.0,0.0,0.58814936876297,57.66218948364258,61.0,-32.538028717041016,-14312.3896484375,247.43551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6740417480469,309.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5078125,18000.0,0.0,0.0,0.3204152286052704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111593842506409,0.6111657619476318,-6.354356173687847e-06,0.0,0.000325180706568,0.0,0.0,43.4945068359375,0.0,0.0,0.0,0.4097276031970978,4.0,0.0,1.0
383520,293.2092590332031,297.1499938964844,293.1499938964844,0.0586253181099891,-1537.2001953125,304.1549072265625,0.6295198798179626,0.106770746409893,0.0980083867907524,293.4013061523437,297.1499938964844,293.1499938964844,0.0140471681952476,-764.2415161132812,304.0370178222656,0.4749795496463775,0.050000000745058,0.0492378249764442,293.2120056152344,297.1499938964844,293.1499938964844,0.3070107698440552,-4354.2587890625,304.15643310546875,0.9735586643218994,0.3957042098045349,0.2775846123695373,293.17681884765625,297.1499938964844,293.1499938964844,0.3479058742523193,-6503.2763671875,304.1614990234375,0.9990000128746032,0.4629172384738922,0.4144289791584015,293.2684326171875,297.1499938964844,293.1499938964844,0.0102355610579252,-3118.17333984375,302.2312927246094,0.4749789834022522,0.050000000745058,0.2335623651742935,291.1813049316406,291.1499938964844,262.6893615722656,261.7001342773437,280.1012878417969,293.29522705078125,291.1783142089844,1.0,0.254216581583023,0.8540328741073608,0.8540328741073608,1.0,1.0,-1.2875359058380127,0.5551735162734985,0.7323624491691589,0.2492450922727584,0.0,0.0,0.58814936876297,57.66218948364258,61.0,-32.538028717041016,-14312.3896484375,247.43551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6740417480469,309.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5078125,18000.0,0.0,0.0,0.3204152286052704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111593842506409,0.6111657619476318,-6.354356173687847e-06,0.0,0.000325180706568,0.0,0.0,43.4945068359375,0.0,0.0,0.0,0.4097276031970978,4.0,0.0,1.0
383580,293.2068786621094,297.1499938964844,293.1499938964844,0.0579579062759876,-1526.15478515625,304.1543884277344,0.625956118106842,0.1057491973042488,0.097118504345417,293.4092102050781,297.1499938964844,293.1499938964844,0.0137947965413331,-759.397705078125,303.9240417480469,0.473235934972763,0.050000000745058,0.0492706708610057,293.2120056152344,297.1499938964844,293.1499938964844,0.3062061667442322,-4345.7587890625,304.1556396484375,0.969544529914856,0.3941346406936645,0.2765200734138489,293.1814270019531,297.1499938964844,293.1499938964844,0.352073609828949,-6569.57568359375,304.15069580078125,0.9990000128746032,0.4613191187381744,0.4181861281394958,293.2684631347656,297.1499938964844,293.1499938964844,0.0101947225630283,-3114.645751953125,302.18634033203125,0.473235934972763,0.050000000745058,0.2337188571691513,291.1558837890625,291.1499938964844,262.7669982910156,261.7663879394531,280.1375427246094,293.3005676269531,291.1533508300781,1.0,0.255441814661026,0.8536592721939087,0.8536592721939087,1.0,1.0,-1.2899256944656372,0.5562208294868469,0.7337049245834351,0.2498640120029449,0.0,0.0,0.5891100168228149,58.53560256958008,64.0,-33.74956130981445,-14261.9501953125,250.2631683349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5717163085937,308.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.3155281245708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103856563568115,0.6103920340538025,-6.333488272503018e-06,0.0,0.0003202209190931,0.0,0.0,43.30303192138672,0.0,0.0,0.0,0.4092674255371094,4.0,0.0,1.0
383640,293.2068786621094,297.1499938964844,293.1499938964844,0.0579579062759876,-1526.15478515625,304.1543884277344,0.625956118106842,0.1057491973042488,0.097118504345417,293.4092102050781,297.1499938964844,293.1499938964844,0.0137947965413331,-759.397705078125,303.9240417480469,0.473235934972763,0.050000000745058,0.0492706708610057,293.2120056152344,297.1499938964844,293.1499938964844,0.3062061667442322,-4345.7587890625,304.1556396484375,0.969544529914856,0.3941346406936645,0.2765200734138489,293.1814270019531,297.1499938964844,293.1499938964844,0.352073609828949,-6569.57568359375,304.15069580078125,0.9990000128746032,0.4613191187381744,0.4181861281394958,293.2684631347656,297.1499938964844,293.1499938964844,0.0101947225630283,-3114.645751953125,302.18634033203125,0.473235934972763,0.050000000745058,0.2337188571691513,291.1558837890625,291.1499938964844,262.7669982910156,261.7663879394531,280.1375427246094,293.3005676269531,291.1533508300781,1.0,0.255441814661026,0.8536592721939087,0.8536592721939087,1.0,1.0,-1.2899256944656372,0.5562208294868469,0.7337049245834351,0.2498640120029449,0.0,0.0,0.5891100168228149,58.53560256958008,64.0,-33.74956130981445,-14261.9501953125,250.2631683349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5717163085937,308.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.3155281245708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103856563568115,0.6103920340538025,-6.333488272503018e-06,0.0,0.0003202209190931,0.0,0.0,43.30303192138672,0.0,0.0,0.0,0.4092674255371094,4.0,0.0,1.0
383700,293.2056884765625,297.1499938964844,293.1499938964844,0.0576292872428894,-1520.7091064453125,304.1542053222656,0.6238294839859009,0.1052599847316742,0.0966887474060058,293.41461181640625,297.1499938964844,293.1499938964844,0.0136620625853538,-756.7518920898438,303.8629455566406,0.4719624519348144,0.050000000745058,0.0492944233119487,293.2120361328125,297.1499938964844,293.1499938964844,0.3057779371738434,-4341.15966796875,304.1553955078125,0.9668900966644288,0.3933458030223846,0.2759907841682434,293.1864624023437,297.1499938964844,293.1499938964844,0.3549834489822387,-6614.7890625,304.1452941894531,0.9990000128746032,0.4599360227584839,0.4208704531192779,293.2687072753906,297.1499938964844,293.1499938964844,0.0101746311411261,-3112.858642578125,302.16339111328125,0.4719624519348144,0.050000000745058,0.2338315099477768,291.1444702148437,291.1499938964844,262.8057556152344,261.79949951171875,280.15594482421875,293.3050537109375,291.14208984375,1.0,0.2563621997833252,0.8534724712371826,0.8534724712371826,1.0,1.0,-1.292159914970398,0.5572238564491272,0.7349360585212708,0.2504179775714874,0.0,0.0,0.5906292200088501,59.17169570922852,64.0,-32.556976318359375,-14250.5751953125,252.5184936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964599609375,308.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2734375,18000.0,0.0,0.0,0.3135112524032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122504472732544,0.6122568249702454,-6.341150765365455e-06,0.0,0.000318174046697,0.0,0.0,43.52856063842773,0.0,0.0,0.0,0.4099050462245941,4.0,0.0,1.0
383760,293.2042236328125,297.1499938964844,293.1499938964844,0.0573385097086429,-1515.9090576171875,304.1539611816406,0.6215977668762207,0.1048418879508972,0.0963064730167388,293.4206848144531,297.1499938964844,293.1499938964844,0.0135261276736855,-753.9754638671875,303.79931640625,0.4704529941082001,0.050000000745058,0.0493221394717693,293.2120666503906,297.1499938964844,293.1499938964844,0.3053327798843384,-4336.3388671875,304.1552124023437,0.9638726115226746,0.3925538659095764,0.27546226978302,293.193359375,297.1499938964844,293.1499938964844,0.358344554901123,-6666.46875,304.1400451660156,0.9990000128746032,0.4581212401390075,0.4239819943904876,293.26910400390625,297.1499938964844,293.1499938964844,0.0101544456556439,-3111.00537109375,302.1401062011719,0.4704529941082001,0.050000000745058,0.2339629828929901,291.1337585449219,291.1499938964844,262.844482421875,261.8326110839844,280.1745910644531,293.3105773925781,291.131591796875,1.0,0.2574520707130432,0.8532004356384277,0.8532004356384277,1.0,1.0,-1.294992208480835,0.5584969520568848,0.7364951968193054,0.2511080205440521,0.0,0.0,0.5927866101264954,59.91739654541016,67.0,-30.82929801940918,-14246.9404296875,255.2539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4064025878906,308.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.828125,18000.0,0.0,0.0,0.311807781457901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154714822769165,0.6154778599739075,-6.3594102357456e-06,0.0,0.0003164452791679,0.0,0.0,43.947845458984375,0.0,0.0,0.0,0.4110633432865143,4.0,0.0,1.0
383820,293.2007141113281,297.1499938964844,293.1499938964844,0.056908369064331,-1508.8726806640625,304.1533508300781,0.616826057434082,0.1041828170418739,0.0957283303141594,293.4341125488281,297.1499938964844,293.1499938964844,0.013248223811388,-748.084228515625,303.6657409667969,0.4665708839893341,0.050000000745058,0.0493910200893878,293.212158203125,297.1499938964844,293.1499938964844,0.3043739795684814,-4325.83447265625,304.15509033203125,0.95661860704422,0.3909623026847839,0.2744089365005493,293.2120056152344,297.1499938964844,293.1499938964844,0.3654353022575378,-6773.7158203125,304.1317443847656,0.9990000128746032,0.4532517194747925,0.4304503798484802,293.270263671875,297.1499938964844,293.1499938964844,0.010114038363099,-3107.081298828125,302.09259033203125,0.4665708839893341,0.050000000745058,0.2342897355556488,291.1151733398437,291.1499938964844,262.9217834472656,261.8987731933594,280.2132873535156,293.32476806640625,291.113525390625,1.0,0.2600337564945221,0.8526563048362732,0.8526563048362732,1.0,1.0,-1.3012984991073608,0.5613299012184143,0.7399686574935913,0.2526681125164032,0.0,0.0,0.598720371723175,61.76031494140625,70.0,-25.4834041595459,-14253.8203125,261.7822570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874694824219,308.7386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17903.76953125,18000.0,0.0,0.0,0.3093970715999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255495548248291,0.6255559921264648,-6.425169431167888e-06,0.0,0.0003139986947644,0.0,0.0,45.32456588745117,0.0,0.0,0.0,0.4147907793521881,4.0,0.0,1.0
383880,293.2007141113281,297.1499938964844,293.1499938964844,0.056908369064331,-1508.8726806640625,304.1533508300781,0.616826057434082,0.1041828170418739,0.0957283303141594,293.4341125488281,297.1499938964844,293.1499938964844,0.013248223811388,-748.084228515625,303.6657409667969,0.4665708839893341,0.050000000745058,0.0493910200893878,293.212158203125,297.1499938964844,293.1499938964844,0.3043739795684814,-4325.83447265625,304.15509033203125,0.95661860704422,0.3909623026847839,0.2744089365005493,293.2120056152344,297.1499938964844,293.1499938964844,0.3654353022575378,-6773.7158203125,304.1317443847656,0.9990000128746032,0.4532517194747925,0.4304503798484802,293.270263671875,297.1499938964844,293.1499938964844,0.010114038363099,-3107.081298828125,302.09259033203125,0.4665708839893341,0.050000000745058,0.2342897355556488,291.1151733398437,291.1499938964844,262.9217834472656,261.8987731933594,280.2132873535156,293.32476806640625,291.113525390625,1.0,0.2600337564945221,0.8526563048362732,0.8526563048362732,1.0,1.0,-1.3012984991073608,0.5613299012184143,0.7399686574935913,0.2526681125164032,0.0,0.0,0.598720371723175,61.76031494140625,70.0,-25.4834041595459,-14253.8203125,261.7822570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874694824219,308.7386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17903.76953125,18000.0,0.0,0.0,0.3093970715999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255495548248291,0.6255559921264648,-6.425169431167888e-06,0.0,0.0003139986947644,0.0,0.0,45.32456588745117,0.0,0.0,0.0,0.4147907793521881,4.0,0.0,1.0
383940,293.1974792480469,297.1499938964844,293.1499938964844,0.0564897023141384,-1501.7435302734375,304.1529541015625,0.6095521450042725,0.1035576239228248,0.0953050553798675,293.4483337402344,297.1499938964844,293.1499938964844,0.0129622295498847,-741.3486938476562,303.52642822265625,0.4592829942703247,0.050000000745058,0.0495134443044662,293.2122802734375,297.1499938964844,293.1499938964844,0.3028904795646667,-4308.91259765625,304.1559143066406,0.9447861909866332,0.3893640041351318,0.2733935713768005,293.2252197265625,297.1499938964844,293.1499938964844,0.3619923293590545,-6718.1494140625,304.1435546875,0.9896053671836852,0.4489713311195373,0.4266552627086639,293.2716979980469,297.1499938964844,293.1499938964844,0.0100726690143346,-3101.03955078125,302.0471496582031,0.4592829942703247,0.050000000745058,0.2348704636096954,291.1175231933594,291.1499938964844,262.99884033203125,261.96490478515625,280.25933837890625,293.3372497558594,291.1191101074219,1.0,0.2625812590122223,0.8521122336387634,0.8521122336387634,1.0,1.0,-1.2958401441574097,0.5587192177772522,0.7371209859848022,0.2515012323856354,0.0,0.0,0.6033146977424622,64.78170013427734,73.0,3.524210453033448,-14186.6875,266.3076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9456481933594,308.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.43359375,18000.0,0.0,0.0,0.3081524074077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367903351783752,0.6367968320846558,-6.512390882562613e-06,0.0,0.0003127355012111,0.0,0.0,46.97072982788086,0.0,0.0,0.0,0.4190416932106018,4.0,0.0,1.0
384000,293.1974792480469,297.1499938964844,293.1499938964844,0.0564897023141384,-1501.7435302734375,304.1529541015625,0.6095521450042725,0.1035576239228248,0.0953050553798675,293.4483337402344,297.1499938964844,293.1499938964844,0.0129622295498847,-741.3486938476562,303.52642822265625,0.4592829942703247,0.050000000745058,0.0495134443044662,293.2122802734375,297.1499938964844,293.1499938964844,0.3028904795646667,-4308.91259765625,304.1559143066406,0.9447861909866332,0.3893640041351318,0.2733935713768005,293.2252197265625,297.1499938964844,293.1499938964844,0.3619923293590545,-6718.1494140625,304.1435546875,0.9896053671836852,0.4489713311195373,0.4266552627086639,293.2716979980469,297.1499938964844,293.1499938964844,0.0100726690143346,-3101.03955078125,302.0471496582031,0.4592829942703247,0.050000000745058,0.2348704636096954,291.1175231933594,291.1499938964844,262.99884033203125,261.96490478515625,280.25933837890625,293.3372497558594,291.1191101074219,1.0,0.2625812590122223,0.8521122336387634,0.8521122336387634,1.0,1.0,-1.2958401441574097,0.5587192177772522,0.7371209859848022,0.2515012323856354,0.0,0.0,0.6033146977424622,64.78170013427734,73.0,3.524210453033448,-14186.6875,266.3076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9456481933594,308.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.43359375,18000.0,0.0,0.0,0.3081524074077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367903351783752,0.6367968320846558,-6.512390882562613e-06,0.0,0.0003127355012111,0.0,0.0,46.97072982788086,0.0,0.0,0.0,0.4190416932106018,4.0,0.0,1.0
384060,293.1956481933594,297.1499938964844,293.1499938964844,0.0558854043483734,-1491.3792724609375,304.1529846191406,0.6021148562431335,0.1027264893054962,0.0947144404053688,293.462890625,297.1499938964844,293.1499938964844,0.0126642184332013,-733.8634033203125,303.382080078125,0.4526602923870086,0.050000000745058,0.0496326051652431,293.2125549316406,297.1499938964844,293.1499938964844,0.3012064099311828,-4289.6708984375,304.15673828125,0.9334291219711304,0.387728214263916,0.2723498940467834,293.22967529296875,297.1499938964844,293.1499938964844,0.3591216504573822,-6673.0869140625,304.1503601074219,0.9800647497177124,0.4461535513401031,0.4238772392272949,293.2733154296875,297.1499938964844,293.1499938964844,0.0100236004218459,-3092.911376953125,302.0019836425781,0.4526602923870086,0.050000000745058,0.2354357093572616,291.12725830078125,291.1499938964844,263.0756225585937,262.0309143066406,280.3026123046875,293.3459777832031,291.1278381347656,1.0,0.2651481628417969,0.8515515327453613,0.8515515327453613,1.0,1.0,-1.2913647890090942,0.5565683841705322,0.734796404838562,0.2505460083484649,0.0,0.0,0.6055834889411926,67.73477172851562,76.0,8.590519905090332,-14091.0107421875,271.0282897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235412597656,308.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.21875,18000.0,0.0,0.0,0.3076475858688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424505114555359,0.6424570679664612,-6.565131570823724e-06,0.0,0.0003122231864836,0.0,0.0,47.864356994628906,0.0,0.0,0.0,0.4213402271270752,4.0,0.0,1.0
384120,293.1956481933594,297.1499938964844,293.1499938964844,0.0558854043483734,-1491.3792724609375,304.1529846191406,0.6021148562431335,0.1027264893054962,0.0947144404053688,293.462890625,297.1499938964844,293.1499938964844,0.0126642184332013,-733.8634033203125,303.382080078125,0.4526602923870086,0.050000000745058,0.0496326051652431,293.2125549316406,297.1499938964844,293.1499938964844,0.3012064099311828,-4289.6708984375,304.15673828125,0.9334291219711304,0.387728214263916,0.2723498940467834,293.22967529296875,297.1499938964844,293.1499938964844,0.3591216504573822,-6673.0869140625,304.1503601074219,0.9800647497177124,0.4461535513401031,0.4238772392272949,293.2733154296875,297.1499938964844,293.1499938964844,0.0100236004218459,-3092.911376953125,302.0019836425781,0.4526602923870086,0.050000000745058,0.2354357093572616,291.12725830078125,291.1499938964844,263.0756225585937,262.0309143066406,280.3026123046875,293.3459777832031,291.1278381347656,1.0,0.2651481628417969,0.8515515327453613,0.8515515327453613,1.0,1.0,-1.2913647890090942,0.5565683841705322,0.734796404838562,0.2505460083484649,0.0,0.0,0.6055834889411926,67.73477172851562,76.0,8.590519905090332,-14091.0107421875,271.0282897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235412597656,308.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.21875,18000.0,0.0,0.0,0.3076475858688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424505114555359,0.6424570679664612,-6.565131570823724e-06,0.0,0.0003122231864836,0.0,0.0,47.864356994628906,0.0,0.0,0.0,0.4213402271270752,4.0,0.0,1.0
384180,293.194580078125,297.1499938964844,293.1499938964844,0.0551868490874767,-1479.47900390625,304.1531677246094,0.5945804715156555,0.1017863452434539,0.0940008535981178,293.4778747558594,297.1499938964844,293.1499938964844,0.012365847826004,-726.1528930664062,303.2317810058594,0.4466623961925506,0.050000000745058,0.049751054495573,293.2128295898437,297.1499938964844,293.1499938964844,0.2995877563953399,-4271.27880859375,304.1571655273437,0.922591269016266,0.3860878050327301,0.2712982296943664,293.2310791015625,297.1499938964844,293.1499938964844,0.3568545579910278,-6638.2626953125,304.1539611816406,0.9706204533576964,0.4438494145870209,0.421744555234909,293.27496337890625,297.1499938964844,293.1499938964844,0.0099759344011545,-3085.3095703125,301.9555969238281,0.4466623961925506,0.050000000745058,0.235997587442398,291.1332702636719,291.1499938964844,263.1521301269531,262.09686279296875,280.3447265625,293.3535461425781,291.13397216796875,1.0,0.2677441537380218,0.8509908318519592,0.8509908318519592,1.0,1.0,-1.287502408027649,0.5546969175338745,0.7328054904937744,0.2497474402189254,0.0,0.0,0.6074196696281433,70.67967987060547,79.0,9.155500411987305,-14003.6875,275.9414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,308.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.623046875,18000.0,0.0,0.0,0.3076279461383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468607783317566,0.6468673944473267,-6.602691883017542e-06,0.0,0.0003122032794635,0.0,0.0,48.54678726196289,0.0,0.0,0.0,0.4230782985687256,4.0,0.0,1.0
384240,293.194580078125,297.1499938964844,293.1499938964844,0.0551868490874767,-1479.47900390625,304.1531677246094,0.5945804715156555,0.1017863452434539,0.0940008535981178,293.4778747558594,297.1499938964844,293.1499938964844,0.012365847826004,-726.1528930664062,303.2317810058594,0.4466623961925506,0.050000000745058,0.049751054495573,293.2128295898437,297.1499938964844,293.1499938964844,0.2995877563953399,-4271.27880859375,304.1571655273437,0.922591269016266,0.3860878050327301,0.2712982296943664,293.2310791015625,297.1499938964844,293.1499938964844,0.3568545579910278,-6638.2626953125,304.1539611816406,0.9706204533576964,0.4438494145870209,0.421744555234909,293.27496337890625,297.1499938964844,293.1499938964844,0.0099759344011545,-3085.3095703125,301.9555969238281,0.4466623961925506,0.050000000745058,0.235997587442398,291.1332702636719,291.1499938964844,263.1521301269531,262.09686279296875,280.3447265625,293.3535461425781,291.13397216796875,1.0,0.2677441537380218,0.8509908318519592,0.8509908318519592,1.0,1.0,-1.287502408027649,0.5546969175338745,0.7328054904937744,0.2497474402189254,0.0,0.0,0.6074196696281433,70.67967987060547,79.0,9.155500411987305,-14003.6875,275.9414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,308.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.623046875,18000.0,0.0,0.0,0.3076279461383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468607783317566,0.6468673944473267,-6.602691883017542e-06,0.0,0.0003122032794635,0.0,0.0,48.54678726196289,0.0,0.0,0.0,0.4230782985687256,4.0,0.0,1.0
384300,293.1941833496094,297.1499938964844,293.1499938964844,0.054815974086523,-1473.171630859375,304.1532592773437,0.5908123254776001,0.1012994572520256,0.0936237871646881,293.4854736328125,297.1499938964844,293.1499938964844,0.0122155807912349,-722.1400146484375,303.1545104980469,0.4438562095165252,0.050000000745058,0.049810491502285,293.21295166015625,297.1499938964844,293.1499938964844,0.2987671792507171,-4261.95458984375,304.1573486328125,0.9174158573150636,0.3852681219577789,0.2707727253437042,293.2312927246094,297.1499938964844,293.1499938964844,0.3557776212692261,-6621.91357421875,304.1551818847656,0.9658597707748412,0.4427760243415832,0.4207759797573089,293.2757873535156,297.1499938964844,293.1499938964844,0.009951639920473,-3081.3564453125,301.9322814941406,0.4438562095165252,0.050000000745058,0.2362795174121856,291.1366882324219,291.1499938964844,263.1902770996094,262.1297912597656,280.3656311035156,293.357177734375,291.1374206542969,1.0,0.2690494358539581,0.8507104516029358,0.8507104516029358,1.0,1.0,-1.2856659889221191,0.5538036823272705,0.7318623661994934,0.2493748515844345,0.0,0.0,0.6079666018486023,72.15908813476562,79.0,9.507882118225098,-13961.5830078125,278.4394836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551086425781,308.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.080078125,18000.0,0.0,0.0,0.3077414333820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484034657478333,0.6484100818634033,-6.616739028686425e-06,0.0,0.0003123184142168,0.0,0.0,48.79219436645508,0.0,0.0,0.0,0.423693299293518,4.0,0.0,1.0
384360,293.19384765625,297.1499938964844,293.1499938964844,0.0544384904205799,-1466.7615966796875,304.1533508300781,0.5870607495307922,0.1008079648017883,0.0932408645749092,293.4931030273437,297.1499938964844,293.1499938964844,0.0120647614821791,-718.02685546875,303.07586669921875,0.4411688446998596,0.050000000745058,0.0498701259493827,293.21307373046875,297.1499938964844,293.1499938964844,0.2979434132575989,-4252.59619140625,304.15753173828125,0.9124481081962584,0.3844490349292755,0.2702476382255554,293.2313842773437,297.1499938964844,293.1499938964844,0.3547171354293823,-6605.9072265625,304.1561584472656,0.9610689878463744,0.4417300820350647,0.4198405742645263,293.276611328125,297.1499938964844,293.1499938964844,0.0099270977079868,-3077.32861328125,301.9088134765625,0.4411688446998596,0.050000000745058,0.2365624010562896,291.14019775390625,291.1499938964844,263.22833251953125,262.1626892089844,280.3863830566406,293.3607788085937,291.1409606933594,1.0,0.2703576683998108,0.8504717350006104,0.8504717350006104,1.0,1.0,-1.2838643789291382,0.5529285073280334,0.7309359312057495,0.249016135931015,0.0,0.0,0.6082670092582703,73.64411926269531,82.0,9.82015895843506,-13920.314453125,280.9561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,308.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.1171875,18000.0,0.0,0.0,0.3079064190387726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494462490081787,0.6494528651237488,-6.62700131215388e-06,0.0,0.0003124858776573,0.0,0.0,48.96300506591797,0.0,0.0,0.0,0.4241168797016144,4.0,0.0,1.0
384420,293.1932373046875,297.1499938964844,293.1499938964844,0.0536731928586959,-1453.7926025390625,304.15350341796875,0.5796442627906799,0.099820964038372,0.0924688801169395,293.508544921875,297.1499938964844,293.1499938964844,0.0117619791999459,-709.4981689453125,302.9144897460937,0.4361316561698913,0.050000000745058,0.0499899573624134,293.2132568359375,297.1499938964844,293.1499938964844,0.2962832450866699,-4233.728515625,304.15777587890625,0.9032995104789734,0.3828126788139343,0.2691991627216339,293.2312927246094,297.1499938964844,293.1499938964844,0.3526096642017364,-6574.29052734375,304.1576232910156,0.9514312148094176,0.4396872520446777,0.4180272817611694,293.2782592773437,297.1499938964844,293.1499938964844,0.009877192787826,-3069.010986328125,301.8616027832031,0.4361316561698913,0.050000000745058,0.2371308356523513,291.1477355957031,291.1499938964844,263.3041687011719,262.2283935546875,280.4277038574219,293.36785888671875,291.1485900878906,1.0,0.2729780375957489,0.8499942421913147,0.8499942421913147,1.0,1.0,-1.2803287506103516,0.5512071847915649,0.7291215658187866,0.2483236640691757,0.0,0.0,0.6080666780471802,76.6297607421875,85.0,10.644330978393556,-13839.9423828125,286.0279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,308.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.3083042204380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499584913253784,0.6499651670455933,-6.635444151470438e-06,0.0,0.0003128895768895,0.0,0.0,49.06708526611328,0.0,0.0,0.0,0.4243550896644592,4.0,0.0,1.0
384480,293.1932373046875,297.1499938964844,293.1499938964844,0.0536731928586959,-1453.7926025390625,304.15350341796875,0.5796442627906799,0.099820964038372,0.0924688801169395,293.508544921875,297.1499938964844,293.1499938964844,0.0117619791999459,-709.4981689453125,302.9144897460937,0.4361316561698913,0.050000000745058,0.0499899573624134,293.2132568359375,297.1499938964844,293.1499938964844,0.2962832450866699,-4233.728515625,304.15777587890625,0.9032995104789734,0.3828126788139343,0.2691991627216339,293.2312927246094,297.1499938964844,293.1499938964844,0.3526096642017364,-6574.29052734375,304.1576232910156,0.9514312148094176,0.4396872520446777,0.4180272817611694,293.2782592773437,297.1499938964844,293.1499938964844,0.009877192787826,-3069.010986328125,301.8616027832031,0.4361316561698913,0.050000000745058,0.2371308356523513,291.1477355957031,291.1499938964844,263.3041687011719,262.2283935546875,280.4277038574219,293.36785888671875,291.1485900878906,1.0,0.2729780375957489,0.8499942421913147,0.8499942421913147,1.0,1.0,-1.2803287506103516,0.5512071847915649,0.7291215658187866,0.2483236640691757,0.0,0.0,0.6080666780471802,76.6297607421875,85.0,10.644330978393556,-13839.9423828125,286.0279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,308.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.3083042204380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499584913253784,0.6499651670455933,-6.635444151470438e-06,0.0,0.0003128895768895,0.0,0.0,49.06708526611328,0.0,0.0,0.0,0.4243550896644592,4.0,0.0,1.0
384540,293.19268798828125,297.1499938964844,293.1499938964844,0.0529029592871665,-1440.7747802734375,304.15362548828125,0.5723853707313538,0.0988360494375228,0.0916976109147071,293.5240173339844,297.1499938964844,293.1499938964844,0.0114586735144257,-700.5800170898438,302.7479858398437,0.4315161108970642,0.050000000745058,0.0501104034483432,293.2134094238281,297.1499938964844,293.1499938964844,0.2946091890335083,-4214.69091796875,304.1579895019531,0.8950045704841614,0.3811787366867065,0.2681527733802795,293.23101806640625,297.1499938964844,293.1499938964844,0.3505023717880249,-6542.8369140625,304.1585693359375,0.9418125152587892,0.437683641910553,0.4162576198577881,293.2799377441406,297.1499938964844,293.1499938964844,0.0098262084648013,-3060.35009765625,301.81396484375,0.4315161108970642,0.050000000745058,0.2377021759748459,291.1559143066406,291.1499938964844,263.3796081542969,262.2939453125,280.4688720703125,293.37481689453125,291.1568298339844,1.0,0.2755968868732452,0.849516749382019,0.849516749382019,1.0,1.0,-1.276853084564209,0.5495102405548096,0.7273429036140442,0.2476569563150406,0.0,0.0,0.6067306995391846,79.63232421875,88.0,11.353986740112305,-13760.9599609375,291.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,308.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.919921875,18000.0,0.0,0.0,0.3086633682250976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481978297233582,0.6482044458389282,-6.626390586461639e-06,0.0,0.0003132540732622,0.0,0.0,48.82715225219727,0.0,0.0,0.0,0.4237150251865387,4.0,0.0,1.0
