time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.19268798828125,297.1499938964844,293.1499938964844,0.0529029592871665,-1440.7747802734375,304.15362548828125,0.5723853707313538,0.0988360494375228,0.0916976109147071,293.5240173339844,297.1499938964844,293.1499938964844,0.0114586735144257,-700.5800170898438,302.7479858398437,0.4315161108970642,0.050000000745058,0.0501104034483432,293.2134094238281,297.1499938964844,293.1499938964844,0.2946091890335083,-4214.69091796875,304.1579895019531,0.8950045704841614,0.3811787366867065,0.2681527733802795,293.23101806640625,297.1499938964844,293.1499938964844,0.3505023717880249,-6542.8369140625,304.1585693359375,0.9418125152587892,0.437683641910553,0.4162576198577881,293.2799377441406,297.1499938964844,293.1499938964844,0.0098262084648013,-3060.35009765625,301.81396484375,0.4315161108970642,0.050000000745058,0.2377021759748459,291.1559143066406,291.1499938964844,263.3796081542969,262.2939453125,280.4688720703125,293.37481689453125,291.1568298339844,1.0,0.2755968868732452,0.849516749382019,0.849516749382019,1.0,1.0,-1.276853084564209,0.5495102405548096,0.7273429036140442,0.2476569563150406,0.0,0.0,0.6067306995391846,79.63232421875,88.0,11.353986740112305,-13760.9599609375,291.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,308.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.919921875,18000.0,0.0,0.0,0.3086633682250976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481978297233582,0.6482044458389282,-6.626390586461639e-06,0.0,0.0003132540732622,0.0,0.0,48.82715225219727,0.0,0.0,0.0,0.4237150251865387,4.0,0.0,1.0
384660,293.19219970703125,297.1499938964844,293.1499938964844,0.0521350987255573,-1427.8358154296875,304.1536865234375,0.5653189420700073,0.0978569611907005,0.0909313634037971,293.5394592285156,297.1499938964844,293.1499938964844,0.0111561734229326,-691.3082885742188,302.5764465332031,0.4272872507572174,0.050000000745058,0.0502312928438186,293.2135314941406,297.1499938964844,293.1499938964844,0.2929358780384063,-4195.654296875,304.1581115722656,0.8870816230773926,0.3795475363731384,0.2671085298061371,293.23065185546875,297.1499938964844,293.1499938964844,0.3484044969081878,-6511.62646484375,304.1592102050781,0.9323531985282898,0.4357061386108398,0.4145151376724243,293.2816162109375,297.1499938964844,293.1499938964844,0.0097744781523942,-3051.458740234375,301.76580810546875,0.4272872507572174,0.050000000745058,0.2382756322622299,291.16424560546875,291.1499938964844,263.45465087890625,262.3593444824219,280.5097961425781,293.38165283203125,291.16510009765625,1.0,0.2782083451747894,0.8490433692932129,0.8490433692932129,1.0,1.0,-1.2734217643737793,0.5478305816650391,0.7255911827087402,0.2470127046108245,0.0,0.0,0.6042755842208862,82.64718627929688,91.0,11.485095977783203,-13682.0234375,296.2485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.330078125,18000.0,0.0,0.0,0.3088519275188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441153883934021,0.6441219449043274,-6.599195330636576e-06,0.0,0.0003134454600512,0.0,0.0,48.237396240234375,0.0,0.0,0.0,0.4221790432929992,4.0,0.0,1.0
384720,293.19219970703125,297.1499938964844,293.1499938964844,0.0521350987255573,-1427.8358154296875,304.1536865234375,0.5653189420700073,0.0978569611907005,0.0909313634037971,293.5394592285156,297.1499938964844,293.1499938964844,0.0111561734229326,-691.3082885742188,302.5764465332031,0.4272872507572174,0.050000000745058,0.0502312928438186,293.2135314941406,297.1499938964844,293.1499938964844,0.2929358780384063,-4195.654296875,304.1581115722656,0.8870816230773926,0.3795475363731384,0.2671085298061371,293.23065185546875,297.1499938964844,293.1499938964844,0.3484044969081878,-6511.62646484375,304.1592102050781,0.9323531985282898,0.4357061386108398,0.4145151376724243,293.2816162109375,297.1499938964844,293.1499938964844,0.0097744781523942,-3051.458740234375,301.76580810546875,0.4272872507572174,0.050000000745058,0.2382756322622299,291.16424560546875,291.1499938964844,263.45465087890625,262.3593444824219,280.5097961425781,293.38165283203125,291.16510009765625,1.0,0.2782083451747894,0.8490433692932129,0.8490433692932129,1.0,1.0,-1.2734217643737793,0.5478305816650391,0.7255911827087402,0.2470127046108245,0.0,0.0,0.6042755842208862,82.64718627929688,91.0,11.485095977783203,-13682.0234375,296.2485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.330078125,18000.0,0.0,0.0,0.3088519275188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441153883934021,0.6441219449043274,-6.599195330636576e-06,0.0,0.0003134454600512,0.0,0.0,48.237396240234375,0.0,0.0,0.0,0.4221790432929992,4.0,0.0,1.0
384780,293.19171142578125,297.1499938964844,293.1499938964844,0.0513745434582233,-1415.0625,304.1537170410156,0.5584697723388672,0.0968851298093795,0.0901716649532318,293.5548400878906,297.1499938964844,293.1499938964844,0.0108556039631366,-681.7183837890625,302.3999328613281,0.4234083890914917,0.050000000745058,0.0503524802625179,293.213623046875,297.1499938964844,293.1499938964844,0.2912790179252624,-4176.8037109375,304.1581726074219,0.8795298337936401,0.3779194951057434,0.2660665512084961,293.230224609375,297.1499938964844,293.1499938964844,0.3463335335254669,-6480.88720703125,304.1595764160156,0.9232121109962464,0.4337497353553772,0.4127936065196991,293.2833251953125,297.1499938964844,293.1499938964844,0.0097223799675703,-3042.46435546875,301.7170104980469,0.4234083890914917,0.050000000745058,0.2388504892587661,291.1720886230469,291.1499938964844,263.5292358398437,262.4245910644531,280.550537109375,293.3883361816406,291.1728820800781,1.0,0.2808082699775696,0.8485700488090515,0.8485700488090515,1.0,1.0,-1.2700282335281372,0.546164870262146,0.7238633036613464,0.2463891953229904,0.0,0.0,0.600797712802887,85.6705093383789,94.0,10.88480281829834,-13602.2431640625,301.3702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.95703125,18000.0,0.0,0.0,0.3087659478187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378581523895264,0.6378647089004517,-6.554922947543673e-06,0.0,0.0003133581776637,0.0,0.0,47.32695007324219,0.0,0.0,0.0,0.4198082983493805,4.0,0.0,1.0
384840,293.19171142578125,297.1499938964844,293.1499938964844,0.0513745434582233,-1415.0625,304.1537170410156,0.5584697723388672,0.0968851298093795,0.0901716649532318,293.5548400878906,297.1499938964844,293.1499938964844,0.0108556039631366,-681.7183837890625,302.3999328613281,0.4234083890914917,0.050000000745058,0.0503524802625179,293.213623046875,297.1499938964844,293.1499938964844,0.2912790179252624,-4176.8037109375,304.1581726074219,0.8795298337936401,0.3779194951057434,0.2660665512084961,293.230224609375,297.1499938964844,293.1499938964844,0.3463335335254669,-6480.88720703125,304.1595764160156,0.9232121109962464,0.4337497353553772,0.4127936065196991,293.2833251953125,297.1499938964844,293.1499938964844,0.0097223799675703,-3042.46435546875,301.7170104980469,0.4234083890914917,0.050000000745058,0.2388504892587661,291.1720886230469,291.1499938964844,263.5292358398437,262.4245910644531,280.550537109375,293.3883361816406,291.1728820800781,1.0,0.2808082699775696,0.8485700488090515,0.8485700488090515,1.0,1.0,-1.2700282335281372,0.546164870262146,0.7238633036613464,0.2463891953229904,0.0,0.0,0.600797712802887,85.6705093383789,94.0,10.88480281829834,-13602.2431640625,301.3702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.95703125,18000.0,0.0,0.0,0.3087659478187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378581523895264,0.6378647089004517,-6.554922947543673e-06,0.0,0.0003133581776637,0.0,0.0,47.32695007324219,0.0,0.0,0.0,0.4198082983493805,4.0,0.0,1.0
384900,293.19146728515625,297.1499938964844,293.1499938964844,0.0509982742369174,-1408.76025390625,304.1537475585937,0.5551329851150513,0.0964022725820541,0.0897945389151573,293.5625,297.1499938964844,293.1499938964844,0.0107061713933944,-676.8087768554688,302.309814453125,0.4215884804725647,0.050000000745058,0.050413142889738,293.2136535644531,297.1499938964844,293.1499938964844,0.2904614508152008,-4167.50341796875,304.1581726074219,0.875891923904419,0.3771068155765533,0.2655465006828308,293.22998046875,297.1499938964844,293.1499938964844,0.3453138768672943,-6465.77392578125,304.1596984863281,0.9188145399093628,0.4327788054943084,0.4119398891925812,293.2841491699219,297.1499938964844,293.1499938964844,0.0096962749958038,-3037.961669921875,301.6923522949219,0.4215884804725647,0.050000000745058,0.2391382455825805,291.1756896972656,291.1499938964844,263.5663452148437,262.4571533203125,280.57080078125,293.3916320800781,291.1764221191406,1.0,0.2821030020713806,0.8483333587646484,0.8483333587646484,1.0,1.0,-1.268344759941101,0.5453368425369263,0.7230079174041748,0.2460850477218628,0.0,0.0,0.5987181067466736,87.18435668945312,94.0,10.311976432800291,-13561.849609375,303.9302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,308.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.58984375,18000.0,0.0,0.0,0.30859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339919567108154,0.6339985132217407,-6.527015557367122e-06,0.0,0.0003131834091618,0.0,0.0,46.76646041870117,0.0,0.0,0.0,0.4183424115180969,4.0,0.0,1.0
384960,293.1912536621094,297.1499938964844,293.1499938964844,0.0506251454353332,-1402.522216796875,304.1537475585937,0.5518572330474854,0.095921441912651,0.089419275522232,293.5700988769531,297.1499938964844,293.1499938964844,0.0105576058849692,-671.832763671875,302.218505859375,0.4198417961597442,0.050000000745058,0.0504738464951515,293.21368408203125,297.1499938964844,293.1499938964844,0.2896530032157898,-4158.30810546875,304.1581420898437,0.8723444938659668,0.3762951493263244,0.2650271356105804,293.229736328125,297.1499938964844,293.1499938964844,0.3443070948123932,-6450.8623046875,304.1597595214844,0.914561688899994,0.4318123757839203,0.4110904335975647,293.2850036621094,297.1499938964844,293.1499938964844,0.0096702082082629,-3033.475830078125,301.6675109863281,0.4198417961597442,0.050000000745058,0.2394261956214904,291.1789855957031,291.1499938964844,263.60333251953125,262.4896545410156,280.59100341796875,293.3948974609375,291.1796569824219,1.0,0.2833939492702484,0.8481027483940125,0.8481027483940125,1.0,1.0,-1.266669750213623,0.5445122718811035,0.7221575379371643,0.2457862794399261,0.0,0.0,0.5964521765708923,88.69937896728516,97.0,9.581714630126951,-13521.0927734375,306.4888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,308.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.267578125,18000.0,0.0,0.0,0.3083288967609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297171115875244,0.6297236084938049,-6.4959476731019095e-06,0.0,0.0003129146061837,0.0,0.0,46.15020751953125,0.0,0.0,0.0,0.4167227745056152,4.0,0.0,1.0
385020,293.1907958984375,297.1499938964844,293.1499938964844,0.0498893484473228,-1390.2568359375,304.1537170410156,0.5454955697059631,0.0949661657214164,0.0886744707822799,293.5852355957031,297.1499938964844,293.1499938964844,0.0102629829198122,-661.678955078125,302.0321655273437,0.4165493249893188,0.050000000745058,0.050595324486494,293.2137145996094,297.1499938964844,293.1499938964844,0.2880682647228241,-4140.2900390625,304.1580810546875,0.8655154705047607,0.3746749758720398,0.263990581035614,293.229248046875,297.1499938964844,293.1499938964844,0.3423380851745605,-6421.728515625,304.1597900390625,0.9065852761268616,0.4298925995826721,0.4094041287899017,293.28668212890625,297.1499938964844,293.1499938964844,0.0096182385459542,-3024.583251953125,301.61724853515625,0.4165493249893188,0.050000000745058,0.2400024235248565,291.1845092773437,291.1499938964844,263.67694091796875,262.55450439453125,280.6312255859375,293.4012451171875,291.1850280761719,1.0,0.285963773727417,0.8476415276527405,0.8476415276527405,1.0,1.0,-1.2633448839187622,0.5428719520568848,0.7204729318618774,0.2452037036418914,0.0,0.0,0.591463029384613,91.73186492919922,100.0,7.758852481842041,-13438.46484375,311.5997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.341796875,18000.0,0.0,0.0,0.3075028359889984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201534271240234,0.6201598048210144,-6.426090749300784e-06,0.0,0.0003120762994512,0.0,0.0,44.78732681274414,0.0,0.0,0.0,0.4131084084510803,4.0,0.0,1.0
385080,293.1907958984375,297.1499938964844,293.1499938964844,0.0498893484473228,-1390.2568359375,304.1537170410156,0.5454955697059631,0.0949661657214164,0.0886744707822799,293.5852355957031,297.1499938964844,293.1499938964844,0.0102629829198122,-661.678955078125,302.0321655273437,0.4165493249893188,0.050000000745058,0.050595324486494,293.2137145996094,297.1499938964844,293.1499938964844,0.2880682647228241,-4140.2900390625,304.1580810546875,0.8655154705047607,0.3746749758720398,0.263990581035614,293.229248046875,297.1499938964844,293.1499938964844,0.3423380851745605,-6421.728515625,304.1597900390625,0.9065852761268616,0.4298925995826721,0.4094041287899017,293.28668212890625,297.1499938964844,293.1499938964844,0.0096182385459542,-3024.583251953125,301.61724853515625,0.4165493249893188,0.050000000745058,0.2400024235248565,291.1845092773437,291.1499938964844,263.67694091796875,262.55450439453125,280.6312255859375,293.4012451171875,291.1850280761719,1.0,0.285963773727417,0.8476415276527405,0.8476415276527405,1.0,1.0,-1.2633448839187622,0.5428719520568848,0.7204729318618774,0.2452037036418914,0.0,0.0,0.591463029384613,91.73186492919922,100.0,7.758852481842041,-13438.46484375,311.5997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.341796875,18000.0,0.0,0.0,0.3075028359889984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201534271240234,0.6201598048210144,-6.426090749300784e-06,0.0,0.0003120762994512,0.0,0.0,44.78732681274414,0.0,0.0,0.0,0.4131084084510803,4.0,0.0,1.0
385140,293.1903381347656,297.1499938964844,293.1499938964844,0.0491718649864196,-1378.343994140625,304.1536865234375,0.5394049286842346,0.0940299108624458,0.0879411697387695,293.6001892089844,297.1499938964844,293.1499938964844,0.0099720684811472,-651.266845703125,301.8409729003906,0.4134937524795532,0.050000000745058,0.0507168434560298,293.2137756347656,297.1499938964844,293.1499938964844,0.2865268588066101,-4122.77099609375,304.157958984375,0.8590254187583923,0.3730493187904358,0.2629543840885162,293.2287292480469,297.1499938964844,293.1499938964844,0.3404335677623749,-6393.57763671875,304.1596984863281,0.8993935585021973,0.427989661693573,0.4077337682247162,293.2883605957031,297.1499938964844,293.1499938964844,0.0095666041597723,-3015.8310546875,301.5661315917969,0.4134937524795532,0.050000000745058,0.2405788749456405,291.1884765625,291.1499938964844,263.75,262.6191711425781,280.6711730957031,293.4074401855469,291.1888122558594,1.0,0.2885166704654693,0.8471803069114685,0.8471803069114685,1.0,1.0,-1.2600537538528442,0.5412436127662659,0.7188101410865784,0.2446411997079849,0.0,0.0,0.5860458016395569,94.76641845703124,103.0,5.646491527557373,-13354.47265625,316.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,308.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.857421875,18000.0,0.0,0.0,0.3062740266323089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60962975025177,0.6096360683441162,-6.349201612465549e-06,0.0,0.0003108292003162,0.0,0.0,43.3158073425293,0.0,0.0,0.0,0.4091502428054809,4.0,0.0,1.0
385200,293.1903381347656,297.1499938964844,293.1499938964844,0.0491718649864196,-1378.343994140625,304.1536865234375,0.5394049286842346,0.0940299108624458,0.0879411697387695,293.6001892089844,297.1499938964844,293.1499938964844,0.0099720684811472,-651.266845703125,301.8409729003906,0.4134937524795532,0.050000000745058,0.0507168434560298,293.2137756347656,297.1499938964844,293.1499938964844,0.2865268588066101,-4122.77099609375,304.157958984375,0.8590254187583923,0.3730493187904358,0.2629543840885162,293.2287292480469,297.1499938964844,293.1499938964844,0.3404335677623749,-6393.57763671875,304.1596984863281,0.8993935585021973,0.427989661693573,0.4077337682247162,293.2883605957031,297.1499938964844,293.1499938964844,0.0095666041597723,-3015.8310546875,301.5661315917969,0.4134937524795532,0.050000000745058,0.2405788749456405,291.1884765625,291.1499938964844,263.75,262.6191711425781,280.6711730957031,293.4074401855469,291.1888122558594,1.0,0.2885166704654693,0.8471803069114685,0.8471803069114685,1.0,1.0,-1.2600537538528442,0.5412436127662659,0.7188101410865784,0.2446411997079849,0.0,0.0,0.5860458016395569,94.76641845703124,103.0,5.646491527557373,-13354.47265625,316.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,308.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.857421875,18000.0,0.0,0.0,0.3062740266323089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60962975025177,0.6096360683441162,-6.349201612465549e-06,0.0,0.0003108292003162,0.0,0.0,43.3158073425293,0.0,0.0,0.0,0.4091502428054809,4.0,0.0,1.0
385260,293.1893005371094,297.1499938964844,293.1499938964844,0.0485422536730766,-1367.93701171875,304.15350341796875,0.5337799191474915,0.0932172387838363,0.0872936025261879,293.6149597167969,297.1499938964844,293.1499938964844,0.0096848318353295,-640.591552734375,301.64483642578125,0.4106408059597015,0.050000000745058,0.0508382879197597,293.21435546875,297.1499938964844,293.1499938964844,0.2849586606025696,-4104.91845703125,304.1579284667969,0.852799117565155,0.3713143467903137,0.2618616223335266,293.22821044921875,297.1499938964844,293.1499938964844,0.3385960757732391,-6366.4375,304.1595153808594,0.892565131187439,0.4261029064655304,0.4060786366462707,293.2900085449219,297.1499938964844,293.1499938964844,0.0095152948051691,-3007.223388671875,301.51422119140625,0.4106408059597015,0.050000000745058,0.2411549389362335,291.1908569335937,291.1499938964844,263.8220520019531,262.6830139160156,280.7107849121094,293.4134521484375,291.1910095214844,1.0,0.2910526096820831,0.8467283248901367,0.8467283248901367,1.0,1.0,-1.2568153142929075,0.5396285653114319,0.7171867489814758,0.2441271543502807,0.0,0.0,0.5804197788238525,97.80076599121094,106.0,3.425377130508423,-13269.548828125,321.7935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3989562988281,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.943359375,18000.0,0.0,0.0,0.3046556413173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986175537109375,0.5986238121986389,-6.269102414080408e-06,0.0,0.0003091867547482,0.0,0.0,41.809383392333984,0.0,0.0,0.0,0.4050333201885223,4.0,0.0,1.0
385320,293.1893005371094,297.1499938964844,293.1499938964844,0.0485422536730766,-1367.93701171875,304.15350341796875,0.5337799191474915,0.0932172387838363,0.0872936025261879,293.6149597167969,297.1499938964844,293.1499938964844,0.0096848318353295,-640.591552734375,301.64483642578125,0.4106408059597015,0.050000000745058,0.0508382879197597,293.21435546875,297.1499938964844,293.1499938964844,0.2849586606025696,-4104.91845703125,304.1579284667969,0.852799117565155,0.3713143467903137,0.2618616223335266,293.22821044921875,297.1499938964844,293.1499938964844,0.3385960757732391,-6366.4375,304.1595153808594,0.892565131187439,0.4261029064655304,0.4060786366462707,293.2900085449219,297.1499938964844,293.1499938964844,0.0095152948051691,-3007.223388671875,301.51422119140625,0.4106408059597015,0.050000000745058,0.2411549389362335,291.1908569335937,291.1499938964844,263.8220520019531,262.6830139160156,280.7107849121094,293.4134521484375,291.1910095214844,1.0,0.2910526096820831,0.8467283248901367,0.8467283248901367,1.0,1.0,-1.2568153142929075,0.5396285653114319,0.7171867489814758,0.2441271543502807,0.0,0.0,0.5804197788238525,97.80076599121094,106.0,3.425377130508423,-13269.548828125,321.7935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3989562988281,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.943359375,18000.0,0.0,0.0,0.3046556413173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986175537109375,0.5986238121986389,-6.269102414080408e-06,0.0,0.0003091867547482,0.0,0.0,41.809383392333984,0.0,0.0,0.0,0.4050333201885223,4.0,0.0,1.0
385380,293.1880187988281,297.1499938964844,293.1499938964844,0.0480045191943645,-1359.0859375,304.1532287597656,0.5286228656768799,0.092482216656208,0.0867354646325111,293.6295471191406,297.1499938964844,293.1499938964844,0.0094016110524535,-629.659423828125,301.4439392089844,0.4079551994800567,0.050000000745058,0.0509596318006515,293.2152099609375,297.1499938964844,293.1499938964844,0.2833532392978668,-4086.619140625,304.157958984375,0.8468119502067566,0.3695138394832611,0.2607082426548004,293.2276611328125,297.1499938964844,293.1499938964844,0.3368225693702698,-6340.2529296875,304.1593017578125,0.8860065937042236,0.4242318570613861,0.4044381082057953,293.2916564941406,297.1499938964844,293.1499938964844,0.0094643123447895,-2998.748046875,301.46148681640625,0.4079551994800567,0.050000000745058,0.2417305558919906,291.19171142578125,291.1499938964844,263.8926086425781,262.7454833984375,280.75018310546875,293.4192810058594,291.1916809082031,1.0,0.2935719788074493,0.8462763428688049,0.8462763428688049,1.0,1.0,-1.2536282539367676,0.5380154848098755,0.7156127691268921,0.243690475821495,0.0,0.0,0.5747896432876587,100.83512115478516,94.0,1.318842530250549,-13184.1484375,326.8806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,308.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.140625,18000.0,0.0,0.0,0.3026918470859527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875633358955383,0.587569534778595,-6.1892965277365874e-06,0.0,0.0003071937535423,0.0,0.0,40.33240509033203,0.0,0.0,0.0,0.4009282290935516,4.0,0.0,1.0
385440,293.1880187988281,297.1499938964844,293.1499938964844,0.0480045191943645,-1359.0859375,304.1532287597656,0.5286228656768799,0.092482216656208,0.0867354646325111,293.6295471191406,297.1499938964844,293.1499938964844,0.0094016110524535,-629.659423828125,301.4439392089844,0.4079551994800567,0.050000000745058,0.0509596318006515,293.2152099609375,297.1499938964844,293.1499938964844,0.2833532392978668,-4086.619140625,304.157958984375,0.8468119502067566,0.3695138394832611,0.2607082426548004,293.2276611328125,297.1499938964844,293.1499938964844,0.3368225693702698,-6340.2529296875,304.1593017578125,0.8860065937042236,0.4242318570613861,0.4044381082057953,293.2916564941406,297.1499938964844,293.1499938964844,0.0094643123447895,-2998.748046875,301.46148681640625,0.4079551994800567,0.050000000745058,0.2417305558919906,291.19171142578125,291.1499938964844,263.8926086425781,262.7454833984375,280.75018310546875,293.4192810058594,291.1916809082031,1.0,0.2935719788074493,0.8462763428688049,0.8462763428688049,1.0,1.0,-1.2536282539367676,0.5380154848098755,0.7156127691268921,0.243690475821495,0.0,0.0,0.5747896432876587,100.83512115478516,94.0,1.318842530250549,-13184.1484375,326.8806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,308.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.140625,18000.0,0.0,0.0,0.3026918470859527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875633358955383,0.587569534778595,-6.1892965277365874e-06,0.0,0.0003071937535423,0.0,0.0,40.33240509033203,0.0,0.0,0.0,0.4009282290935516,4.0,0.0,1.0
385500,293.1872863769531,297.1499938964844,293.1499938964844,0.0476892925798893,-1353.89404296875,304.1532287597656,0.528198778629303,0.0921395868062973,0.0864053070545196,293.63671875,297.1499938964844,293.1499938964844,0.009243163280189,-623.1875,301.3419189453125,0.4082334339618683,0.050000000745058,0.0509467683732509,293.2156066894531,297.1499938964844,293.1499938964844,0.2824786305427551,-4076.606689453125,304.1581115722656,0.8466427326202393,0.3686116635799408,0.260070264339447,293.22735595703125,297.1499938964844,293.1499938964844,0.3358814120292663,-6326.2841796875,304.1593322753906,0.8858950734138489,0.423309326171875,0.4035521745681762,293.2924194335937,297.1499938964844,293.1499938964844,0.0094201546162366,-2990.217041015625,301.4349975585937,0.4082334339618683,0.050000000745058,0.2416695207357406,291.1918640136719,291.1499938964844,263.9273681640625,262.7762145996094,280.7703857421875,293.4220886230469,291.1919860839844,1.0,0.2927280366420746,0.8460503220558167,0.8460503220558167,1.0,1.0,-1.251314997673035,0.5368619561195374,0.7144531011581421,0.2433529943227768,0.0,0.0,0.5719833970069885,100.48104858398438,94.0,1.4188265800476074,-13137.099609375,325.1116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,308.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.875,18000.0,0.0,0.0,0.3015936613082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821146965026855,0.5821208357810974,-6.150309218355687e-06,0.0,0.000306079222355,0.0,0.0,39.61790084838867,0.0,0.0,0.0,0.398915022611618,4.0,0.0,1.0
385560,293.1864624023437,297.1499938964844,293.1499938964844,0.047348890453577,-1348.278076171875,304.1532592773437,0.5291510820388794,0.0918287560343742,0.0860550776124,293.643798828125,297.1499938964844,293.1499938964844,0.0090747196227312,-616.046630859375,301.2391967773437,0.4095393717288971,0.050000000745058,0.0508872829377651,293.21588134765625,297.1499938964844,293.1499938964844,0.2815414667129516,-4065.83984375,304.1583251953125,0.8482591509819031,0.3677229881286621,0.2594041228294372,293.2269592285156,297.1499938964844,293.1499938964844,0.3348797261714935,-6311.35205078125,304.1594543457031,0.8877911567687988,0.422406792640686,0.4026350677013397,293.2931213378906,297.1499938964844,293.1499938964844,0.0093638999387621,-2978.748046875,301.4088439941406,0.4095393717288971,0.050000000745058,0.2413873672485351,291.19305419921875,291.1499938964844,263.9617614746094,262.8066101074219,280.7909240722656,293.4247741699219,291.19342041015625,1.0,0.2909587919712066,0.8458319306373596,0.8458319306373596,1.0,1.0,-1.2485843896865845,0.5355082154273987,0.7130762338638306,0.242945984005928,0.0,0.0,0.568997323513031,98.94116973876952,82.0,2.7999627590179443,-13086.4365234375,320.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55914306640625,308.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.962890625,18000.0,0.0,0.0,0.3004168272018432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765668749809265,0.5765729546546936,-6.111520178819774e-06,0.0,0.0003048848884645,0.0,0.0,38.902957916259766,0.0,0.0,0.0,0.3968752324581146,4.0,0.0,1.0
385620,293.1845397949219,297.1499938964844,293.1499938964844,0.0466612540185451,-1336.9427490234375,304.1533203125,0.5341343283653259,0.0912994146347045,0.0853523910045623,293.6575012207031,297.1499938964844,293.1499938964844,0.0087244436144828,-600.5502319335938,301.0315246582031,0.4144569039344787,0.050000000745058,0.0506777055561542,293.2161865234375,297.1499938964844,293.1499938964844,0.2796004712581634,-4043.516845703125,304.1587829589844,0.8554071187973022,0.3659906983375549,0.2580349445343017,293.2259521484375,297.1499938964844,293.1499938964844,0.3328227996826172,-6280.64453125,304.15972900390625,0.8959267139434814,0.4206625521183014,0.4007670879364013,293.294189453125,297.1499938964844,293.1499938964844,0.0092301843687891,-2950.55322265625,301.3572082519531,0.4144569039344787,0.050000000745058,0.2403932213783264,291.19635009765625,291.1499938964844,264.0294494628906,262.86639404296875,280.8326721191406,293.4298095703125,291.1966247558594,1.0,0.285226821899414,0.8453952074050903,0.8453952074050903,1.0,1.0,-1.2424110174179075,0.5324419736862183,0.7099690437316895,0.242062896490097,0.0,0.0,0.5625917315483093,93.5593719482422,70.0,3.8067688941955566,-12973.447265625,306.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386413574219,308.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.48828125,18000.0,0.0,0.0,0.2978256940841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646852850914001,0.5646913647651672,-6.030668828316266e-06,0.0,0.0003022552118636,0.0,0.0,37.40926742553711,0.0,0.0,0.0,0.3925617039203644,4.0,0.0,1.0
385680,293.1845397949219,297.1499938964844,293.1499938964844,0.0466612540185451,-1336.9427490234375,304.1533203125,0.5341343283653259,0.0912994146347045,0.0853523910045623,293.6575012207031,297.1499938964844,293.1499938964844,0.0087244436144828,-600.5502319335938,301.0315246582031,0.4144569039344787,0.050000000745058,0.0506777055561542,293.2161865234375,297.1499938964844,293.1499938964844,0.2796004712581634,-4043.516845703125,304.1587829589844,0.8554071187973022,0.3659906983375549,0.2580349445343017,293.2259521484375,297.1499938964844,293.1499938964844,0.3328227996826172,-6280.64453125,304.15972900390625,0.8959267139434814,0.4206625521183014,0.4007670879364013,293.294189453125,297.1499938964844,293.1499938964844,0.0092301843687891,-2950.55322265625,301.3572082519531,0.4144569039344787,0.050000000745058,0.2403932213783264,291.19635009765625,291.1499938964844,264.0294494628906,262.86639404296875,280.8326721191406,293.4298095703125,291.1966247558594,1.0,0.285226821899414,0.8453952074050903,0.8453952074050903,1.0,1.0,-1.2424110174179075,0.5324419736862183,0.7099690437316895,0.242062896490097,0.0,0.0,0.5625917315483093,93.5593719482422,70.0,3.8067688941955566,-12973.447265625,306.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386413574219,308.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.48828125,18000.0,0.0,0.0,0.2978256940841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646852850914001,0.5646913647651672,-6.030668828316266e-06,0.0,0.0003022552118636,0.0,0.0,37.40926742553711,0.0,0.0,0.0,0.3925617039203644,4.0,0.0,1.0
385740,293.1822509765625,297.1499938964844,293.1499938964844,0.0460018552839756,-1326.107666015625,304.1532897949219,0.5428547263145447,0.0908833220601081,0.0846748426556587,293.670654296875,297.1499938964844,293.1499938964844,0.0083689196035265,-584.0466918945312,300.8205261230469,0.4224466681480407,0.050000000745058,0.0503844209015369,293.2161560058594,297.1499938964844,293.1499938964844,0.2776576280593872,-4021.19091796875,304.1590881347656,0.8673195838928223,0.3643207550048828,0.2566469311714172,293.22467041015625,297.1499938964844,293.1499938964844,0.3307847678661346,-6250.2421875,304.1598815917969,0.909370183944702,0.4189947843551636,0.398888885974884,293.2948913574219,297.1499938964844,293.1499938964844,0.0090799992904067,-2918.096435546875,301.3061218261719,0.4224466681480407,0.050000000745058,0.239001989364624,291.1986083984375,291.1499938964844,264.09576416015625,262.92486572265625,280.87530517578125,293.43463134765625,291.1987609863281,1.0,0.2773371636867523,0.844958484172821,0.844958484172821,1.0,1.0,-1.235655426979065,0.529060959815979,0.7065944671630859,0.2411887645721435,0.0,0.0,0.5559518337249756,86.0534439086914,58.0,3.01155686378479,-12850.8818359375,287.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176513671875,308.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.916015625,18000.0,0.0,0.0,0.2949218451976776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523122549057007,0.5523182153701782,-5.9473709370649885e-06,0.0,0.0002993081870954,0.0,0.0,35.8952522277832,0.0,0.0,0.0,0.38811194896698,4.0,0.0,1.0
385800,293.1822509765625,297.1499938964844,293.1499938964844,0.0460018552839756,-1326.107666015625,304.1532897949219,0.5428547263145447,0.0908833220601081,0.0846748426556587,293.670654296875,297.1499938964844,293.1499938964844,0.0083689196035265,-584.0466918945312,300.8205261230469,0.4224466681480407,0.050000000745058,0.0503844209015369,293.2161560058594,297.1499938964844,293.1499938964844,0.2776576280593872,-4021.19091796875,304.1590881347656,0.8673195838928223,0.3643207550048828,0.2566469311714172,293.22467041015625,297.1499938964844,293.1499938964844,0.3307847678661346,-6250.2421875,304.1598815917969,0.909370183944702,0.4189947843551636,0.398888885974884,293.2948913574219,297.1499938964844,293.1499938964844,0.0090799992904067,-2918.096435546875,301.3061218261719,0.4224466681480407,0.050000000745058,0.239001989364624,291.1986083984375,291.1499938964844,264.09576416015625,262.92486572265625,280.87530517578125,293.43463134765625,291.1987609863281,1.0,0.2773371636867523,0.844958484172821,0.844958484172821,1.0,1.0,-1.235655426979065,0.529060959815979,0.7065944671630859,0.2411887645721435,0.0,0.0,0.5559518337249756,86.0534439086914,58.0,3.01155686378479,-12850.8818359375,287.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176513671875,308.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.916015625,18000.0,0.0,0.0,0.2949218451976776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523122549057007,0.5523182153701782,-5.9473709370649885e-06,0.0,0.0002993081870954,0.0,0.0,35.8952522277832,0.0,0.0,0.0,0.38811194896698,4.0,0.0,1.0
385860,293.1797790527344,297.1499938964844,293.1499938964844,0.0453890115022659,-1316.069580078125,304.1532287597656,0.5552947521209717,0.0905677899718284,0.0840411707758903,293.6832580566406,297.1499938964844,293.1499938964844,0.0080169094726443,-566.9703979492188,300.6061706542969,0.434207558631897,0.050000000745058,0.0500391274690628,293.2158203125,297.1499938964844,293.1499938964844,0.2757454812526703,-3999.2353515625,304.15924072265625,0.8841019868850708,0.3627113699913025,0.2552630603313446,293.2232360839844,297.1499938964844,293.1499938964844,0.3287919163703918,-6220.5380859375,304.159912109375,0.929603636264801,0.4173942804336548,0.3970241546630859,293.2951965332031,297.1499938964844,293.1499938964844,0.0089219640940427,-2883.291748046875,301.2555236816406,0.434207558631897,0.050000000745058,0.2373640835285186,291.1997375488281,291.1499938964844,264.1606750488281,262.9820556640625,280.9188232421875,293.439453125,291.19976806640625,1.0,0.2679182887077331,0.844571053981781,0.844571053981781,1.0,1.0,-1.2286152839660645,0.5255004167556763,0.7031148672103882,0.2404105365276336,0.0,0.0,0.5492336750030518,77.23098754882812,46.0,1.5831170082092283,-12722.72265625,266.6813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939147949219,308.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.087890625,18000.0,0.0,0.0,0.2917338013648987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398650765419006,0.5398709177970886,-5.864823833690025e-06,0.0,0.0002960727142635,0.0,0.0,34.415733337402344,0.0,0.0,0.0,0.3836778104305267,4.0,0.0,1.0
385920,293.1797790527344,297.1499938964844,293.1499938964844,0.0453890115022659,-1316.069580078125,304.1532287597656,0.5552947521209717,0.0905677899718284,0.0840411707758903,293.6832580566406,297.1499938964844,293.1499938964844,0.0080169094726443,-566.9703979492188,300.6061706542969,0.434207558631897,0.050000000745058,0.0500391274690628,293.2158203125,297.1499938964844,293.1499938964844,0.2757454812526703,-3999.2353515625,304.15924072265625,0.8841019868850708,0.3627113699913025,0.2552630603313446,293.2232360839844,297.1499938964844,293.1499938964844,0.3287919163703918,-6220.5380859375,304.159912109375,0.929603636264801,0.4173942804336548,0.3970241546630859,293.2951965332031,297.1499938964844,293.1499938964844,0.0089219640940427,-2883.291748046875,301.2555236816406,0.434207558631897,0.050000000745058,0.2373640835285186,291.1997375488281,291.1499938964844,264.1606750488281,262.9820556640625,280.9188232421875,293.439453125,291.19976806640625,1.0,0.2679182887077331,0.844571053981781,0.844571053981781,1.0,1.0,-1.2286152839660645,0.5255004167556763,0.7031148672103882,0.2404105365276336,0.0,0.0,0.5492336750030518,77.23098754882812,46.0,1.5831170082092283,-12722.72265625,266.6813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939147949219,308.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.087890625,18000.0,0.0,0.0,0.2917338013648987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398650765419006,0.5398709177970886,-5.864823833690025e-06,0.0,0.0002960727142635,0.0,0.0,34.415733337402344,0.0,0.0,0.0,0.3836778104305267,4.0,0.0,1.0
385980,293.1771850585937,297.1499938964844,293.1499938964844,0.0448317192494869,-1306.9713134765625,304.153076171875,0.571749210357666,0.0903412401676178,0.0834600254893302,293.6954040527344,297.1499938964844,293.1499938964844,0.0076729506254196,-549.5829467773438,300.3883972167969,0.4511292576789856,0.050000000745058,0.0496622249484062,293.2152709960937,297.1499938964844,293.1499938964844,0.2738839089870453,-3977.87548828125,304.1592712402344,0.9064629077911376,0.3611586391925812,0.2538959383964538,293.2217102050781,297.1499938964844,293.1499938964844,0.3268596231937408,-6191.7578125,304.1598205566406,0.9556616544723512,0.4158518314361572,0.3951844871044159,293.2951965332031,297.1499938964844,293.1499938964844,0.0087612941861152,-2847.3359375,301.20538330078125,0.4511292576789856,0.050000000745058,0.2355762124061584,291.1996459960937,291.1499938964844,264.2242126464844,263.0379638671875,280.9632568359375,293.4443359375,291.1995544433594,1.0,0.2573495209217071,0.8441835641860962,0.8441835641860962,1.0,1.0,-1.2214702367782593,0.5218374729156494,0.6996328234672546,0.2397712767124176,0.0,0.0,0.5426079630851746,67.61100769042969,34.0,-0.0072288452647626,-12591.513671875,243.9226989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8645935058594,308.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.4765625,18000.0,0.0,0.0,0.2883064448833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276667475700378,0.527672529220581,-5.785274424852105e-06,0.0,0.0002925943990703,0.0,0.0,33.00800323486328,0.0,0.0,0.0,0.3793763220310211,4.0,0.0,1.0
386040,293.1771850585937,297.1499938964844,293.1499938964844,0.0448317192494869,-1306.9713134765625,304.153076171875,0.571749210357666,0.0903412401676178,0.0834600254893302,293.6954040527344,297.1499938964844,293.1499938964844,0.0076729506254196,-549.5829467773438,300.3883972167969,0.4511292576789856,0.050000000745058,0.0496622249484062,293.2152709960937,297.1499938964844,293.1499938964844,0.2738839089870453,-3977.87548828125,304.1592712402344,0.9064629077911376,0.3611586391925812,0.2538959383964538,293.2217102050781,297.1499938964844,293.1499938964844,0.3268596231937408,-6191.7578125,304.1598205566406,0.9556616544723512,0.4158518314361572,0.3951844871044159,293.2951965332031,297.1499938964844,293.1499938964844,0.0087612941861152,-2847.3359375,301.20538330078125,0.4511292576789856,0.050000000745058,0.2355762124061584,291.1996459960937,291.1499938964844,264.2242126464844,263.0379638671875,280.9632568359375,293.4443359375,291.1995544433594,1.0,0.2573495209217071,0.8441835641860962,0.8441835641860962,1.0,1.0,-1.2214702367782593,0.5218374729156494,0.6996328234672546,0.2397712767124176,0.0,0.0,0.5426079630851746,67.61100769042969,34.0,-0.0072288452647626,-12591.513671875,243.9226989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8645935058594,308.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.4765625,18000.0,0.0,0.0,0.2883064448833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276667475700378,0.527672529220581,-5.785274424852105e-06,0.0,0.0002925943990703,0.0,0.0,33.00800323486328,0.0,0.0,0.0,0.3793763220310211,4.0,0.0,1.0
386100,293.17584228515625,297.1499938964844,293.1499938964844,0.0445747636258602,-1302.7860107421875,304.1529846191406,0.5816270709037781,0.0902583599090576,0.0831903144717216,293.7013244628906,297.1499938964844,293.1499938964844,0.0075047961436212,-540.8262939453125,300.2781982421875,0.4621170163154602,0.050000000745058,0.0494661480188369,293.21484375,297.1499938964844,293.1499938964844,0.2729764878749847,-3967.467529296875,304.15924072265625,0.9213370084762572,0.3604114949703216,0.2532230615615845,293.2209167480469,297.1499938964844,293.1499938964844,0.3259148299694061,-6177.68798828125,304.1597595214844,0.970018982887268,0.4150939285755157,0.3942740857601166,293.2951354980469,297.1499938964844,293.1499938964844,0.0086809722706675,-2829.15576171875,301.1804504394531,0.4621170163154602,0.050000000745058,0.2346460968255996,291.19921875,291.1499938964844,264.2554626464844,263.06549072265625,280.9858093261719,293.4468078613281,291.1990661621094,1.0,0.2517057061195373,0.8439898490905762,0.8439898490905762,1.0,1.0,-1.217894434928894,0.519984245300293,0.6979101300239563,0.2395109236240387,0.0,0.0,0.5393691062927246,62.609500885009766,34.0,-0.7322193384170532,-12525.3828125,232.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968811035156,308.1612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.912109375,18000.0,0.0,0.0,0.2865200936794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217450857162476,0.521750807762146,-5.747190243710065e-06,0.0,0.0002907814923673,0.0,0.0,32.33967590332031,0.0,0.0,0.0,0.377304345369339,4.0,0.0,1.0
386160,293.17449951171875,297.1499938964844,293.1499938964844,0.0443320907652378,-1298.8389892578125,304.15289306640625,0.5926797389984131,0.0901938304305076,0.082934483885765,293.7071838378906,297.1499938964844,293.1499938964844,0.007339512463659,-532.0523071289062,300.16717529296875,0.4734621047973633,0.050000000745058,0.0492668487131595,293.2142944335937,297.1499938964844,293.1499938964844,0.2720982730388641,-3957.402099609375,304.1591491699219,0.9389604926109314,0.3596994876861572,0.2525687515735626,293.2202453613281,297.1499938964844,293.1499938964844,0.3249742090702057,-6163.67138671875,304.1596984863281,0.984628438949585,0.4143317639827728,0.3933603465557098,293.29498291015625,297.1499938964844,293.1499938964844,0.0086010601371526,-2810.935546875,301.1556091308594,0.4734621047973633,0.050000000745058,0.2337007224559784,291.1985778808594,291.1499938964844,264.2864074707031,263.0926513671875,281.0085144042969,293.4493103027344,291.1983642578125,1.0,0.245853304862976,0.8438186645507812,0.8438186645507812,1.0,1.0,-1.2143313884735107,0.518125593662262,0.696205735206604,0.239293098449707,0.0,0.0,0.5361954569816589,57.527679443359375,25.0,-1.4082884788513184,-12459.1630859375,220.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267578125,308.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.958984375,18000.0,0.0,0.0,0.2846972644329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159710645675659,0.5159767270088196,-5.710410277970368e-06,0.0,0.0002889315364882,0.0,0.0,31.697450637817383,0.0,0.0,0.0,0.37529456615448,4.0,0.0,1.0
386220,293.1717529296875,297.1499938964844,293.1499938964844,0.0439376831054687,-1292.373779296875,304.152587890625,0.6129853129386902,0.0901333764195442,0.0825488939881324,293.718505859375,297.1499938964844,293.1499938964844,0.0070313080213963,-515.1980590820312,299.9442138671875,0.4902767837047577,0.050000000745058,0.0489430613815784,293.2128295898437,297.1499938964844,293.1499938964844,0.2703719735145569,-3937.521240234375,304.15899658203125,0.970358669757843,0.3583664894104004,0.2513794302940368,293.2140197753906,297.1499938964844,293.1499938964844,0.3113481700420379,-5950.08056640625,304.1811828613281,0.9990000128746032,0.4137680828571319,0.3791859745979309,293.29449462890625,297.1499938964844,293.1499938964844,0.0084602236747741,-2778.2216796875,301.1075439453125,0.4902767837047577,0.050000000745058,0.2321648150682449,291.20123291015625,291.1499938964844,264.3472595214844,263.1461486816406,281.0655517578125,293.4470520019531,291.2046813964844,1.0,0.2342711389064788,0.8434762358665466,0.8434762358665466,1.0,1.0,-1.193210244178772,0.5076941251754761,0.6855160593986511,0.2365201413631439,0.0,0.0,0.529409646987915,49.08328628540039,28.0,17.819522857666016,-12250.5263671875,196.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98272705078125,308.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.8359375,18000.0,0.0,0.0,0.2809214890003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047208666801453,0.5047265291213989,-5.640874405798968e-06,0.0,0.0002850996097549,0.0,0.0,30.4776554107666,0.0,0.0,0.0,0.3714015483856201,4.0,0.0,1.0
386280,293.1717529296875,297.1499938964844,293.1499938964844,0.0439376831054687,-1292.373779296875,304.152587890625,0.6129853129386902,0.0901333764195442,0.0825488939881324,293.718505859375,297.1499938964844,293.1499938964844,0.0070313080213963,-515.1980590820312,299.9442138671875,0.4902767837047577,0.050000000745058,0.0489430613815784,293.2128295898437,297.1499938964844,293.1499938964844,0.2703719735145569,-3937.521240234375,304.15899658203125,0.970358669757843,0.3583664894104004,0.2513794302940368,293.2140197753906,297.1499938964844,293.1499938964844,0.3113481700420379,-5950.08056640625,304.1811828613281,0.9990000128746032,0.4137680828571319,0.3791859745979309,293.29449462890625,297.1499938964844,293.1499938964844,0.0084602236747741,-2778.2216796875,301.1075439453125,0.4902767837047577,0.050000000745058,0.2321648150682449,291.20123291015625,291.1499938964844,264.3472595214844,263.1461486816406,281.0655517578125,293.4470520019531,291.2046813964844,1.0,0.2342711389064788,0.8434762358665466,0.8434762358665466,1.0,1.0,-1.193210244178772,0.5076941251754761,0.6855160593986511,0.2365201413631439,0.0,0.0,0.529409646987915,49.08328628540039,28.0,17.819522857666016,-12250.5263671875,196.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98272705078125,308.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.8359375,18000.0,0.0,0.0,0.2809214890003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047208666801453,0.5047265291213989,-5.640874405798968e-06,0.0,0.0002850996097549,0.0,0.0,30.4776554107666,0.0,0.0,0.0,0.3714015483856201,4.0,0.0,1.0
