time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.16925048828125,297.1499938964844,293.1499938964844,0.0435090661048889,-1284.83984375,304.1524353027344,0.6243347525596619,0.0900875702500343,0.0823547020554542,293.7297668457031,297.1499938964844,293.1499938964844,0.0067431242205202,-498.2573852539063,299.732177734375,0.5000211000442505,0.050000000745058,0.0487751029431819,293.2113342285156,297.1499938964844,293.1499938964844,0.2679057419300079,-3908.289794921875,304.1600646972656,0.9864752888679504,0.3570769727230072,0.2503619790077209,293.18212890625,297.1499938964844,293.1499938964844,0.2890988290309906,-5602.07275390625,304.20703125,0.9990000128746032,0.4185865819454193,0.3575559556484222,293.29364013671875,297.1499938964844,293.1499938964844,0.0083363708108663,-2745.84130859375,301.0707397460937,0.5000211000442505,0.050000000745058,0.2313680797815323,291.2464294433594,291.1499938964844,264.40679931640625,263.19842529296875,281.1181030273437,293.4137878417969,291.24871826171875,1.0,0.2263247966766357,0.8431338667869568,0.8431338667869568,1.0,1.0,-1.1646275520324707,0.4937008917331695,0.6709266304969788,0.2325262427330017,0.0,0.0,0.5133664608001709,44.4954719543457,31.0,38.83604049682617,-11920.21875,177.79893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0798645019531,308.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.162109375,18000.0,0.0,0.0,0.2764430344104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823014736175537,0.4823069870471954,-5.53115705770324e-06,0.0,0.000280554551864,0.0,0.0,28.256486892700195,0.0,0.0,0.0,0.3640837371349334,4.0,0.0,1.0
386400,293.16925048828125,297.1499938964844,293.1499938964844,0.0435090661048889,-1284.83984375,304.1524353027344,0.6243347525596619,0.0900875702500343,0.0823547020554542,293.7297668457031,297.1499938964844,293.1499938964844,0.0067431242205202,-498.2573852539063,299.732177734375,0.5000211000442505,0.050000000745058,0.0487751029431819,293.2113342285156,297.1499938964844,293.1499938964844,0.2679057419300079,-3908.289794921875,304.1600646972656,0.9864752888679504,0.3570769727230072,0.2503619790077209,293.18212890625,297.1499938964844,293.1499938964844,0.2890988290309906,-5602.07275390625,304.20703125,0.9990000128746032,0.4185865819454193,0.3575559556484222,293.29364013671875,297.1499938964844,293.1499938964844,0.0083363708108663,-2745.84130859375,301.0707397460937,0.5000211000442505,0.050000000745058,0.2313680797815323,291.2464294433594,291.1499938964844,264.40679931640625,263.19842529296875,281.1181030273437,293.4137878417969,291.24871826171875,1.0,0.2263247966766357,0.8431338667869568,0.8431338667869568,1.0,1.0,-1.1646275520324707,0.4937008917331695,0.6709266304969788,0.2325262427330017,0.0,0.0,0.5133664608001709,44.4954719543457,31.0,38.83604049682617,-11920.21875,177.79893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0798645019531,308.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.162109375,18000.0,0.0,0.0,0.2764430344104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823014736175537,0.4823069870471954,-5.53115705770324e-06,0.0,0.000280554551864,0.0,0.0,28.256486892700195,0.0,0.0,0.0,0.3640837371349334,4.0,0.0,1.0
386460,293.1669616699219,297.1499938964844,293.1499938964844,0.0433856844902038,-1282.884521484375,304.1518249511719,0.6319751739501953,0.0900664702057838,0.0822258368134498,293.740966796875,297.1499938964844,293.1499938964844,0.006486443337053,-483.5068054199219,299.501953125,0.507037878036499,0.050000000745058,0.0486704744398593,293.1988830566406,297.1499938964844,293.1499938964844,0.2676379084587097,-3906.041015625,304.1569519042969,0.9968168139457704,0.357996791601181,0.2502579689025879,293.1470642089844,297.1499938964844,293.1499938964844,0.2749052345752716,-5382.33544921875,304.2113037109375,0.9990000128746032,0.424884021282196,0.3433946967124939,293.29217529296875,297.1499938964844,293.1499938964844,0.0082536973059177,-2727.295166015625,301.0252990722656,0.507037878036499,0.050000000745058,0.23087178170681,291.24688720703125,291.1499938964844,264.46502685546875,263.24951171875,281.15313720703125,293.3722229003906,291.24530029296875,1.0,0.2211825549602508,0.8430144190788269,0.8430144190788269,1.0,1.0,-1.1466249227523804,0.4847278892993927,0.6618970632553101,0.2305320501327514,0.0,0.0,0.5000630617141724,41.65083694458008,49.0,2.795851707458496,-11641.9736328125,166.79396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220153808594,308.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.482421875,18000.0,0.0,0.0,0.2710247635841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580574631690979,0.4580628573894501,-5.392339062382234e-06,0.0,0.0002750556741375,0.0,0.0,25.88037109375,0.0,0.0,0.0,0.3561493754386902,4.0,0.0,1.0
386520,293.1669616699219,297.1499938964844,293.1499938964844,0.0433856844902038,-1282.884521484375,304.1518249511719,0.6319751739501953,0.0900664702057838,0.0822258368134498,293.740966796875,297.1499938964844,293.1499938964844,0.006486443337053,-483.5068054199219,299.501953125,0.507037878036499,0.050000000745058,0.0486704744398593,293.1988830566406,297.1499938964844,293.1499938964844,0.2676379084587097,-3906.041015625,304.1569519042969,0.9968168139457704,0.357996791601181,0.2502579689025879,293.1470642089844,297.1499938964844,293.1499938964844,0.2749052345752716,-5382.33544921875,304.2113037109375,0.9990000128746032,0.424884021282196,0.3433946967124939,293.29217529296875,297.1499938964844,293.1499938964844,0.0082536973059177,-2727.295166015625,301.0252990722656,0.507037878036499,0.050000000745058,0.23087178170681,291.24688720703125,291.1499938964844,264.46502685546875,263.24951171875,281.15313720703125,293.3722229003906,291.24530029296875,1.0,0.2211825549602508,0.8430144190788269,0.8430144190788269,1.0,1.0,-1.1466249227523804,0.4847278892993927,0.6618970632553101,0.2305320501327514,0.0,0.0,0.5000630617141724,41.65083694458008,49.0,2.795851707458496,-11641.9736328125,166.79396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220153808594,308.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.482421875,18000.0,0.0,0.0,0.2710247635841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580574631690979,0.4580628573894501,-5.392339062382234e-06,0.0,0.0002750556741375,0.0,0.0,25.88037109375,0.0,0.0,0.0,0.3561493754386902,4.0,0.0,1.0
386580,293.16485595703125,297.1499938964844,293.1499938964844,0.0436244681477546,-1287.338134765625,304.1507873535156,0.6287114024162292,0.0900659412145614,0.0822656527161598,293.751953125,297.1499938964844,293.1499938964844,0.006269646808505,-471.44866943359375,299.2543029785156,0.5040386319160461,0.050000000745058,0.0487135462462902,293.1809387207031,297.1499938964844,293.1499938964844,0.2707615792751312,-3944.45849609375,304.1494445800781,0.9944162368774414,0.3604215979576111,0.2520925998687744,293.1280822753906,297.1499938964844,293.1499938964844,0.2803467214107513,-5478.27587890625,304.1808776855469,0.9990000128746032,0.4288749992847442,0.3492933809757232,293.290283203125,297.1499938964844,293.1499938964844,0.0082248952239751,-2725.373046875,300.972412109375,0.5040386319160461,0.050000000745058,0.2310760915279388,291.2100524902344,291.1499938964844,264.5220031738281,263.29949951171875,281.1619567871094,293.3464660644531,291.2017822265625,1.0,0.2243464142084121,0.842894971370697,0.842894971370697,1.0,1.0,-1.156238079071045,0.4889096617698669,0.6673283576965332,0.2332648783922195,0.0,0.0,0.493810623884201,42.88524627685547,67.0,-56.2996826171875,-11578.8916015625,172.07516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,308.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7734375,18000.0,0.0,0.0,0.2652543485164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428693950176239,0.4428746998310089,-5.294013590173563e-06,0.0,0.0002691994304768,0.0,0.0,24.40738677978516,0.0,0.0,0.0,0.3510805070400238,4.0,0.0,1.0
386640,293.16485595703125,297.1499938964844,293.1499938964844,0.0436244681477546,-1287.338134765625,304.1507873535156,0.6287114024162292,0.0900659412145614,0.0822656527161598,293.751953125,297.1499938964844,293.1499938964844,0.006269646808505,-471.44866943359375,299.2543029785156,0.5040386319160461,0.050000000745058,0.0487135462462902,293.1809387207031,297.1499938964844,293.1499938964844,0.2707615792751312,-3944.45849609375,304.1494445800781,0.9944162368774414,0.3604215979576111,0.2520925998687744,293.1280822753906,297.1499938964844,293.1499938964844,0.2803467214107513,-5478.27587890625,304.1808776855469,0.9990000128746032,0.4288749992847442,0.3492933809757232,293.290283203125,297.1499938964844,293.1499938964844,0.0082248952239751,-2725.373046875,300.972412109375,0.5040386319160461,0.050000000745058,0.2310760915279388,291.2100524902344,291.1499938964844,264.5220031738281,263.29949951171875,281.1619567871094,293.3464660644531,291.2017822265625,1.0,0.2243464142084121,0.842894971370697,0.842894971370697,1.0,1.0,-1.156238079071045,0.4889096617698669,0.6673283576965332,0.2332648783922195,0.0,0.0,0.493810623884201,42.88524627685547,67.0,-56.2996826171875,-11578.8916015625,172.07516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,308.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7734375,18000.0,0.0,0.0,0.2652543485164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428693950176239,0.4428746998310089,-5.294013590173563e-06,0.0,0.0002691994304768,0.0,0.0,24.40738677978516,0.0,0.0,0.0,0.3510805070400238,4.0,0.0,1.0
386700,293.1639099121094,297.1499938964844,293.1499938964844,0.0438832528889179,-1292.0589599609375,304.1501770019531,0.6233280897140503,0.0900592356920242,0.0823342651128768,293.75732421875,297.1499938964844,293.1499938964844,0.0061758877709507,-466.4956665039063,299.1216735839844,0.4991963803768158,0.050000000745058,0.0487883053719997,293.17730712890625,297.1499938964844,293.1499938964844,0.272276759147644,-3963.0068359375,304.14678955078125,0.9875738620758056,0.3607448637485504,0.2526011765003204,293.13140869140625,297.1499938964844,293.1499938964844,0.2903181910514831,-5641.0537109375,304.1571044921875,0.9990000128746032,0.4285048544406891,0.3593027293682098,293.28961181640625,297.1499938964844,293.1499938964844,0.0082306200638413,-2730.96923828125,300.9408264160156,0.4991963803768158,0.050000000745058,0.23143070936203,291.1731872558594,291.1499938964844,264.5500183105469,263.32403564453125,281.16650390625,293.3529357910156,291.16424560546875,1.0,0.2283921241760254,0.8428352475166321,0.8428352475166321,1.0,1.0,-1.1694566011428833,0.4949770271778106,0.674479603767395,0.2361861765384674,0.0,0.0,0.495936244726181,44.95794677734375,67.0,-79.64656066894531,-11644.7060546875,180.20738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.366455078125,308.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.541015625,18000.0,0.0,0.0,0.2626105844974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425704777240753,0.4425757527351379,-5.275673629512312e-06,0.0,0.0002665163774508,0.0,0.0,24.31308364868164,0.0,0.0,0.0,0.3507758975028991,4.0,0.0,1.0
386760,293.16314697265625,297.1499938964844,293.1499938964844,0.0441601648926734,-1297.068359375,304.149658203125,0.6160061359405518,0.090032197535038,0.0824213698506355,293.7627258300781,297.1499938964844,293.1499938964844,0.0060863713733851,-461.733154296875,298.9872741699219,0.4929232895374298,0.050000000745058,0.0488949716091156,293.17730712890625,297.1499938964844,293.1499938964844,0.2732728123664856,-3975.195556640625,304.1455993652344,0.976895034313202,0.3604008257389068,0.2526785731315613,293.14385986328125,297.1499938964844,293.1499938964844,0.3041402399539947,-5862.755859375,304.13067626953125,0.9990000128746032,0.426304817199707,0.3731194734573364,293.28936767578125,297.1499938964844,293.1499938964844,0.0082418518140912,-2738.00390625,300.9079284667969,0.4929232895374298,0.050000000745058,0.2319366931915283,291.1359558105469,291.1499938964844,264.57769775390625,263.34832763671875,281.1734313964844,293.371826171875,291.12762451171875,1.0,0.2338093966245651,0.8426610231399536,0.8426610231399536,1.0,1.0,-1.1869702339172363,0.5030606985092163,0.68390953540802,0.2399531155824661,0.0,0.0,0.5006130337715149,47.89754867553711,70.0,-90.01918029785156,-11764.3388671875,191.62350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34930419921875,308.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.53515625,18000.0,0.0,0.0,0.2603595554828644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470802545547485,0.4470855295658111,-5.282941401674179e-06,0.0,0.0002642318431753,0.0,0.0,24.65544509887696,0.0,0.0,0.0,0.351991206407547,4.0,0.0,1.0
386820,293.1620483398437,297.1499938964844,293.1499938964844,0.0445155054330825,-1303.5089111328125,304.1492004394531,0.6036118268966675,0.0899225547909736,0.0825149863958358,293.7736511230469,297.1499938964844,293.1499938964844,0.0058962171897292,-450.8367919921875,298.7225341796875,0.4831817150115967,0.050000000745058,0.0490785166621208,293.18096923828125,297.1499938964844,293.1499938964844,0.2735556960105896,-3978.728515625,304.14666748046875,0.9570140838623048,0.3589625060558319,0.2519097328186035,293.18487548828125,297.1499938964844,293.1499938964844,0.3274070918560028,-6227.22021484375,304.0989685058594,0.9990000128746032,0.4181673228740692,0.395746499300003,293.2904357910156,297.1499938964844,293.1499938964844,0.0082418760284781,-2744.509521484375,300.8433837890625,0.4831817150115967,0.050000000745058,0.2328073382377624,291.0836486816406,291.1499938964844,264.6321716308594,263.3960876464844,281.2082214355469,293.43023681640625,291.0809326171875,1.0,0.2420991510152816,0.8423125743865967,0.8423125743865967,1.0,1.0,-1.2145562171936035,0.5156486630439758,0.6989074945449829,0.2463888525962829,0.0,0.0,0.5135361552238464,52.94092178344727,73.0,-61.9922981262207,-12008.8271484375,211.071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18798828125,308.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.337890625,18000.0,0.0,0.0,0.2574467360973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465570867061615,0.4655762016773224,-5.360297564038774e-06,0.0,0.0002612757089082,0.0,0.0,26.287029266357425,0.0,0.0,0.0,0.357638418674469,4.0,0.0,1.0
386880,293.1620483398437,297.1499938964844,293.1499938964844,0.0445155054330825,-1303.5089111328125,304.1492004394531,0.6036118268966675,0.0899225547909736,0.0825149863958358,293.7736511230469,297.1499938964844,293.1499938964844,0.0058962171897292,-450.8367919921875,298.7225341796875,0.4831817150115967,0.050000000745058,0.0490785166621208,293.18096923828125,297.1499938964844,293.1499938964844,0.2735556960105896,-3978.728515625,304.14666748046875,0.9570140838623048,0.3589625060558319,0.2519097328186035,293.18487548828125,297.1499938964844,293.1499938964844,0.3274070918560028,-6227.22021484375,304.0989685058594,0.9990000128746032,0.4181673228740692,0.395746499300003,293.2904357910156,297.1499938964844,293.1499938964844,0.0082418760284781,-2744.509521484375,300.8433837890625,0.4831817150115967,0.050000000745058,0.2328073382377624,291.0836486816406,291.1499938964844,264.6321716308594,263.3960876464844,281.2082214355469,293.43023681640625,291.0809326171875,1.0,0.2420991510152816,0.8423125743865967,0.8423125743865967,1.0,1.0,-1.2145562171936035,0.5156486630439758,0.6989074945449829,0.2463888525962829,0.0,0.0,0.5135361552238464,52.94092178344727,73.0,-61.9922981262207,-12008.8271484375,211.071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18798828125,308.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.337890625,18000.0,0.0,0.0,0.2574467360973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465570867061615,0.4655762016773224,-5.360297564038774e-06,0.0,0.0002612757089082,0.0,0.0,26.287029266357425,0.0,0.0,0.0,0.357638418674469,4.0,0.0,1.0
386940,293.1614074707031,297.1499938964844,293.1499938964844,0.0445439033210277,-1303.78076171875,304.1494445800781,0.5878105759620667,0.0897489711642265,0.0826168358325958,293.7848815917969,297.1499938964844,293.1499938964844,0.0056980890221893,-438.08001708984375,298.478515625,0.4698996543884277,0.050000000745058,0.0493325628340244,293.1725769042969,297.1499938964844,293.1499938964844,0.2735117375850677,-3977.788330078125,304.14776611328125,0.931933045387268,0.359837919473648,0.2520947158336639,293.2135925292969,297.1499938964844,293.1499938964844,0.3239643573760986,-6165.5712890625,304.1221923828125,0.9782301783561708,0.4113962948322296,0.3915238082408905,293.2925109863281,297.1499938964844,293.1499938964844,0.0082229124382138,-2740.896484375,300.7913818359375,0.4698996543884277,0.050000000745058,0.2340124398469925,291.0943298339844,291.1499938964844,264.6854248046875,263.4427490234375,281.2625427246094,293.46160888671875,291.0989990234375,1.0,0.248726412653923,0.8419641256332397,0.8419641256332397,1.0,1.0,-1.211570382118225,0.5137184858322144,0.6978518962860107,0.2472139149904251,0.0,0.0,0.52118980884552,59.37017059326172,76.0,12.274541854858398,-12041.2568359375,223.3106231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226379394531,307.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.43359375,18000.0,0.0,0.0,0.2564684748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825775921344757,0.4825830459594726,-5.462474746309454e-06,0.0,0.0002602829190436,0.0,0.0,27.976896286010746,0.0,0.0,0.0,0.3632424771785736,4.0,0.0,1.0
387000,293.1614074707031,297.1499938964844,293.1499938964844,0.0445439033210277,-1303.78076171875,304.1494445800781,0.5878105759620667,0.0897489711642265,0.0826168358325958,293.7848815917969,297.1499938964844,293.1499938964844,0.0056980890221893,-438.08001708984375,298.478515625,0.4698996543884277,0.050000000745058,0.0493325628340244,293.1725769042969,297.1499938964844,293.1499938964844,0.2735117375850677,-3977.788330078125,304.14776611328125,0.931933045387268,0.359837919473648,0.2520947158336639,293.2135925292969,297.1499938964844,293.1499938964844,0.3239643573760986,-6165.5712890625,304.1221923828125,0.9782301783561708,0.4113962948322296,0.3915238082408905,293.2925109863281,297.1499938964844,293.1499938964844,0.0082229124382138,-2740.896484375,300.7913818359375,0.4698996543884277,0.050000000745058,0.2340124398469925,291.0943298339844,291.1499938964844,264.6854248046875,263.4427490234375,281.2625427246094,293.46160888671875,291.0989990234375,1.0,0.248726412653923,0.8419641256332397,0.8419641256332397,1.0,1.0,-1.211570382118225,0.5137184858322144,0.6978518962860107,0.2472139149904251,0.0,0.0,0.52118980884552,59.37017059326172,76.0,12.274541854858398,-12041.2568359375,223.3106231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226379394531,307.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.43359375,18000.0,0.0,0.0,0.2564684748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825775921344757,0.4825830459594726,-5.462474746309454e-06,0.0,0.0002602829190436,0.0,0.0,27.976896286010746,0.0,0.0,0.0,0.3632424771785736,4.0,0.0,1.0
387060,293.1611633300781,297.1499938964844,293.1499938964844,0.044452216476202,-1302.069091796875,304.1497802734375,0.5759783387184143,0.0895134434103965,0.0826055034995079,293.79656982421875,297.1499938964844,293.1499938964844,0.0054859900847077,-424.0263366699219,298.2328796386719,0.4578773975372314,0.050000000745058,0.0495382137596607,293.1558837890625,297.1499938964844,293.1499938964844,0.275635302066803,-4002.7451171875,304.1448974609375,0.916322946548462,0.3626458644866943,0.2540376484394073,293.2216796875,297.1499938964844,293.1499938964844,0.3207720518112182,-6111.38525390625,304.136474609375,0.9592069387435912,0.4081208407878876,0.3881074488162994,293.29443359375,297.1499938964844,293.1499938964844,0.0081878285855054,-2733.1005859375,300.7409973144531,0.4578773975372314,0.050000000745058,0.2349879443645477,291.1119384765625,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4579162597656,291.1119079589844,1.0,0.2542463541030884,0.841349720954895,0.841349720954895,1.0,1.0,-1.2112646102905271,0.5131024122238159,0.6981622576713562,0.2483418732881546,0.0,0.0,0.5245836973190308,64.604248046875,79.0,10.588871002197266,-11987.6201171875,233.9796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581115722656,307.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.256561279296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488686054944992,0.4886915683746338,-5.510948085429845e-06,0.0,0.0002603770699352,0.0,0.0,28.651073455810547,0.0,0.0,0.0,0.365547627210617,4.0,0.0,1.0
387120,293.1611633300781,297.1499938964844,293.1499938964844,0.044452216476202,-1302.069091796875,304.1497802734375,0.5759783387184143,0.0895134434103965,0.0826055034995079,293.79656982421875,297.1499938964844,293.1499938964844,0.0054859900847077,-424.0263366699219,298.2328796386719,0.4578773975372314,0.050000000745058,0.0495382137596607,293.1558837890625,297.1499938964844,293.1499938964844,0.275635302066803,-4002.7451171875,304.1448974609375,0.916322946548462,0.3626458644866943,0.2540376484394073,293.2216796875,297.1499938964844,293.1499938964844,0.3207720518112182,-6111.38525390625,304.136474609375,0.9592069387435912,0.4081208407878876,0.3881074488162994,293.29443359375,297.1499938964844,293.1499938964844,0.0081878285855054,-2733.1005859375,300.7409973144531,0.4578773975372314,0.050000000745058,0.2349879443645477,291.1119384765625,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4579162597656,291.1119079589844,1.0,0.2542463541030884,0.841349720954895,0.841349720954895,1.0,1.0,-1.2112646102905271,0.5131024122238159,0.6981622576713562,0.2483418732881546,0.0,0.0,0.5245836973190308,64.604248046875,79.0,10.588871002197266,-11987.6201171875,233.9796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581115722656,307.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.256561279296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488686054944992,0.4886915683746338,-5.510948085429845e-06,0.0,0.0002603770699352,0.0,0.0,28.651073455810547,0.0,0.0,0.0,0.365547627210617,4.0,0.0,1.0
387180,293.1607666015625,297.1499938964844,293.1499938964844,0.0444200560450553,-1301.5128173828125,304.14990234375,0.5666122436523438,0.0893099308013916,0.0825799405574798,293.8080749511719,297.1499938964844,293.1499938964844,0.0052768061868846,-410.0265502929688,297.976806640625,0.448485255241394,0.050000000745058,0.0497142039239406,293.1402893066406,297.1499938964844,293.1499938964844,0.2784876823425293,-4036.198486328125,304.1418762207031,0.9057290554046632,0.3656666874885559,0.2562523186206817,293.2242431640625,297.1499938964844,293.1499938964844,0.3188758492469787,-6079.83203125,304.14404296875,0.9433290362358092,0.4057789146900177,0.3859307169914245,293.2957763671875,297.1499938964844,293.1499938964844,0.0081559987738728,-2727.1484375,300.6874389648437,0.448485255241394,0.050000000745058,0.235822781920433,291.1134948730469,291.1499938964844,264.7882995605469,263.532958984375,281.32080078125,293.450439453125,291.1138916015625,1.0,0.2590490281581878,0.8407353162765503,0.8407353162765503,1.0,1.0,-1.212492823600769,0.5132353901863098,0.699257493019104,0.2496928125619888,0.0,0.0,0.5293995141983032,69.10635375976562,82.0,6.425554275512695,-11968.8466796875,243.70985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,307.6569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.30078125,18000.0,0.0,0.0,0.2574253976345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968681037425995,0.4968736469745636,-5.557397798838792e-06,0.0,0.0002612540556583,0.0,0.0,29.48553276062012,0.0,0.0,0.0,0.3682868480682373,4.0,0.0,1.0
387240,293.1607666015625,297.1499938964844,293.1499938964844,0.0444200560450553,-1301.5128173828125,304.14990234375,0.5666122436523438,0.0893099308013916,0.0825799405574798,293.8080749511719,297.1499938964844,293.1499938964844,0.0052768061868846,-410.0265502929688,297.976806640625,0.448485255241394,0.050000000745058,0.0497142039239406,293.1402893066406,297.1499938964844,293.1499938964844,0.2784876823425293,-4036.198486328125,304.1418762207031,0.9057290554046632,0.3656666874885559,0.2562523186206817,293.2242431640625,297.1499938964844,293.1499938964844,0.3188758492469787,-6079.83203125,304.14404296875,0.9433290362358092,0.4057789146900177,0.3859307169914245,293.2957763671875,297.1499938964844,293.1499938964844,0.0081559987738728,-2727.1484375,300.6874389648437,0.448485255241394,0.050000000745058,0.235822781920433,291.1134948730469,291.1499938964844,264.7882995605469,263.532958984375,281.32080078125,293.450439453125,291.1138916015625,1.0,0.2590490281581878,0.8407353162765503,0.8407353162765503,1.0,1.0,-1.212492823600769,0.5132353901863098,0.699257493019104,0.2496928125619888,0.0,0.0,0.5293995141983032,69.10635375976562,82.0,6.425554275512695,-11968.8466796875,243.70985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,307.6569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.30078125,18000.0,0.0,0.0,0.2574253976345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968681037425995,0.4968736469745636,-5.557397798838792e-06,0.0,0.0002612540556583,0.0,0.0,29.48553276062012,0.0,0.0,0.0,0.3682868480682373,4.0,0.0,1.0
387300,293.1604919433594,297.1499938964844,293.1499938964844,0.0444077141582965,-1301.28857421875,304.1499328613281,0.5625683069229126,0.0892251878976821,0.0825753957033157,293.81365966796875,297.1499938964844,293.1499938964844,0.0051718968898057,-402.8648071289063,297.84814453125,0.4445881247520447,0.050000000745058,0.0497950166463851,293.1331787109375,297.1499938964844,293.1499938964844,0.2799211740493774,-4052.875732421875,304.1407470703125,0.9016304612159728,0.3671850264072418,0.2573641538619995,293.2247619628906,297.1499938964844,293.1499938964844,0.3180086612701416,-6065.71337890625,304.1466979980469,0.9362226724624634,0.4047406315803528,0.3850031793117523,293.2962646484375,297.1499938964844,293.1499938964844,0.0081385420635342,-2723.67626953125,300.6612243652344,0.4445881247520447,0.050000000745058,0.2362061291933059,291.1151123046875,291.1499938964844,264.81329345703125,263.55487060546875,281.33349609375,293.4470520019531,291.1154479980469,1.0,0.2612505853176117,0.8404281139373779,0.8404281139373779,1.0,1.0,-1.213265895843506,0.513391375541687,0.6998745203018188,0.250357449054718,0.0,0.0,0.5315603613853455,71.17674255371094,82.0,5.460589408874512,-11961.2841796875,248.2683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,307.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.2421875,18000.0,0.0,0.0,0.2581079304218292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007427334785461,0.500748336315155,-5.581005098065361e-06,0.0,0.0002619467268232,0.0,0.0,29.892932891845703,0.0,0.0,0.0,0.3696088790893554,4.0,0.0,1.0
387360,293.16021728515625,297.1499938964844,293.1499938964844,0.0444025546312332,-1301.1864013671875,304.14996337890625,0.5588549375534058,0.0891500562429428,0.0825768783688545,293.8191833496094,297.1499938964844,293.1499938964844,0.005066507961601,-395.5908203125,297.71856689453125,0.4410879909992218,0.050000000745058,0.0498722344636917,293.1264038085937,297.1499938964844,293.1499938964844,0.2813821732997894,-4069.8134765625,304.1397705078125,0.898013710975647,0.3687269389629364,0.2584842145442962,293.2250671386719,297.1499938964844,293.1499938964844,0.317166805267334,-6052.18505859375,304.1488037109375,0.9295838475227356,0.4037345945835113,0.3841199874877929,293.2966613769531,297.1499938964844,293.1499938964844,0.0081205619499087,-2720.072998046875,300.6351013183594,0.4410879909992218,0.050000000745058,0.2365723997354507,291.1164245605469,291.1499938964844,264.8380126953125,263.5765380859375,281.3458557128906,293.444091796875,291.1167297363281,1.0,0.2633470296859741,0.8402236700057983,0.8402236700057983,1.0,1.0,-1.2140843868255615,0.5135871767997742,0.7004972100257874,0.2510058879852295,0.0,0.0,0.5336654186248779,73.15583038330078,85.0,4.713076114654541,-11955.45703125,252.6610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.958984375,18000.0,0.0,0.0,0.2589217722415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044878125190735,0.5044934153556824,-5.603984391200356e-06,0.0,0.0002627726935315,0.0,0.0,30.29057884216309,0.0,0.0,0.0,0.3708942830562591,4.0,0.0,1.0
387420,293.1595764160156,297.1499938964844,293.1499938964844,0.0444012358784675,-1301.1204833984375,304.14996337890625,0.5522139668464661,0.0890216007828712,0.0825939178466796,293.8300170898437,297.1499938964844,293.1499938964844,0.0048550739884376,-380.7413635253906,297.45758056640625,0.4350141286849975,0.050000000745058,0.050018336623907,293.114013671875,297.1499938964844,293.1499938964844,0.2843437492847442,-4103.96142578125,304.1382751464844,0.8917801976203918,0.3718402087688446,0.260750412940979,293.225341796875,297.1499938964844,293.1499938964844,0.3154588043689728,-6025.1533203125,304.1520080566406,0.9175825119018556,0.4017770886421203,0.3824094831943512,293.2972412109375,297.1499938964844,293.1499938964844,0.0080828638747334,-2712.280029296875,300.5833740234375,0.4350141286849975,0.050000000745058,0.2372654527425766,291.1197814941406,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.43951416015625,291.1202697753906,1.0,0.2672873437404632,0.8398147821426392,0.8398147821426392,1.0,1.0,-1.215779423713684,0.5140445828437805,0.7017348408699036,0.2522079050540924,0.0,0.0,0.5374893546104431,76.90129089355469,88.0,5.320795059204102,-11949.228515625,261.0460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.7421875,18000.0,0.0,0.0,0.2608481645584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115365386009216,0.5115422010421753,-5.648107617162168e-06,0.0,0.0002647277433425,0.0,0.0,31.05147361755371,0.0,0.0,0.0,0.3733265101909637,4.0,0.0,1.0
387480,293.1595764160156,297.1499938964844,293.1499938964844,0.0444012358784675,-1301.1204833984375,304.14996337890625,0.5522139668464661,0.0890216007828712,0.0825939178466796,293.8300170898437,297.1499938964844,293.1499938964844,0.0048550739884376,-380.7413635253906,297.45758056640625,0.4350141286849975,0.050000000745058,0.050018336623907,293.114013671875,297.1499938964844,293.1499938964844,0.2843437492847442,-4103.96142578125,304.1382751464844,0.8917801976203918,0.3718402087688446,0.260750412940979,293.225341796875,297.1499938964844,293.1499938964844,0.3154588043689728,-6025.1533203125,304.1520080566406,0.9175825119018556,0.4017770886421203,0.3824094831943512,293.2972412109375,297.1499938964844,293.1499938964844,0.0080828638747334,-2712.280029296875,300.5833740234375,0.4350141286849975,0.050000000745058,0.2372654527425766,291.1197814941406,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.43951416015625,291.1202697753906,1.0,0.2672873437404632,0.8398147821426392,0.8398147821426392,1.0,1.0,-1.215779423713684,0.5140445828437805,0.7017348408699036,0.2522079050540924,0.0,0.0,0.5374893546104431,76.90129089355469,88.0,5.320795059204102,-11949.228515625,261.0460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.7421875,18000.0,0.0,0.0,0.2608481645584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115365386009216,0.5115422010421753,-5.648107617162168e-06,0.0,0.0002647277433425,0.0,0.0,31.05147361755371,0.0,0.0,0.0,0.3733265101909637,4.0,0.0,1.0
387540,293.1589050292969,297.1499938964844,293.1499938964844,0.044401291757822,-1301.0556640625,304.1499938964844,0.5463698506355286,0.0889107286930084,0.0826222524046897,293.840576171875,297.1499938964844,293.1499938964844,0.0046431156806647,-365.52001953125,297.1946105957031,0.429868996143341,0.050000000745058,0.0501563735306263,293.10333251953125,297.1499938964844,293.1499938964844,0.2872718274593353,-4137.4833984375,304.1373291015625,0.8864957094192505,0.3749211430549621,0.2630029022693634,293.225341796875,297.1499938964844,293.1499938964844,0.3136898279190063,-5997.53759765625,304.1542663574219,0.9072279334068298,0.3998661637306213,0.3807411789894104,293.2976989746094,297.1499938964844,293.1499938964844,0.0080428905785083,-2703.6640625,300.53240966796875,0.429868996143341,0.050000000745058,0.2379202395677566,291.1248779296875,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43658447265625,291.12554931640625,1.0,0.270968347787857,0.83940589427948,0.83940589427948,1.0,1.0,-1.2174665927886963,0.5145524740219116,0.7029140591621399,0.2532525062561035,0.0,0.0,0.5405097007751465,80.43854522705078,91.0,7.120917320251465,-11946.62890625,269.0194702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,307.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3984375,18000.0,0.0,0.0,0.2630198001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174250602722168,0.5174307227134705,-5.6867693274398334e-06,0.0,0.0002669316600076,0.0,0.0,31.704139709472656,0.0,0.0,0.0,0.3753868043422699,4.0,0.0,1.0
387600,293.1589050292969,297.1499938964844,293.1499938964844,0.044401291757822,-1301.0556640625,304.1499938964844,0.5463698506355286,0.0889107286930084,0.0826222524046897,293.840576171875,297.1499938964844,293.1499938964844,0.0046431156806647,-365.52001953125,297.1946105957031,0.429868996143341,0.050000000745058,0.0501563735306263,293.10333251953125,297.1499938964844,293.1499938964844,0.2872718274593353,-4137.4833984375,304.1373291015625,0.8864957094192505,0.3749211430549621,0.2630029022693634,293.225341796875,297.1499938964844,293.1499938964844,0.3136898279190063,-5997.53759765625,304.1542663574219,0.9072279334068298,0.3998661637306213,0.3807411789894104,293.2976989746094,297.1499938964844,293.1499938964844,0.0080428905785083,-2703.6640625,300.53240966796875,0.429868996143341,0.050000000745058,0.2379202395677566,291.1248779296875,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43658447265625,291.12554931640625,1.0,0.270968347787857,0.83940589427948,0.83940589427948,1.0,1.0,-1.2174665927886963,0.5145524740219116,0.7029140591621399,0.2532525062561035,0.0,0.0,0.5405097007751465,80.43854522705078,91.0,7.120917320251465,-11946.62890625,269.0194702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,307.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3984375,18000.0,0.0,0.0,0.2630198001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174250602722168,0.5174307227134705,-5.6867693274398334e-06,0.0,0.0002669316600076,0.0,0.0,31.704139709472656,0.0,0.0,0.0,0.3753868043422699,4.0,0.0,1.0
387660,293.1583251953125,297.1499938964844,293.1499938964844,0.0443964675068855,-1300.8946533203125,304.1499938964844,0.5411041975021362,0.0888049602508544,0.0826527997851371,293.8509521484375,297.1499938964844,293.1499938964844,0.0044307168573141,-349.96002197265625,296.92950439453125,0.4254001975059509,0.050000000745058,0.0502890571951866,293.0945129394531,297.1499938964844,293.1499938964844,0.2901037633419037,-4169.69580078125,304.1368408203125,0.8818321228027344,0.3778990805149078,0.265191376209259,293.2251892089844,297.1499938964844,293.1499938964844,0.3118748366832733,-5969.4453125,304.1558532714844,0.8984096050262451,0.3979860246181488,0.3790993988513946,293.2980651855469,297.1499938964844,293.1499938964844,0.008001142181456,-2694.3974609375,300.4819030761719,0.4254001975059509,0.050000000745058,0.2385496497154235,291.1313171386719,291.1499938964844,264.9802551269531,263.70147705078125,281.4155578613281,293.4350891113281,291.13214111328125,1.0,0.2744587361812591,0.8389778137207031,0.8389778137207031,1.0,1.0,-1.2190744876861572,0.5150783061981201,0.7039961218833923,0.2541170716285705,0.0,0.0,0.5425781607627869,83.83513641357422,94.0,8.847966194152832,-11945.431640625,276.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901306152344,307.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.29296875,18000.0,0.0,0.0,0.2652582228183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217612385749817,0.5217669606208801,-5.716847681469517e-06,0.0,0.0002692033594939,0.0,0.0,32.19749450683594,0.0,0.0,0.0,0.3769277334213257,4.0,0.0,1.0
387720,293.1583251953125,297.1499938964844,293.1499938964844,0.0443964675068855,-1300.8946533203125,304.1499938964844,0.5411041975021362,0.0888049602508544,0.0826527997851371,293.8509521484375,297.1499938964844,293.1499938964844,0.0044307168573141,-349.96002197265625,296.92950439453125,0.4254001975059509,0.050000000745058,0.0502890571951866,293.0945129394531,297.1499938964844,293.1499938964844,0.2901037633419037,-4169.69580078125,304.1368408203125,0.8818321228027344,0.3778990805149078,0.265191376209259,293.2251892089844,297.1499938964844,293.1499938964844,0.3118748366832733,-5969.4453125,304.1558532714844,0.8984096050262451,0.3979860246181488,0.3790993988513946,293.2980651855469,297.1499938964844,293.1499938964844,0.008001142181456,-2694.3974609375,300.4819030761719,0.4254001975059509,0.050000000745058,0.2385496497154235,291.1313171386719,291.1499938964844,264.9802551269531,263.70147705078125,281.4155578613281,293.4350891113281,291.13214111328125,1.0,0.2744587361812591,0.8389778137207031,0.8389778137207031,1.0,1.0,-1.2190744876861572,0.5150783061981201,0.7039961218833923,0.2541170716285705,0.0,0.0,0.5425781607627869,83.83513641357422,94.0,8.847966194152832,-11945.431640625,276.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901306152344,307.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.29296875,18000.0,0.0,0.0,0.2652582228183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217612385749817,0.5217669606208801,-5.716847681469517e-06,0.0,0.0002692033594939,0.0,0.0,32.19749450683594,0.0,0.0,0.0,0.3769277334213257,4.0,0.0,1.0
387780,293.1578369140625,297.1499938964844,293.1499938964844,0.0443811565637588,-1300.551025390625,304.1500244140625,0.5362697243690491,0.0886929482221603,0.0826770737767219,293.8612670898437,297.1499938964844,293.1499938964844,0.0042175971902906,-334.0694885253906,296.6617126464844,0.4214431941509247,0.050000000745058,0.0504181906580925,293.0875244140625,297.1499938964844,293.1499938964844,0.2927938997745514,-4200.11572265625,304.1367492675781,0.8775762319564819,0.3807214200496673,0.2672774791717529,293.2249755859375,297.1499938964844,293.1499938964844,0.3100313544273376,-5941.06787109375,304.1569519042969,0.8903167247772217,0.3961278796195984,0.3774766325950622,293.2984619140625,297.1499938964844,293.1499938964844,0.0079580210149288,-2684.627197265625,300.43145751953125,0.4214431941509247,0.050000000745058,0.239162191748619,291.1386413574219,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.4349060058594,291.1394958496094,1.0,0.2778033018112182,0.838549792766571,0.838549792766571,1.0,1.0,-1.2205501794815063,0.5155969262123108,0.7049532532691956,0.2547964453697204,0.0,0.0,0.5436047315597534,87.13591003417969,97.0,10.019865036010742,-11943.927734375,284.1306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7321472167969,307.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.220703125,18000.0,0.0,0.0,0.2674067318439483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243058204650879,0.5243116021156311,-5.736282673751703e-06,0.0,0.0002713838475756,0.0,0.0,32.49758529663086,0.0,0.0,0.0,0.3778550326824188,4.0,0.0,1.0
387840,293.1578369140625,297.1499938964844,293.1499938964844,0.0443811565637588,-1300.551025390625,304.1500244140625,0.5362697243690491,0.0886929482221603,0.0826770737767219,293.8612670898437,297.1499938964844,293.1499938964844,0.0042175971902906,-334.0694885253906,296.6617126464844,0.4214431941509247,0.050000000745058,0.0504181906580925,293.0875244140625,297.1499938964844,293.1499938964844,0.2927938997745514,-4200.11572265625,304.1367492675781,0.8775762319564819,0.3807214200496673,0.2672774791717529,293.2249755859375,297.1499938964844,293.1499938964844,0.3100313544273376,-5941.06787109375,304.1569519042969,0.8903167247772217,0.3961278796195984,0.3774766325950622,293.2984619140625,297.1499938964844,293.1499938964844,0.0079580210149288,-2684.627197265625,300.43145751953125,0.4214431941509247,0.050000000745058,0.239162191748619,291.1386413574219,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.4349060058594,291.1394958496094,1.0,0.2778033018112182,0.838549792766571,0.838549792766571,1.0,1.0,-1.2205501794815063,0.5155969262123108,0.7049532532691956,0.2547964453697204,0.0,0.0,0.5436047315597534,87.13591003417969,97.0,10.019865036010742,-11943.927734375,284.1306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7321472167969,307.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.220703125,18000.0,0.0,0.0,0.2674067318439483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243058204650879,0.5243116021156311,-5.736282673751703e-06,0.0,0.0002713838475756,0.0,0.0,32.49758529663086,0.0,0.0,0.0,0.3778550326824188,4.0,0.0,1.0
387900,293.1576538085937,297.1499938964844,293.1499938964844,0.04436756670475,-1300.2801513671875,304.1500549316406,0.5339791178703308,0.088630698621273,0.0826837345957756,293.8664855957031,297.1499938964844,293.1499938964844,0.0041104932315647,-325.9893493652344,296.5264892578125,0.4196197390556335,0.050000000745058,0.0504818186163902,293.0847473144531,297.1499938964844,293.1499938964844,0.2940757274627685,-4214.55126953125,304.1368408203125,0.8755543828010559,0.3820609152317047,0.2682723701000213,293.2248229980469,297.1499938964844,293.1499938964844,0.3091050982475281,-5926.85009765625,304.1573791503906,0.8864637613296509,0.3952050507068634,0.3766707181930542,293.2987060546875,297.1499938964844,293.1499938964844,0.0079360259696841,-2679.59130859375,300.4061584472656,0.4196197390556335,0.050000000745058,0.2394640147686004,291.1424255371094,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.435302734375,291.143310546875,1.0,0.2794305682182312,0.8383357524871826,0.8383357524871826,1.0,1.0,-1.2212238311767578,0.5158450603485107,0.7053787112236023,0.2550681233406067,0.0,0.0,0.5437197089195251,88.76026916503906,97.0,10.32591152191162,-11942.5849609375,287.7767944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177429199219,307.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.2684035301208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248665809631348,0.5248723030090332,-5.741592303820653e-06,0.0,0.0002723954385146,0.0,0.0,32.56882095336914,0.0,0.0,0.0,0.3780719339847564,4.0,0.0,1.0
387960,293.1575012207031,297.1499938964844,293.1499938964844,0.0443490967154502,-1299.929443359375,304.1500549316406,0.5317578315734863,0.0885625556111335,0.0826852470636367,293.8717346191406,297.1499938964844,293.1499938964844,0.0040031424723565,-317.8330078125,296.3903503417969,0.4178837239742279,0.050000000745058,0.0505449995398521,293.0823974609375,297.1499938964844,293.1499938964844,0.2953129112720489,-4228.44921875,304.136962890625,0.8735851645469666,0.3833492696285248,0.2692321538925171,293.2247009277344,297.1499938964844,293.1499938964844,0.3081787824630737,-5912.65234375,304.15771484375,0.8827255368232727,0.3942854106426239,0.3758676648139953,293.2989807128906,297.1499938964844,293.1499938964844,0.0079138195142149,-2674.482666015625,300.3807678222656,0.4178837239742279,0.050000000745058,0.2397637069225311,291.146240234375,291.1499938964844,265.069580078125,263.7801818847656,281.4579162597656,293.4360046386719,291.1470947265625,1.0,0.2810322344303131,0.8381190299987793,0.8381190299987793,1.0,1.0,-1.2218493223190308,0.516081690788269,0.7057676315307617,0.2552972733974457,0.0,0.0,0.5435794591903687,90.37179565429688,100.0,10.44395637512207,-11940.646484375,291.38055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7123413085937,307.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.2693290710449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249611735343933,0.5249668955802917,-5.74394562136149e-06,0.0,0.0002733347646426,0.0,0.0,32.5877799987793,0.0,0.0,0.0,0.3781261742115021,4.0,0.0,1.0
388020,293.1573486328125,297.1499938964844,293.1499938964844,0.0442962124943733,-1298.97021484375,304.150146484375,0.5274924635887146,0.0884058102965354,0.082670010626316,293.8823547363281,297.1499938964844,293.1499938964844,0.0037873559631407,-301.2810974121094,296.1151123046875,0.4146371185779571,0.050000000745058,0.0506703741848468,293.0789489746094,297.1499938964844,293.1499938964844,0.2976535856723785,-4254.6572265625,304.1374206542969,0.8697705864906311,0.3857679963111877,0.2710431218147278,293.2243957519531,297.1499938964844,293.1499938964844,0.3063339591026306,-5884.42333984375,304.158203125,0.8755626678466797,0.3924533426761627,0.3742680549621582,293.2995910644531,297.1499938964844,293.1499938964844,0.0078688487410545,-2664.0927734375,300.3295593261719,0.4146371185779571,0.050000000745058,0.2403584420680999,291.153564453125,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.4381408691406,291.1543884277344,1.0,0.2841685712337494,0.8376855850219727,0.8376855850219727,1.0,1.0,-1.2229492664337158,0.5165125131607056,0.706436812877655,0.2556419372558594,0.0,0.0,0.5425966382026672,93.56568908691406,103.0,10.132034301757812,-11934.6025390625,298.4756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72576904296875,307.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.2709269523620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238412022590637,0.5238469243049622,-5.7402121456107125e-06,0.0,0.0002749564300756,0.0,0.0,32.47817611694336,0.0,0.0,0.0,0.3777763843536377,4.0,0.0,1.0
