time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1573486328125,297.1499938964844,293.1499938964844,0.0442962124943733,-1298.97021484375,304.150146484375,0.5274924635887146,0.0884058102965354,0.082670010626316,293.8823547363281,297.1499938964844,293.1499938964844,0.0037873559631407,-301.2810974121094,296.1151123046875,0.4146371185779571,0.050000000745058,0.0506703741848468,293.0789489746094,297.1499938964844,293.1499938964844,0.2976535856723785,-4254.6572265625,304.1374206542969,0.8697705864906311,0.3857679963111877,0.2710431218147278,293.2243957519531,297.1499938964844,293.1499938964844,0.3063339591026306,-5884.42333984375,304.158203125,0.8755626678466797,0.3924533426761627,0.3742680549621582,293.2995910644531,297.1499938964844,293.1499938964844,0.0078688487410545,-2664.0927734375,300.3295593261719,0.4146371185779571,0.050000000745058,0.2403584420680999,291.153564453125,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.4381408691406,291.1543884277344,1.0,0.2841685712337494,0.8376855850219727,0.8376855850219727,1.0,1.0,-1.2229492664337158,0.5165125131607056,0.706436812877655,0.2556419372558594,0.0,0.0,0.5425966382026672,93.56568908691406,103.0,10.132034301757812,-11934.6025390625,298.4756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72576904296875,307.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.2709269523620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238412022590637,0.5238469243049622,-5.7402121456107125e-06,0.0,0.0002749564300756,0.0,0.0,32.47817611694336,0.0,0.0,0.0,0.3777763843536377,4.0,0.0,1.0
388140,293.1573486328125,297.1499938964844,293.1499938964844,0.0442200005054473,-1297.63818359375,304.15020751953125,0.5234269499778748,0.0882171913981437,0.0826262757182121,293.8930969238281,297.1499938964844,293.1499938964844,0.0035699428990483,-284.4215393066406,295.8356628417969,0.4116422533988952,0.050000000745058,0.0507947690784931,293.0769348144531,297.1499938964844,293.1499938964844,0.2998168468475342,-4278.78662109375,304.13800048828125,0.8660836219787598,0.3879754245281219,0.2727052271366119,293.2240905761719,297.1499938964844,293.1499938964844,0.3045099079608917,-5856.55859375,304.15850830078125,0.8687832355499268,0.3906282186508178,0.3726747632026672,293.30035400390625,297.1499938964844,293.1499938964844,0.0078232986852526,-2653.544921875,300.2775573730469,0.4116422533988952,0.050000000745058,0.2409485131502151,291.1601867675781,291.1499938964844,265.1546936035156,263.8554077148437,281.49810791015625,293.4411926269531,291.1609191894531,1.0,0.2872252464294433,0.837252140045166,0.837252140045166,1.0,1.0,-1.22383713722229,0.5168712139129639,0.7069658637046814,0.2558631300926208,0.0,0.0,0.5407732129096985,96.72972106933594,106.0,9.200583457946776,-11925.126953125,305.4320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7676086425781,307.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6484375,18000.0,0.0,0.0,0.2721268534660339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211252570152283,0.5211309790611267,-5.7260454013885465e-06,0.0,0.0002761741634458,0.0,0.0,32.18914031982422,0.0,0.0,0.0,0.3768672943115234,4.0,0.0,1.0
388200,293.1573486328125,297.1499938964844,293.1499938964844,0.0442200005054473,-1297.63818359375,304.15020751953125,0.5234269499778748,0.0882171913981437,0.0826262757182121,293.8930969238281,297.1499938964844,293.1499938964844,0.0035699428990483,-284.4215393066406,295.8356628417969,0.4116422533988952,0.050000000745058,0.0507947690784931,293.0769348144531,297.1499938964844,293.1499938964844,0.2998168468475342,-4278.78662109375,304.13800048828125,0.8660836219787598,0.3879754245281219,0.2727052271366119,293.2240905761719,297.1499938964844,293.1499938964844,0.3045099079608917,-5856.55859375,304.15850830078125,0.8687832355499268,0.3906282186508178,0.3726747632026672,293.30035400390625,297.1499938964844,293.1499938964844,0.0078232986852526,-2653.544921875,300.2775573730469,0.4116422533988952,0.050000000745058,0.2409485131502151,291.1601867675781,291.1499938964844,265.1546936035156,263.8554077148437,281.49810791015625,293.4411926269531,291.1609191894531,1.0,0.2872252464294433,0.837252140045166,0.837252140045166,1.0,1.0,-1.22383713722229,0.5168712139129639,0.7069658637046814,0.2558631300926208,0.0,0.0,0.5407732129096985,96.72972106933594,106.0,9.200583457946776,-11925.126953125,305.4320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7676086425781,307.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6484375,18000.0,0.0,0.0,0.2721268534660339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211252570152283,0.5211309790611267,-5.7260454013885465e-06,0.0,0.0002761741634458,0.0,0.0,32.18914031982422,0.0,0.0,0.0,0.3768672943115234,4.0,0.0,1.0
388260,293.15753173828125,297.1499938964844,293.1499938964844,0.0441194139420986,-1295.920654296875,304.1502990722656,0.5195304751396179,0.0879938527941703,0.0825512334704399,293.9039611816406,297.1499938964844,293.1499938964844,0.0033507398329675,-267.2713928222656,295.5518493652344,0.4088492095470428,0.050000000745058,0.0509184673428535,293.076171875,297.1499938964844,293.1499938964844,0.3018207848072052,-4301.076171875,304.138671875,0.8625046014785767,0.3899875581264496,0.2742280662059784,293.22381591796875,297.1499938964844,293.1499938964844,0.3027157187461853,-5829.18212890625,304.1586608886719,0.8623529076576233,0.3888075947761535,0.3710854351520538,293.30126953125,297.1499938964844,293.1499938964844,0.0077773416414856,-2642.9091796875,300.2246398925781,0.4088492095470428,0.050000000745058,0.2415352910757064,291.1658020019531,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4449157714844,291.1663818359375,1.0,0.2902129590511322,0.8368186354637146,0.8368186354637146,1.0,1.0,-1.2245200872421265,0.5171476602554321,0.7073724865913391,0.2560017704963684,0.0,0.0,0.5382733941078186,99.87225341796876,109.0,7.807494640350342,-11911.89453125,312.2663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,307.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.232421875,18000.0,0.0,0.0,0.2728900611400604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171000361442566,0.517105758190155,-5.703250280930661e-06,0.0,0.0002769487327896,0.0,0.0,31.755157470703125,0.0,0.0,0.0,0.37550088763237,4.0,0.0,1.0
388320,293.15753173828125,297.1499938964844,293.1499938964844,0.0441194139420986,-1295.920654296875,304.1502990722656,0.5195304751396179,0.0879938527941703,0.0825512334704399,293.9039611816406,297.1499938964844,293.1499938964844,0.0033507398329675,-267.2713928222656,295.5518493652344,0.4088492095470428,0.050000000745058,0.0509184673428535,293.076171875,297.1499938964844,293.1499938964844,0.3018207848072052,-4301.076171875,304.138671875,0.8625046014785767,0.3899875581264496,0.2742280662059784,293.22381591796875,297.1499938964844,293.1499938964844,0.3027157187461853,-5829.18212890625,304.1586608886719,0.8623529076576233,0.3888075947761535,0.3710854351520538,293.30126953125,297.1499938964844,293.1499938964844,0.0077773416414856,-2642.9091796875,300.2246398925781,0.4088492095470428,0.050000000745058,0.2415352910757064,291.1658020019531,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4449157714844,291.1663818359375,1.0,0.2902129590511322,0.8368186354637146,0.8368186354637146,1.0,1.0,-1.2245200872421265,0.5171476602554321,0.7073724865913391,0.2560017704963684,0.0,0.0,0.5382733941078186,99.87225341796876,109.0,7.807494640350342,-11911.89453125,312.2663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,307.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.232421875,18000.0,0.0,0.0,0.2728900611400604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171000361442566,0.517105758190155,-5.703250280930661e-06,0.0,0.0002769487327896,0.0,0.0,31.755157470703125,0.0,0.0,0.0,0.37550088763237,4.0,0.0,1.0
388380,293.1578674316406,297.1499938964844,293.1499938964844,0.0439943000674247,-1293.81787109375,304.1504211425781,0.5157826542854309,0.0877347886562347,0.0824436694383621,293.9148864746094,297.1499938964844,293.1499938964844,0.0031292743515223,-249.8224639892578,295.26348876953125,0.4062158167362213,0.050000000745058,0.0510416291654109,293.07635498046875,297.1499938964844,293.1499938964844,0.3036855161190033,-4321.77734375,304.13934326171875,0.8590253591537476,0.3918226957321167,0.2756243050098419,293.2235717773437,297.1499938964844,293.1499938964844,0.3009572029113769,-5802.37109375,304.15869140625,0.8562438488006592,0.3869900405406952,0.3694986999034881,293.30230712890625,297.1499938964844,293.1499938964844,0.007731051184237,-2632.22021484375,300.17071533203125,0.4062158167362213,0.050000000745058,0.2421195209026336,291.170166015625,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44921875,291.17059326171875,1.0,0.2931393980979919,0.836385190486908,0.836385190486908,1.0,1.0,-1.2250115871429443,0.5173353552818298,0.7076761722564697,0.2560969591140747,0.0,0.0,0.5352744460105896,102.99840545654295,112.0,6.130409240722656,-11894.828125,318.9915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,307.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.96875,18000.0,0.0,0.0,0.2732041180133819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120905041694641,0.5120961666107178,-5.673958639818011e-06,0.0,0.0002772674488369,0.0,0.0,31.21564292907715,0.0,0.0,0.0,0.3737935423851013,4.0,0.0,1.0
388440,293.1578674316406,297.1499938964844,293.1499938964844,0.0439943000674247,-1293.81787109375,304.1504211425781,0.5157826542854309,0.0877347886562347,0.0824436694383621,293.9148864746094,297.1499938964844,293.1499938964844,0.0031292743515223,-249.8224639892578,295.26348876953125,0.4062158167362213,0.050000000745058,0.0510416291654109,293.07635498046875,297.1499938964844,293.1499938964844,0.3036855161190033,-4321.77734375,304.13934326171875,0.8590253591537476,0.3918226957321167,0.2756243050098419,293.2235717773437,297.1499938964844,293.1499938964844,0.3009572029113769,-5802.37109375,304.15869140625,0.8562438488006592,0.3869900405406952,0.3694986999034881,293.30230712890625,297.1499938964844,293.1499938964844,0.007731051184237,-2632.22021484375,300.17071533203125,0.4062158167362213,0.050000000745058,0.2421195209026336,291.170166015625,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44921875,291.17059326171875,1.0,0.2931393980979919,0.836385190486908,0.836385190486908,1.0,1.0,-1.2250115871429443,0.5173353552818298,0.7076761722564697,0.2560969591140747,0.0,0.0,0.5352744460105896,102.99840545654295,112.0,6.130409240722656,-11894.828125,318.9915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,307.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.96875,18000.0,0.0,0.0,0.2732041180133819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120905041694641,0.5120961666107178,-5.673958639818011e-06,0.0,0.0002772674488369,0.0,0.0,31.21564292907715,0.0,0.0,0.0,0.3737935423851013,4.0,0.0,1.0
388500,293.1580810546875,297.1499938964844,293.1499938964844,0.043922659009695,-1292.6243896484375,304.1504821777344,0.5139598250389099,0.0875919386744499,0.0823776721954345,293.9203796386719,297.1499938964844,293.1499938964844,0.0030174853745847,-240.9781036376953,295.1175537109375,0.4049471318721771,0.050000000745058,0.0511030443012714,293.0767517089844,297.1499938964844,293.1499938964844,0.3045701384544372,-4331.58740234375,304.1396484375,0.8573207855224609,0.3926769495010376,0.2762778103351593,293.22344970703125,297.1499938964844,293.1499938964844,0.300092339515686,-5789.18994140625,304.15869140625,0.8533017635345459,0.3860822319984436,0.368706077337265,293.3028869628906,297.1499938964844,293.1499938964844,0.0077077830210328,-2626.858642578125,300.1433410644531,0.4049471318721771,0.050000000745058,0.2424108386039734,291.1718444824219,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4515686035156,291.1722106933594,1.0,0.2945814728736877,0.8361684083938599,0.8361684083938599,1.0,1.0,-1.2251888513565063,0.51739501953125,0.7077937722206116,0.256136417388916,0.0,0.0,0.5336428284645081,104.55641174316406,112.0,5.237290382385254,-11884.8798828125,322.3158874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,307.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.736328125,18000.0,0.0,0.0,0.2731945812702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509319543838501,0.5093252062797546,-5.6575622693344485e-06,0.0,0.0002772577863652,0.0,0.0,30.91866874694824,0.0,0.0,0.0,0.3728488683700561,4.0,0.0,1.0
388560,293.1583557128906,297.1499938964844,293.1499938964844,0.0438452512025833,-1291.3409423828125,304.1505126953125,0.5121691823005676,0.0874406322836875,0.0823038443922996,293.9258728027344,297.1499938964844,293.1499938964844,0.0029051094315946,-232.0673217773437,294.970458984375,0.4037044048309326,0.050000000745058,0.0511643663048744,293.07733154296875,297.1499938964844,293.1499938964844,0.3054235279560089,-4341.04443359375,304.1399841308594,0.8556370139122009,0.3934886455535888,0.2769020497798919,293.22332763671875,297.1499938964844,293.1499938964844,0.2992370724678039,-5776.1572265625,304.1586608886719,0.8504299521446228,0.3851749897003174,0.3679139316082001,293.3034973144531,297.1499938964844,293.1499938964844,0.0076844696886837,-2621.49365234375,300.1156921386719,0.4037044048309326,0.050000000745058,0.2427017390727996,291.1732177734375,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.4540100097656,291.1734924316406,1.0,0.2960103750228882,0.8359532356262207,0.8359532356262207,1.0,1.0,-1.2253214120864868,0.5174316167831421,0.7078897953033447,0.2561728954315185,0.0,0.0,0.5319536924362183,106.11174011230467,115.0,4.335660934448242,-11874.0322265625,325.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011291503906,307.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.80078125,18000.0,0.0,0.0,0.2730794847011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064293742179871,0.5064350366592407,-5.640386007144116e-06,0.0,0.0002771409635897,0.0,0.0,30.61036491394043,0.0,0.0,0.0,0.3718641400337219,4.0,0.0,1.0
388620,293.1589050292969,297.1499938964844,293.1499938964844,0.0436743013560771,-1288.52294921875,304.150634765625,0.5086804032325745,0.0871142521500587,0.0821342840790748,293.9368591308594,297.1499938964844,293.1499938964844,0.0026782229542732,-214.0287475585937,294.6728210449219,0.4012797474861145,0.050000000745058,0.0512868240475654,293.0790710449219,297.1499938964844,293.1499938964844,0.3070311248302459,-4358.83837890625,304.1406555175781,0.8523210287094116,0.3949775397777557,0.2780593335628509,293.2231140136719,297.1499938964844,293.1499938964844,0.2975543141365051,-5750.5166015625,304.1585693359375,0.8448829650878906,0.3833622336387634,0.3663310110569,293.30474853515625,297.1499938964844,293.1499938964844,0.0076376697979867,-2610.738525390625,300.0596618652344,0.4012797474861145,0.050000000745058,0.2432826161384582,291.1750183105469,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.459228515625,291.1751403808594,1.0,0.2988310158252716,0.8355227708816528,0.8355227708816528,1.0,1.0,-1.2254513502120972,0.5174330472946167,0.7080183029174805,0.2562420070171356,0.0,0.0,0.5284839272499084,109.21620178222656,103.0,2.592339515686035,-11849.765625,332.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,307.4365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.994140625,18000.0,0.0,0.0,0.2725570499897003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004473328590393,0.5004529356956482,-5.60473017685581e-06,0.0,0.0002766107500065,0.0,0.0,29.97754096984864,0.0,0.0,0.0,0.3698294758796692,4.0,0.0,1.0
388680,293.1589050292969,297.1499938964844,293.1499938964844,0.0436743013560771,-1288.52294921875,304.150634765625,0.5086804032325745,0.0871142521500587,0.0821342840790748,293.9368591308594,297.1499938964844,293.1499938964844,0.0026782229542732,-214.0287475585937,294.6728210449219,0.4012797474861145,0.050000000745058,0.0512868240475654,293.0790710449219,297.1499938964844,293.1499938964844,0.3070311248302459,-4358.83837890625,304.1406555175781,0.8523210287094116,0.3949775397777557,0.2780593335628509,293.2231140136719,297.1499938964844,293.1499938964844,0.2975543141365051,-5750.5166015625,304.1585693359375,0.8448829650878906,0.3833622336387634,0.3663310110569,293.30474853515625,297.1499938964844,293.1499938964844,0.0076376697979867,-2610.738525390625,300.0596618652344,0.4012797474861145,0.050000000745058,0.2432826161384582,291.1750183105469,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.459228515625,291.1751403808594,1.0,0.2988310158252716,0.8355227708816528,0.8355227708816528,1.0,1.0,-1.2254513502120972,0.5174330472946167,0.7080183029174805,0.2562420070171356,0.0,0.0,0.5284839272499084,109.21620178222656,103.0,2.592339515686035,-11849.765625,332.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,307.4365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.994140625,18000.0,0.0,0.0,0.2725570499897003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004473328590393,0.5004529356956482,-5.60473017685581e-06,0.0,0.0002766107500065,0.0,0.0,29.97754096984864,0.0,0.0,0.0,0.3698294758796692,4.0,0.0,1.0
388740,293.15936279296875,297.1499938964844,293.1499938964844,0.0433154366910457,-1282.6119384765625,304.1510314941406,0.509673535823822,0.0867961123585701,0.0817704945802688,293.94781494140625,297.1499938964844,293.1499938964844,0.0024383731652051,-194.8973083496093,294.3720703125,0.4027341604232788,0.050000000745058,0.051212977617979,293.0811767578125,297.1499938964844,293.1499938964844,0.3082923591136932,-4372.61669921875,304.14166259765625,0.8559109568595886,0.3963468372821808,0.2789694666862488,293.2227478027344,297.1499938964844,293.1499938964844,0.29568812251091,-5721.89306640625,304.1588439941406,0.8461869955062866,0.3815809190273285,0.364569753408432,293.3059997558594,297.1499938964844,293.1499938964844,0.0075544831342995,-2589.789306640625,300.0035095214844,0.4027341604232788,0.050000000745058,0.2429323047399521,291.1773986816406,291.1499938964844,265.3500061035156,264.02960205078125,281.5999450683594,293.4645690917969,291.1778869628906,1.0,0.2965211570262909,0.835092306137085,0.835092306137085,1.0,1.0,-1.223485231399536,0.5164644718170166,0.7070206999778748,0.2558400332927704,0.0,0.0,0.5247108340263367,107.31969451904295,91.0,4.142160415649414,-11811.455078125,327.3301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,307.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.853515625,18000.0,0.0,0.0,0.2716705501079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942008256912231,0.4942063987255096,-5.568154847424012e-06,0.0,0.0002757110923994,0.0,0.0,29.327980041503903,0.0,0.0,0.0,0.3677137792110443,4.0,0.0,1.0
388800,293.15936279296875,297.1499938964844,293.1499938964844,0.0433154366910457,-1282.6119384765625,304.1510314941406,0.509673535823822,0.0867961123585701,0.0817704945802688,293.94781494140625,297.1499938964844,293.1499938964844,0.0024383731652051,-194.8973083496093,294.3720703125,0.4027341604232788,0.050000000745058,0.051212977617979,293.0811767578125,297.1499938964844,293.1499938964844,0.3082923591136932,-4372.61669921875,304.14166259765625,0.8559109568595886,0.3963468372821808,0.2789694666862488,293.2227478027344,297.1499938964844,293.1499938964844,0.29568812251091,-5721.89306640625,304.1588439941406,0.8461869955062866,0.3815809190273285,0.364569753408432,293.3059997558594,297.1499938964844,293.1499938964844,0.0075544831342995,-2589.789306640625,300.0035095214844,0.4027341604232788,0.050000000745058,0.2429323047399521,291.1773986816406,291.1499938964844,265.3500061035156,264.02960205078125,281.5999450683594,293.4645690917969,291.1778869628906,1.0,0.2965211570262909,0.835092306137085,0.835092306137085,1.0,1.0,-1.223485231399536,0.5164644718170166,0.7070206999778748,0.2558400332927704,0.0,0.0,0.5247108340263367,107.31969451904295,91.0,4.142160415649414,-11811.455078125,327.3301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,307.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.853515625,18000.0,0.0,0.0,0.2716705501079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942008256912231,0.4942063987255096,-5.568154847424012e-06,0.0,0.0002757110923994,0.0,0.0,29.327980041503903,0.0,0.0,0.0,0.3677137792110443,4.0,0.0,1.0
388860,293.15435791015625,297.1499938964844,293.1499938964844,0.0435797609388828,-1286.9659423828125,304.15020751953125,0.5162115693092346,0.0875810086727142,0.0820614770054817,293.9527282714844,297.1499938964844,293.1499938964844,0.0022053408902138,-176.28680419921875,294.0837097167969,0.407244861125946,0.050000000745058,0.0509927906095981,293.0787048339844,297.1499938964844,293.1499938964844,0.3100602924823761,-4392.4228515625,304.1414794921875,0.8657323122024536,0.3986029624938965,0.2802640497684479,293.2170715332031,297.1499938964844,293.1499938964844,0.2944936454296112,-5704.0068359375,304.1578369140625,0.8535735607147217,0.3808998763561249,0.3634925186634063,293.3009033203125,297.1499938964844,293.1499938964844,0.0074691204354166,-2567.417236328125,299.9642333984375,0.407244861125946,0.050000000745058,0.2418878525495529,291.178955078125,291.1499938964844,265.3866577148437,264.06268310546875,281.6209411621094,293.4690856933594,291.1787109375,1.0,0.2911715805530548,0.8346766829490662,0.8346766829490662,1.0,1.0,-1.2225767374038696,0.5159575343132019,0.7066192030906677,0.2557603120803833,0.0,0.0,0.5206597447395325,101.73529052734376,79.0,0.5666879415512085,-11769.69140625,315.31610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,307.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.482421875,18000.0,0.0,0.0,0.2704357206821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871809482574463,0.487186461687088,-5.527791017811978e-06,0.0,0.0002744578814599,0.0,0.0,28.61121368408203,0.0,0.0,0.0,0.3653694689273834,4.0,0.0,1.0
388920,293.15435791015625,297.1499938964844,293.1499938964844,0.0435797609388828,-1286.9659423828125,304.15020751953125,0.5162115693092346,0.0875810086727142,0.0820614770054817,293.9527282714844,297.1499938964844,293.1499938964844,0.0022053408902138,-176.28680419921875,294.0837097167969,0.407244861125946,0.050000000745058,0.0509927906095981,293.0787048339844,297.1499938964844,293.1499938964844,0.3100602924823761,-4392.4228515625,304.1414794921875,0.8657323122024536,0.3986029624938965,0.2802640497684479,293.2170715332031,297.1499938964844,293.1499938964844,0.2944936454296112,-5704.0068359375,304.1578369140625,0.8535735607147217,0.3808998763561249,0.3634925186634063,293.3009033203125,297.1499938964844,293.1499938964844,0.0074691204354166,-2567.417236328125,299.9642333984375,0.407244861125946,0.050000000745058,0.2418878525495529,291.178955078125,291.1499938964844,265.3866577148437,264.06268310546875,281.6209411621094,293.4690856933594,291.1787109375,1.0,0.2911715805530548,0.8346766829490662,0.8346766829490662,1.0,1.0,-1.2225767374038696,0.5159575343132019,0.7066192030906677,0.2557603120803833,0.0,0.0,0.5206597447395325,101.73529052734376,79.0,0.5666879415512085,-11769.69140625,315.31610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,307.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.482421875,18000.0,0.0,0.0,0.2704357206821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871809482574463,0.487186461687088,-5.527791017811978e-06,0.0,0.0002744578814599,0.0,0.0,28.61121368408203,0.0,0.0,0.0,0.3653694689273834,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0436798781156539,-1288.6019287109375,304.1499938964844,0.5254809856414795,0.0879457592964172,0.0821694433689117,293.9595031738281,297.1499938964844,293.1499938964844,0.0019638664089143,-156.99073791503906,293.7875671386719,0.4140814840793609,0.050000000745058,0.0506928190588951,293.07965087890625,297.1499938964844,293.1499938964844,0.311462789773941,-4407.9072265625,304.1419982910156,0.8796802759170532,0.4002225697040558,0.2812492847442627,293.2139892578125,297.1499938964844,293.1499938964844,0.2931844592094421,-5684.11865234375,304.1574401855469,0.8650169372558594,0.3798276484012604,0.3622478544712066,293.29754638671875,297.1499938964844,293.1499938964844,0.0073644551448524,-2539.696533203125,299.9215087890625,0.4140814840793609,0.050000000745058,0.2404648959636688,291.17919921875,291.1499938964844,265.42333984375,264.0959777832031,281.6472473144531,293.4801025390625,291.17950439453125,1.0,0.2837342619895935,0.8342610001564026,0.8342610001564026,1.0,1.0,-1.220327615737915,0.5148106813430786,0.7055169939994812,0.2554370462894439,0.0,0.0,0.5168081521987915,94.1126937866211,67.0,1.8603956699371336,-11721.4111328125,298.52752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,307.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.478515625,18000.0,0.0,0.0,0.2689179182052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807589650154114,0.4807644486427307,-5.490036983246682e-06,0.0,0.0002729175030253,0.0,0.0,27.96097755432129,0.0,0.0,0.0,0.3632058501243591,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0436798781156539,-1288.6019287109375,304.1499938964844,0.5254809856414795,0.0879457592964172,0.0821694433689117,293.9595031738281,297.1499938964844,293.1499938964844,0.0019638664089143,-156.99073791503906,293.7875671386719,0.4140814840793609,0.050000000745058,0.0506928190588951,293.07965087890625,297.1499938964844,293.1499938964844,0.311462789773941,-4407.9072265625,304.1419982910156,0.8796802759170532,0.4002225697040558,0.2812492847442627,293.2139892578125,297.1499938964844,293.1499938964844,0.2931844592094421,-5684.11865234375,304.1574401855469,0.8650169372558594,0.3798276484012604,0.3622478544712066,293.29754638671875,297.1499938964844,293.1499938964844,0.0073644551448524,-2539.696533203125,299.9215087890625,0.4140814840793609,0.050000000745058,0.2404648959636688,291.17919921875,291.1499938964844,265.42333984375,264.0959777832031,281.6472473144531,293.4801025390625,291.17950439453125,1.0,0.2837342619895935,0.8342610001564026,0.8342610001564026,1.0,1.0,-1.220327615737915,0.5148106813430786,0.7055169939994812,0.2554370462894439,0.0,0.0,0.5168081521987915,94.1126937866211,67.0,1.8603956699371336,-11721.4111328125,298.52752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,307.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.478515625,18000.0,0.0,0.0,0.2689179182052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807589650154114,0.4807644486427307,-5.490036983246682e-06,0.0,0.0002729175030253,0.0,0.0,27.96097755432129,0.0,0.0,0.0,0.3632058501243591,4.0,0.0,1.0
389100,293.1512451171875,297.1499938964844,293.1499938964844,0.043640237301588,-1287.931884765625,304.15008544921875,0.5310787558555603,0.0880723670125007,0.0821350216865539,293.96337890625,297.1499938964844,293.1499938964844,0.0018422252032905,-147.2609405517578,293.6383361816406,0.4184794723987579,0.050000000745058,0.0505230277776718,293.0806579589844,297.1499938964844,293.1499938964844,0.3119853436946869,-4413.5693359375,304.1425170898437,0.8881433606147766,0.4009159505367279,0.2816298902034759,293.2128295898437,297.1499938964844,293.1499938964844,0.2924205660820007,-5672.38818359375,304.157470703125,0.8722091317176819,0.379241019487381,0.3615380227565765,293.2963256835937,297.1499938964844,293.1499938964844,0.0073077967390418,-2524.43896484375,299.8997497558594,0.4184794723987579,0.050000000745058,0.2396594882011413,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6612243652344,293.4859924316406,291.1808776855469,1.0,0.2794265151023865,0.8340531587600708,0.8340531587600708,1.0,1.0,-1.21872079372406,0.5140082836151123,0.7047125697135925,0.2551844418048858,0.0,0.0,0.5146266222000122,89.7934341430664,67.0,2.706268548965454,-11690.6884765625,288.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002685546875,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.236328125,18000.0,0.0,0.0,0.2680626213550567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772531390190124,0.4772586226463318,-5.470664746098919e-06,0.0,0.000272049481282,0.0,0.0,27.61504554748535,0.0,0.0,0.0,0.3620458543300628,4.0,0.0,1.0
389160,293.150634765625,297.1499938964844,293.1499938964844,0.0435722470283508,-1286.8009033203125,304.1501770019531,0.5374279618263245,0.0881788432598114,0.0820692479610443,293.96746826171875,297.1499938964844,293.1499938964844,0.0017197177512571,-137.46322631835938,293.4876708984375,0.4236852526664734,0.050000000745058,0.0503435805439949,293.0819091796875,297.1499938964844,293.1499938964844,0.312443196773529,-4418.50341796875,304.1430358886719,0.8976466655731201,0.4015466868877411,0.2819575369358063,293.2118530273437,297.1499938964844,293.1499938964844,0.2916375398635864,-5660.3515625,304.15753173828125,0.8804619908332825,0.3786407113075256,0.3608001470565796,293.2953491210937,297.1499938964844,293.1499938964844,0.007249467074871,-2508.662841796875,299.87744140625,0.4236852526664734,0.050000000745058,0.238808274269104,291.1817626953125,291.1499938964844,265.4599914550781,264.12945556640625,281.67547607421875,293.49188232421875,291.1819763183594,1.0,0.2748001217842102,0.8338567018508911,0.8338567018508911,1.0,1.0,-1.2169125080108645,0.5131080746650696,0.7038044333457947,0.2549036741256714,0.0,0.0,0.5123894810676575,85.22721862792969,55.0,2.7347564697265625,-11656.6279296875,278.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4921875,18000.0,0.0,0.0,0.2671432197093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735831916332245,0.4735886454582214,-5.450427579489769e-06,0.0,0.0002711164124775,0.0,0.0,27.255783081054688,0.0,0.0,0.0,0.3608383238315582,4.0,0.0,1.0
389220,293.14971923828125,297.1499938964844,293.1499938964844,0.0433792397379875,-1283.6168212890625,304.15045166015625,0.5526440739631653,0.0883490294218063,0.0818739309906959,293.9762268066406,297.1499938964844,293.1499938964844,0.0014738155296072,-117.80119323730467,293.18212890625,0.437200516462326,0.050000000745058,0.0499637834727764,293.0851135253906,297.1499938964844,293.1499938964844,0.3131820261478424,-4426.39453125,304.1441345214844,0.9213850498199464,0.402626097202301,0.2824698984622955,293.21014404296875,297.1499938964844,293.1499938964844,0.2900479435920715,-5635.9052734375,304.1576843261719,0.9004499316215515,0.3774226605892181,0.3592795133590698,293.2939453125,297.1499938964844,293.1499938964844,0.0071298889815807,-2476.09912109375,299.8316345214844,0.437200516462326,0.050000000745058,0.2370066791772842,291.1833190917969,291.1499938964844,265.4966735839844,264.1630859375,281.7049560546875,293.5037536621094,291.1834411621094,1.0,0.2647432386875152,0.8334638476371765,0.8334638476371765,1.0,1.0,-1.212849736213684,0.5110827088356018,0.7017670273780823,0.2542978823184967,0.0,0.0,0.5078340172767639,75.56055450439453,43.0,2.139677047729492,-11582.4404296875,257.1596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,307.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.064453125,18000.0,0.0,0.0,0.2651231586933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661018848419189,0.4661072790622711,-5.409074674389558e-06,0.0,0.0002690663095563,0.0,0.0,26.531469345092773,0.0,0.0,0.0,0.358380913734436,4.0,0.0,1.0
389280,293.14971923828125,297.1499938964844,293.1499938964844,0.0433792397379875,-1283.6168212890625,304.15045166015625,0.5526440739631653,0.0883490294218063,0.0818739309906959,293.9762268066406,297.1499938964844,293.1499938964844,0.0014738155296072,-117.80119323730467,293.18212890625,0.437200516462326,0.050000000745058,0.0499637834727764,293.0851135253906,297.1499938964844,293.1499938964844,0.3131820261478424,-4426.39453125,304.1441345214844,0.9213850498199464,0.402626097202301,0.2824698984622955,293.21014404296875,297.1499938964844,293.1499938964844,0.2900479435920715,-5635.9052734375,304.1576843261719,0.9004499316215515,0.3774226605892181,0.3592795133590698,293.2939453125,297.1499938964844,293.1499938964844,0.0071298889815807,-2476.09912109375,299.8316345214844,0.437200516462326,0.050000000745058,0.2370066791772842,291.1833190917969,291.1499938964844,265.4966735839844,264.1630859375,281.7049560546875,293.5037536621094,291.1834411621094,1.0,0.2647432386875152,0.8334638476371765,0.8334638476371765,1.0,1.0,-1.212849736213684,0.5110827088356018,0.7017670273780823,0.2542978823184967,0.0,0.0,0.5078340172767639,75.56055450439453,43.0,2.139677047729492,-11582.4404296875,257.1596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,307.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.064453125,18000.0,0.0,0.0,0.2651231586933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661018848419189,0.4661072790622711,-5.409074674389558e-06,0.0,0.0002690663095563,0.0,0.0,26.531469345092773,0.0,0.0,0.0,0.358380913734436,4.0,0.0,1.0
389340,293.1491394042969,297.1499938964844,293.1499938964844,0.0431332625448703,-1279.5784912109375,304.15069580078125,0.571678102016449,0.0884773135185241,0.0816200822591781,293.9854431152344,297.1499938964844,293.1499938964844,0.0012279172660782,-98.1435089111328,292.8716735839844,0.4563083052635193,0.050000000745058,0.0495659112930297,293.089111328125,297.1499938964844,293.1499938964844,0.3136841356754303,-4431.642578125,304.1452331542969,0.952342927455902,0.4034595191478729,0.2827989459037781,293.2086486816406,297.1499938964844,293.1499938964844,0.2884480357170105,-5611.29052734375,304.15777587890625,0.928031861782074,0.3761987388134002,0.3577309846878052,293.2930908203125,297.1499938964844,293.1499938964844,0.0070085157640278,-2442.71923828125,299.78466796875,0.4563083052635193,0.050000000745058,0.235119342803955,291.1842346191406,291.1499938964844,265.5333251953125,264.1968994140625,281.7356872558594,293.515869140625,291.1842956542969,1.0,0.2537815272808075,0.8330709338188171,0.8330709338188171,1.0,1.0,-1.2083386182785034,0.5088221430778503,0.6995164155960083,0.2536743581295013,0.0,0.0,0.5031986832618713,65.43193817138672,31.0,1.290025234222412,-11501.5625,234.62954711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,307.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.181640625,18000.0,0.0,0.0,0.2628897428512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585416913032532,0.4585470557212829,-5.3677536016039085e-06,0.0,0.0002667996741365,0.0,0.0,25.81293296813965,0.0,0.0,0.0,0.3559121191501617,4.0,0.0,1.0
389400,293.1491394042969,297.1499938964844,293.1499938964844,0.0431332625448703,-1279.5784912109375,304.15069580078125,0.571678102016449,0.0884773135185241,0.0816200822591781,293.9854431152344,297.1499938964844,293.1499938964844,0.0012279172660782,-98.1435089111328,292.8716735839844,0.4563083052635193,0.050000000745058,0.0495659112930297,293.089111328125,297.1499938964844,293.1499938964844,0.3136841356754303,-4431.642578125,304.1452331542969,0.952342927455902,0.4034595191478729,0.2827989459037781,293.2086486816406,297.1499938964844,293.1499938964844,0.2884480357170105,-5611.29052734375,304.15777587890625,0.928031861782074,0.3761987388134002,0.3577309846878052,293.2930908203125,297.1499938964844,293.1499938964844,0.0070085157640278,-2442.71923828125,299.78466796875,0.4563083052635193,0.050000000745058,0.235119342803955,291.1842346191406,291.1499938964844,265.5333251953125,264.1968994140625,281.7356872558594,293.515869140625,291.1842956542969,1.0,0.2537815272808075,0.8330709338188171,0.8330709338188171,1.0,1.0,-1.2083386182785034,0.5088221430778503,0.6995164155960083,0.2536743581295013,0.0,0.0,0.5031986832618713,65.43193817138672,31.0,1.290025234222412,-11501.5625,234.62954711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,307.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.181640625,18000.0,0.0,0.0,0.2628897428512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585416913032532,0.4585470557212829,-5.3677536016039085e-06,0.0,0.0002667996741365,0.0,0.0,25.81293296813965,0.0,0.0,0.0,0.3559121191501617,4.0,0.0,1.0
389460,293.1487731933594,297.1499938964844,293.1499938964844,0.04285229742527,-1274.9818115234375,304.15093994140625,0.5951196551322937,0.0885742157697677,0.081326737999916,293.9949951171875,297.1499938964844,293.1499938964844,0.0009824553271755,-78.52381896972656,292.556640625,0.4791030287742615,0.050000000745058,0.049158226698637,293.0938720703125,297.1499938964844,293.1499938964844,0.3139510750770569,-4434.27001953125,304.1463928222656,0.9857141971588136,0.4040392935276031,0.2829462587833404,293.20733642578125,297.1499938964844,293.1499938964844,0.2868568897247314,-5586.80859375,304.1578369140625,0.9636265635490416,0.3749784231185913,0.3561743497848511,293.29254150390625,297.1499938964844,293.1499938964844,0.0068870885297656,-2409.004150390625,299.7367553710937,0.4791030287742615,0.050000000745058,0.2331854701042175,291.1845092773437,291.1499938964844,265.57000732421875,264.2308654785156,281.76776123046875,293.52850341796875,291.1844787597656,1.0,0.2420356124639511,0.8327166438102722,0.8327166438102722,1.0,1.0,-1.203484296798706,0.506375253200531,0.697109043598175,0.2530679404735565,0.0,0.0,0.4985731542110443,55.05254364013672,34.0,0.4474269449710846,-11415.55859375,211.6330718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,307.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.125,18000.0,0.0,0.0,0.2604808509349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510459303855896,0.451051265001297,-5.32731519342633e-06,0.0,0.0002643549523781,0.0,0.0,25.11392402648925,0.0,0.0,0.0,0.3534803688526153,4.0,0.0,1.0
389520,293.1487731933594,297.1499938964844,293.1499938964844,0.04285229742527,-1274.9818115234375,304.15093994140625,0.5951196551322937,0.0885742157697677,0.081326737999916,293.9949951171875,297.1499938964844,293.1499938964844,0.0009824553271755,-78.52381896972656,292.556640625,0.4791030287742615,0.050000000745058,0.049158226698637,293.0938720703125,297.1499938964844,293.1499938964844,0.3139510750770569,-4434.27001953125,304.1463928222656,0.9857141971588136,0.4040392935276031,0.2829462587833404,293.20733642578125,297.1499938964844,293.1499938964844,0.2868568897247314,-5586.80859375,304.1578369140625,0.9636265635490416,0.3749784231185913,0.3561743497848511,293.29254150390625,297.1499938964844,293.1499938964844,0.0068870885297656,-2409.004150390625,299.7367553710937,0.4791030287742615,0.050000000745058,0.2331854701042175,291.1845092773437,291.1499938964844,265.57000732421875,264.2308654785156,281.76776123046875,293.52850341796875,291.1844787597656,1.0,0.2420356124639511,0.8327166438102722,0.8327166438102722,1.0,1.0,-1.203484296798706,0.506375253200531,0.697109043598175,0.2530679404735565,0.0,0.0,0.4985731542110443,55.05254364013672,34.0,0.4474269449710846,-11415.55859375,211.6330718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,307.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.125,18000.0,0.0,0.0,0.2604808509349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510459303855896,0.451051265001297,-5.32731519342633e-06,0.0,0.0002643549523781,0.0,0.0,25.11392402648925,0.0,0.0,0.0,0.3534803688526153,4.0,0.0,1.0
389580,293.148681640625,297.1499938964844,293.1499938964844,0.0426954254508018,-1272.4344482421875,304.15087890625,0.6104399561882019,0.0886206850409507,0.081163115799427,294.00469970703125,297.1499938964844,293.1499938964844,0.0007421632180921,-59.318729400634766,292.2372436523437,0.49109748005867,0.050000000745058,0.0489277727901935,293.09716796875,297.1499938964844,293.1499938964844,0.3086647093296051,-4371.5830078125,304.157470703125,0.9990000128746032,0.4047699272632599,0.2786661088466644,293.20623779296875,297.1499938964844,293.1499938964844,0.2854413688182831,-5565.12255859375,304.1575927734375,0.9842279553413392,0.3737510740756988,0.3547916710376739,293.2923278808594,297.1499938964844,293.1499938964844,0.0067970063537359,-2384.13720703125,299.6879272460937,0.49109748005867,0.050000000745058,0.2320922911167144,291.18408203125,291.1499938964844,265.6066589355469,264.2649230957031,281.8019714355469,293.53857421875,291.18463134765625,1.0,0.2348861694335937,0.8323624134063721,0.8323624134063721,1.0,1.0,-1.1949610710144043,0.5022073984146118,0.6927536129951477,0.2517233192920685,0.0,0.0,0.4940689504146576,49.11100006103516,37.0,3.0279481410980225,-11311.0927734375,196.6576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68463134765625,307.5940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.314453125,18000.0,0.0,0.0,0.2579378485679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438176155090332,0.4438229203224182,-5.288664851832436e-06,0.0,0.0002617741120047,0.0,0.0,24.4516830444336,0.0,0.0,0.0,0.3511477410793304,4.0,0.0,1.0
389640,293.148681640625,297.1499938964844,293.1499938964844,0.0426954254508018,-1272.4344482421875,304.15087890625,0.6104399561882019,0.0886206850409507,0.081163115799427,294.00469970703125,297.1499938964844,293.1499938964844,0.0007421632180921,-59.318729400634766,292.2372436523437,0.49109748005867,0.050000000745058,0.0489277727901935,293.09716796875,297.1499938964844,293.1499938964844,0.3086647093296051,-4371.5830078125,304.157470703125,0.9990000128746032,0.4047699272632599,0.2786661088466644,293.20623779296875,297.1499938964844,293.1499938964844,0.2854413688182831,-5565.12255859375,304.1575927734375,0.9842279553413392,0.3737510740756988,0.3547916710376739,293.2923278808594,297.1499938964844,293.1499938964844,0.0067970063537359,-2384.13720703125,299.6879272460937,0.49109748005867,0.050000000745058,0.2320922911167144,291.18408203125,291.1499938964844,265.6066589355469,264.2649230957031,281.8019714355469,293.53857421875,291.18463134765625,1.0,0.2348861694335937,0.8323624134063721,0.8323624134063721,1.0,1.0,-1.1949610710144043,0.5022073984146118,0.6927536129951477,0.2517233192920685,0.0,0.0,0.4940689504146576,49.11100006103516,37.0,3.0279481410980225,-11311.0927734375,196.6576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68463134765625,307.5940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.314453125,18000.0,0.0,0.0,0.2579378485679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438176155090332,0.4438229203224182,-5.288664851832436e-06,0.0,0.0002617741120047,0.0,0.0,24.4516830444336,0.0,0.0,0.0,0.3511477410793304,4.0,0.0,1.0
389700,293.1488037109375,297.1499938964844,293.1499938964844,0.0426062457263469,-1270.883056640625,304.15087890625,0.6145089864730835,0.0886137709021568,0.0811129957437515,294.00958251953125,297.1499938964844,293.1499938964844,0.0006218084017746,-49.68471145629883,292.0830383300781,0.4943587779998779,0.050000000745058,0.0488694012165069,293.09136962890625,297.1499938964844,293.1499938964844,0.3013515174388885,-4286.60546875,304.1693115234375,0.9990000128746032,0.4065757393836975,0.2731921374797821,293.205810546875,297.1499938964844,293.1499938964844,0.2845900356769562,-5551.81689453125,304.1577453613281,0.9891584515571594,0.3731253147125244,0.3541519343852997,293.292236328125,297.1499938964844,293.1499938964844,0.0067593692801892,-2373.156005859375,299.666015625,0.4943587779998779,0.050000000745058,0.2318153977394104,291.1911926269531,291.1499938964844,265.625,264.2820129394531,281.817626953125,293.5346374511719,291.1934509277344,1.0,0.2323402017354965,0.8321852684020996,0.8321852684020996,1.0,1.0,-1.1871048212051392,0.4984681308269501,0.6886366605758667,0.2502456903457641,0.0,0.0,0.4906530380249023,47.52884292602539,37.0,14.08658504486084,-11237.5888671875,190.9173278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.711181640625,307.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.640625,18000.0,0.0,0.0,0.2565765976905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439598023891449,0.4396032989025116,-5.268923814583104e-06,0.0,0.0002603926404844,0.0,0.0,24.081016540527344,0.0,0.0,0.0,0.3497998416423797,4.0,0.0,1.0
389760,293.1490173339844,297.1499938964844,293.1499938964844,0.0425129234790802,-1269.271240234375,304.15087890625,0.617516815662384,0.0885879918932914,0.0810562893748283,294.0144958496094,297.1499938964844,293.1499938964844,0.0005113297374919,-38.924198150634766,291.9287414550781,0.4969160854816437,0.050000000745058,0.0488255992531776,293.0834045410156,297.1499938964844,293.1499938964844,0.2956648170948028,-4220.740234375,304.17608642578125,0.9990000128746032,0.4088793098926544,0.2690113186836242,293.2054443359375,297.1499938964844,293.1499938964844,0.2837490737438202,-5538.7001953125,304.1578674316406,0.99271422624588,0.372487723827362,0.3535136580467224,293.2920837402344,297.1499938964844,293.1499938964844,0.0067239287309348,-2362.8310546875,299.6445617675781,0.4969160854816437,0.050000000745058,0.2316076159477234,291.1990661621094,291.1499938964844,265.6433410644531,264.2991027832031,281.8321228027344,293.52935791015625,291.2000427246094,1.0,0.230397492647171,0.832046627998352,0.832046627998352,1.0,1.0,-1.1809489727020264,0.4954662322998047,0.6854828000068665,0.249298557639122,0.0,0.0,0.4865652024745941,46.34381103515625,40.0,13.620079040527344,-11156.8466796875,186.56936645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408752441406,307.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.388671875,18000.0,0.0,0.0,0.255127876996994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337818920612335,0.4337871372699737,-5.24323104400537e-06,0.0,0.0002589223731774,0.0,0.0,23.581342697143555,0.0,0.0,0.0,0.3480095565319061,4.0,0.0,1.0
