time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.1495361328125,297.1499938964844,293.1499938964844,0.0424116365611553,-1267.6494140625,304.1507568359375,0.6210269927978516,0.0885069370269775,0.0809436962008476,294.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.5001046061515808,0.050000000745058,0.0487735606729984,293.0705871582031,297.1499938964844,293.1499938964844,0.2888022065162658,-4142.65576171875,304.1784973144531,0.9990000128746032,0.4131840467453003,0.2639583647251129,293.204833984375,297.1499938964844,293.1499938964844,0.2824882864952087,-5519.4716796875,304.1573181152344,0.996562361717224,0.371207058429718,0.3522581756114959,293.2916564941406,297.1499938964844,293.1499938964844,0.0066654980182647,-2347.0185546875,299.5963134765625,0.5001046061515808,0.050000000745058,0.2313607633113861,291.1982421875,291.1499938964844,265.67999267578125,264.3333740234375,281.8643493652344,293.5253295898437,291.197509765625,1.0,0.228035107254982,0.8317694664001465,0.8317694664001465,1.0,1.0,-1.1728811264038086,0.4912776350975036,0.6816034913063049,0.2487571835517883,0.0,0.0,0.4800245463848114,44.9446907043457,43.0,-0.3986838757991791,-11020.2900390625,181.2388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8067321777344,307.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.029296875,18000.0,0.0,0.0,0.2519744038581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228168129920959,0.4228219985961914,-5.187535407458199e-06,0.0,0.0002557219995651,0.0,0.0,22.62752723693848,0.0,0.0,0.0,0.3445750176906585,4.0,0.0,1.0
389880,293.1495361328125,297.1499938964844,293.1499938964844,0.0424116365611553,-1267.6494140625,304.1507568359375,0.6210269927978516,0.0885069370269775,0.0809436962008476,294.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.5001046061515808,0.050000000745058,0.0487735606729984,293.0705871582031,297.1499938964844,293.1499938964844,0.2888022065162658,-4142.65576171875,304.1784973144531,0.9990000128746032,0.4131840467453003,0.2639583647251129,293.204833984375,297.1499938964844,293.1499938964844,0.2824882864952087,-5519.4716796875,304.1573181152344,0.996562361717224,0.371207058429718,0.3522581756114959,293.2916564941406,297.1499938964844,293.1499938964844,0.0066654980182647,-2347.0185546875,299.5963134765625,0.5001046061515808,0.050000000745058,0.2313607633113861,291.1982421875,291.1499938964844,265.67999267578125,264.3333740234375,281.8643493652344,293.5253295898437,291.197509765625,1.0,0.228035107254982,0.8317694664001465,0.8317694664001465,1.0,1.0,-1.1728811264038086,0.4912776350975036,0.6816034913063049,0.2487571835517883,0.0,0.0,0.4800245463848114,44.9446907043457,43.0,-0.3986838757991791,-11020.2900390625,181.2388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8067321777344,307.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.029296875,18000.0,0.0,0.0,0.2519744038581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228168129920959,0.4228219985961914,-5.187535407458199e-06,0.0,0.0002557219995651,0.0,0.0,22.62752723693848,0.0,0.0,0.0,0.3445750176906585,4.0,0.0,1.0
389940,293.1501770019531,297.1499938964844,293.1499938964844,0.0423386134207248,-1266.557861328125,304.150634765625,0.6218495965003967,0.0883884727954864,0.0808293595910072,294.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5010532736778259,0.050000000745058,0.0487586297094821,293.0674133300781,297.1499938964844,293.1499938964844,0.2866451442241668,-4119.97705078125,304.17242431640625,0.9990000128746032,0.415859580039978,0.262491226196289,293.2043151855469,297.1499938964844,293.1499938964844,0.2814086675643921,-5503.14453125,304.1566772460937,0.9970723986625672,0.3699222505092621,0.3510363101959228,293.2914428710937,297.1499938964844,293.1499938964844,0.0066154212690889,-2334.013916015625,299.5454406738281,0.5010532736778259,0.050000000745058,0.2312899529933929,291.191162109375,291.1499938964844,265.7166748046875,264.3677062988281,281.9017639160156,293.5316772460937,291.1900329589844,1.0,0.2273126691579818,0.8314922451972961,0.8314922451972961,1.0,1.0,-1.1694120168685913,0.4890564084053039,0.6803556680679321,0.2496659010648727,0.0,0.0,0.4749712944030761,44.56050109863281,46.0,-8.645235061645508,-10923.9814453125,179.3990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86297607421875,307.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.12890625,18000.0,0.0,0.0,0.2486660778522491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144774377346039,0.4144825935363769,-5.1432352847768925e-06,0.0,0.0002523644652683,0.0,0.0,21.90966796875,0.0,0.0,0.0,0.341917484998703,4.0,0.0,1.0
390000,293.1501770019531,297.1499938964844,293.1499938964844,0.0423386134207248,-1266.557861328125,304.150634765625,0.6218495965003967,0.0883884727954864,0.0808293595910072,294.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5010532736778259,0.050000000745058,0.0487586297094821,293.0674133300781,297.1499938964844,293.1499938964844,0.2866451442241668,-4119.97705078125,304.17242431640625,0.9990000128746032,0.415859580039978,0.262491226196289,293.2043151855469,297.1499938964844,293.1499938964844,0.2814086675643921,-5503.14453125,304.1566772460937,0.9970723986625672,0.3699222505092621,0.3510363101959228,293.2914428710937,297.1499938964844,293.1499938964844,0.0066154212690889,-2334.013916015625,299.5454406738281,0.5010532736778259,0.050000000745058,0.2312899529933929,291.191162109375,291.1499938964844,265.7166748046875,264.3677062988281,281.9017639160156,293.5316772460937,291.1900329589844,1.0,0.2273126691579818,0.8314922451972961,0.8314922451972961,1.0,1.0,-1.1694120168685913,0.4890564084053039,0.6803556680679321,0.2496659010648727,0.0,0.0,0.4749712944030761,44.56050109863281,46.0,-8.645235061645508,-10923.9814453125,179.3990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86297607421875,307.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.12890625,18000.0,0.0,0.0,0.2486660778522491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144774377346039,0.4144825935363769,-5.1432352847768925e-06,0.0,0.0002523644652683,0.0,0.0,21.90966796875,0.0,0.0,0.0,0.341917484998703,4.0,0.0,1.0
390060,293.1510009765625,297.1499938964844,293.1499938964844,0.0422771759331226,-1265.694091796875,304.1505126953125,0.6205663084983826,0.0882215648889541,0.08070869743824,294.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5002036690711975,0.050000000745058,0.0487719774246215,293.0749206542969,297.1499938964844,293.1499938964844,0.2882167994976043,-4140.71435546875,304.1622619628906,0.9990000128746032,0.4164552986621856,0.2638043165206909,293.2039794921875,297.1499938964844,293.1499938964844,0.2804329097270965,-5488.44189453125,304.1560974121094,0.9950011968612672,0.3686160445213318,0.3498280048370361,293.2917785644531,297.1499938964844,293.1499938964844,0.0065696877427399,-2322.506103515625,299.4918518066406,0.5002036690711975,0.050000000745058,0.2313532531261444,291.1806640625,291.1499938964844,265.7533264160156,264.402099609375,281.944580078125,293.54937744140625,291.17938232421875,1.0,0.2278538346290588,0.8312409520149231,0.8312409520149231,1.0,1.0,-1.169484257698059,0.488369345664978,0.6811149716377258,0.2516406774520874,0.0,0.0,0.4715624749660492,44.948856353759766,49.0,-13.497322082519531,-10856.869140625,180.19400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8947448730469,307.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3203125,18000.0,0.0,0.0,0.2454227656126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085468053817749,0.4085519313812256,-5.110787697049091e-06,0.0,0.0002490729093551,0.0,0.0,21.40356636047364,0.0,0.0,0.0,0.3400200605392456,4.0,0.0,1.0
390120,293.1510009765625,297.1499938964844,293.1499938964844,0.0422771759331226,-1265.694091796875,304.1505126953125,0.6205663084983826,0.0882215648889541,0.08070869743824,294.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5002036690711975,0.050000000745058,0.0487719774246215,293.0749206542969,297.1499938964844,293.1499938964844,0.2882167994976043,-4140.71435546875,304.1622619628906,0.9990000128746032,0.4164552986621856,0.2638043165206909,293.2039794921875,297.1499938964844,293.1499938964844,0.2804329097270965,-5488.44189453125,304.1560974121094,0.9950011968612672,0.3686160445213318,0.3498280048370361,293.2917785644531,297.1499938964844,293.1499938964844,0.0065696877427399,-2322.506103515625,299.4918518066406,0.5002036690711975,0.050000000745058,0.2313532531261444,291.1806640625,291.1499938964844,265.7533264160156,264.402099609375,281.944580078125,293.54937744140625,291.17938232421875,1.0,0.2278538346290588,0.8312409520149231,0.8312409520149231,1.0,1.0,-1.169484257698059,0.488369345664978,0.6811149716377258,0.2516406774520874,0.0,0.0,0.4715624749660492,44.948856353759766,49.0,-13.497322082519531,-10856.869140625,180.19400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8947448730469,307.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3203125,18000.0,0.0,0.0,0.2454227656126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085468053817749,0.4085519313812256,-5.110787697049091e-06,0.0,0.0002490729093551,0.0,0.0,21.40356636047364,0.0,0.0,0.0,0.3400200605392456,4.0,0.0,1.0
390180,293.1522216796875,297.1499938964844,293.1499938964844,0.0421551465988159,-1263.8365478515625,304.1505432128906,0.6174858808517456,0.0879475772380828,0.0805229544639587,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4979940354824066,0.050000000745058,0.0488076582551002,293.09234619140625,297.1499938964844,293.1499938964844,0.2927202880382538,-4195.03955078125,304.1506652832031,0.9990000128746032,0.4148427248001098,0.2672822177410126,293.20391845703125,297.1499938964844,293.1499938964844,0.2794528901576996,-5473.587890625,304.1557006835937,0.9907622337341307,0.3672602474689483,0.3486016094684601,293.29296875,297.1499938964844,293.1499938964844,0.0065251975320279,-2311.357177734375,299.43560791015625,0.4979940354824066,0.050000000745058,0.2315225154161453,291.169921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9922180175781,293.578369140625,291.1686706542969,1.0,0.2293664216995239,0.83098965883255,0.83098965883255,1.0,1.0,-1.1722095012664795,0.4888627231121063,0.6833467483520508,0.2543254792690277,0.0,0.0,0.469630479812622,45.943359375,52.0,-14.583314895629885,-10812.880859375,183.021713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89361572265625,307.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.208984375,18000.0,0.0,0.0,0.2424467504024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049749374389648,0.4049800336360931,-5.090173999633407e-06,0.0,0.0002460526302456,0.0,0.0,21.098018646240234,0.0,0.0,0.0,0.338860809803009,4.0,0.0,1.0
390240,293.1522216796875,297.1499938964844,293.1499938964844,0.0421551465988159,-1263.8365478515625,304.1505432128906,0.6174858808517456,0.0879475772380828,0.0805229544639587,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4979940354824066,0.050000000745058,0.0488076582551002,293.09234619140625,297.1499938964844,293.1499938964844,0.2927202880382538,-4195.03955078125,304.1506652832031,0.9990000128746032,0.4148427248001098,0.2672822177410126,293.20391845703125,297.1499938964844,293.1499938964844,0.2794528901576996,-5473.587890625,304.1557006835937,0.9907622337341307,0.3672602474689483,0.3486016094684601,293.29296875,297.1499938964844,293.1499938964844,0.0065251975320279,-2311.357177734375,299.43560791015625,0.4979940354824066,0.050000000745058,0.2315225154161453,291.169921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9922180175781,293.578369140625,291.1686706542969,1.0,0.2293664216995239,0.83098965883255,0.83098965883255,1.0,1.0,-1.1722095012664795,0.4888627231121063,0.6833467483520508,0.2543254792690277,0.0,0.0,0.469630479812622,45.943359375,52.0,-14.583314895629885,-10812.880859375,183.021713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89361572265625,307.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.208984375,18000.0,0.0,0.0,0.2424467504024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049749374389648,0.4049800336360931,-5.090173999633407e-06,0.0,0.0002460526302456,0.0,0.0,21.098018646240234,0.0,0.0,0.0,0.338860809803009,4.0,0.0,1.0
390300,293.15301513671875,297.1499938964844,293.1499938964844,0.0420613512396812,-1262.3681640625,304.150634765625,0.6153530478477478,0.0877653807401657,0.0803968608379364,294.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.496506005525589,0.050000000745058,0.0488324724137783,293.1045227050781,297.1499938964844,293.1499938964844,0.2958744168281555,-4232.36328125,304.1448059082031,0.9990000128746032,0.4131838977336883,0.2696741223335266,293.2040100097656,297.1499938964844,293.1499938964844,0.2789459228515625,-5465.8603515625,304.15557861328125,0.987914502620697,0.3665578365325928,0.3479737043380737,293.2939147949219,297.1499938964844,293.1499938964844,0.0065028867684304,-2305.740234375,299.40643310546875,0.496506005525589,0.050000000745058,0.2316402345895767,291.1647644042969,291.1499938964844,265.8083190917969,264.4537658691406,282.0173645019531,293.5967712402344,291.16357421875,1.0,0.2304131090641021,0.8308640122413635,0.8308640122413635,1.0,1.0,-1.1743465662002563,0.4894725084304809,0.6848739981651306,0.255825400352478,0.0,0.0,0.4691660404205322,46.627925872802734,52.0,-14.410265922546388,-10797.474609375,185.0572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798217773437,307.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5390625,18000.0,0.0,0.0,0.2411101758480072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039618670940399,0.4039669632911682,-5.083722953713732e-06,0.0,0.0002446961589157,0.0,0.0,21.009593963623047,0.0,0.0,0.0,0.3385235071182251,4.0,0.0,1.0
390360,293.1539001464844,297.1499938964844,293.1499938964844,0.0419435277581214,-1260.5032958984375,304.1507263183594,0.6128539443016052,0.0875527039170265,0.0802472010254859,294.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4948223233222961,0.050000000745058,0.0488612987101078,293.118896484375,297.1499938964844,293.1499938964844,0.2995350360870361,-4275.29052734375,304.1390991210937,0.9990000128746032,0.4109388589859009,0.2724261581897735,293.2041931152344,297.1499938964844,293.1499938964844,0.2784212231636047,-5457.83154296875,304.155517578125,0.984619915485382,0.3658373653888702,0.3473333120346069,293.29510498046875,297.1499938964844,293.1499938964844,0.0064803403802216,-2300.027099609375,299.37652587890625,0.4948223233222961,0.050000000745058,0.2317769676446914,291.15985107421875,291.1499938964844,265.82666015625,264.47100830078125,282.0434265136719,293.6180114746094,291.1587829589844,1.0,0.231619045138359,0.8306896090507507,0.8306896090507507,1.0,1.0,-1.1769002676010132,0.4902867972850799,0.6866134405136108,0.2573724687099457,0.0,0.0,0.46900075674057,47.41908645629883,55.0,-13.83617115020752,-10785.6318359375,187.44488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8573913574219,307.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.421875,18000.0,0.0,0.0,0.2398962676525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034178256988525,0.4034228920936584,-5.0795865718100686e-06,0.0,0.0002434642228763,0.0,0.0,20.95973396301269,0.0,0.0,0.0,0.3383324742317199,4.0,0.0,1.0
390420,293.15594482421875,297.1499938964844,293.1499938964844,0.0416316241025924,-1255.5111083984375,304.1510009765625,0.6068461537361145,0.0870365425944328,0.0798759311437606,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4910041689872741,0.050000000745058,0.0489294528961181,293.1539611816406,297.1499938964844,293.1499938964844,0.3081314861774444,-4374.94873046875,304.1284484863281,0.9990000128746032,0.4046344757080078,0.2788244187831878,293.204833984375,297.1499938964844,293.1499938964844,0.2773003280162811,-5440.57861328125,304.1555480957031,0.97679340839386,0.36434006690979,0.3460105955600738,293.2981262207031,297.1499938964844,293.1499938964844,0.0064341123215854,-2288.136474609375,299.3147277832031,0.4910041689872741,0.050000000745058,0.2321002632379531,291.15142822265625,291.1499938964844,265.86334228515625,264.5054626464844,282.0989074707031,293.67120361328125,291.1506042480469,1.0,0.2344244122505188,0.8303408622741699,0.8303408622741699,1.0,1.0,-1.1830164194107056,0.4924576580524444,0.6905587911605835,0.2604824304580688,0.0,0.0,0.4693973064422607,49.27704620361328,58.0,-11.608214378356934,-10769.7255859375,193.1277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886962890625,307.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5234375,18000.0,0.0,0.0,0.2378828078508377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035193026065826,0.4035243988037109,-5.077366495243041e-06,0.0,0.0002414207992842,0.0,0.0,20.95808792114257,0.0,0.0,0.0,0.3383234441280365,4.0,0.0,1.0
390480,293.15594482421875,297.1499938964844,293.1499938964844,0.0416316241025924,-1255.5111083984375,304.1510009765625,0.6068461537361145,0.0870365425944328,0.0798759311437606,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4910041689872741,0.050000000745058,0.0489294528961181,293.1539611816406,297.1499938964844,293.1499938964844,0.3081314861774444,-4374.94873046875,304.1284484863281,0.9990000128746032,0.4046344757080078,0.2788244187831878,293.204833984375,297.1499938964844,293.1499938964844,0.2773003280162811,-5440.57861328125,304.1555480957031,0.97679340839386,0.36434006690979,0.3460105955600738,293.2981262207031,297.1499938964844,293.1499938964844,0.0064341123215854,-2288.136474609375,299.3147277832031,0.4910041689872741,0.050000000745058,0.2321002632379531,291.15142822265625,291.1499938964844,265.86334228515625,264.5054626464844,282.0989074707031,293.67120361328125,291.1506042480469,1.0,0.2344244122505188,0.8303408622741699,0.8303408622741699,1.0,1.0,-1.1830164194107056,0.4924576580524444,0.6905587911605835,0.2604824304580688,0.0,0.0,0.4693973064422607,49.27704620361328,58.0,-11.608214378356934,-10769.7255859375,193.1277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886962890625,307.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5234375,18000.0,0.0,0.0,0.2378828078508377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035193026065826,0.4035243988037109,-5.077366495243041e-06,0.0,0.0002414207992842,0.0,0.0,20.95808792114257,0.0,0.0,0.0,0.3383234441280365,4.0,0.0,1.0
390540,293.15826416015625,297.1499938964844,293.1499938964844,0.0412176549434661,-1248.7568359375,304.1513671875,0.5981484055519104,0.0864159986376762,0.0794400945305824,294.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.485426515340805,0.050000000745058,0.0490347705781459,293.1905517578125,297.1499938964844,293.1499938964844,0.3092681765556335,-4385.54833984375,304.1348876953125,0.992145538330078,0.3970861136913299,0.2793299257755279,293.2056579589844,297.1499938964844,293.1499938964844,0.2759696841239929,-5419.79736328125,304.15594482421875,0.9649686813354492,0.3627805411815643,0.3446613848209381,293.30181884765625,297.1499938964844,293.1499938964844,0.0063894023187458,-2276.056640625,299.2525634765625,0.485426515340805,0.050000000745058,0.2325998544692993,291.1498107910156,291.1499938964844,265.8999938964844,264.5399169921875,282.1685485839844,293.7342529296875,291.1517028808594,1.0,0.2374231070280075,0.8299920558929443,0.8299920558929443,1.0,1.0,-1.182228446006775,0.4913422167301178,0.6908861994743347,0.2623237073421478,0.0,0.0,0.4697432518005371,51.985164642333984,61.0,4.916671752929688,-10721.39453125,198.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,307.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.2364252507686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044475257396698,0.4044526219367981,-5.080919436295517e-06,0.0,0.0002399415679974,0.0,0.0,21.03034400939941,0.0,0.0,0.0,0.3385806977748871,4.0,0.0,1.0
390600,293.15826416015625,297.1499938964844,293.1499938964844,0.0412176549434661,-1248.7568359375,304.1513671875,0.5981484055519104,0.0864159986376762,0.0794400945305824,294.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.485426515340805,0.050000000745058,0.0490347705781459,293.1905517578125,297.1499938964844,293.1499938964844,0.3092681765556335,-4385.54833984375,304.1348876953125,0.992145538330078,0.3970861136913299,0.2793299257755279,293.2056579589844,297.1499938964844,293.1499938964844,0.2759696841239929,-5419.79736328125,304.15594482421875,0.9649686813354492,0.3627805411815643,0.3446613848209381,293.30181884765625,297.1499938964844,293.1499938964844,0.0063894023187458,-2276.056640625,299.2525634765625,0.485426515340805,0.050000000745058,0.2325998544692993,291.1498107910156,291.1499938964844,265.8999938964844,264.5399169921875,282.1685485839844,293.7342529296875,291.1517028808594,1.0,0.2374231070280075,0.8299920558929443,0.8299920558929443,1.0,1.0,-1.182228446006775,0.4913422167301178,0.6908861994743347,0.2623237073421478,0.0,0.0,0.4697432518005371,51.985164642333984,61.0,4.916671752929688,-10721.39453125,198.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,307.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.2364252507686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044475257396698,0.4044526219367981,-5.080919436295517e-06,0.0,0.0002399415679974,0.0,0.0,21.03034400939941,0.0,0.0,0.0,0.3385806977748871,4.0,0.0,1.0
390660,293.1607360839844,297.1499938964844,293.1499938964844,0.0406408496201038,-1239.0997314453125,304.15185546875,0.5883241295814514,0.0857051387429237,0.0789386481046676,294.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4790776968002319,0.050000000745058,0.0491587109863758,293.2121887207031,297.1499938964844,293.1499938964844,0.3039086759090423,-4321.462890625,304.14862060546875,0.9778934121131896,0.3916564881801605,0.275370329618454,293.2066955566406,297.1499938964844,293.1499938964844,0.274128794670105,-5390.52685546875,304.1570129394531,0.9510666728019714,0.361160933971405,0.3432759940624237,293.3055725097656,297.1499938964844,293.1499938964844,0.0063386904075741,-2260.601806640625,299.19683837890625,0.4790776968002319,0.050000000745058,0.2331877648830413,291.1690979003906,291.1499938964844,265.9366760253906,264.5743408203125,282.2349853515625,293.7764892578125,291.1703491210937,1.0,0.2402999848127365,0.8296149373054504,0.8296149373054504,1.0,1.0,-1.176050305366516,0.4876520037651062,0.6883983016014099,0.2631803750991821,0.0,0.0,0.4658263921737671,55.09291458129883,64.0,16.680038452148438,-10603.5732421875,202.5296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,307.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.85546875,18000.0,0.0,0.0,0.2352263480424881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005321264266968,0.4005371928215027,-5.071324721939163e-06,0.0,0.0002387248387094,0.0,0.0,20.746055603027344,0.0,0.0,0.0,0.3374843001365661,4.0,0.0,1.0
390720,293.1607360839844,297.1499938964844,293.1499938964844,0.0406408496201038,-1239.0997314453125,304.15185546875,0.5883241295814514,0.0857051387429237,0.0789386481046676,294.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4790776968002319,0.050000000745058,0.0491587109863758,293.2121887207031,297.1499938964844,293.1499938964844,0.3039086759090423,-4321.462890625,304.14862060546875,0.9778934121131896,0.3916564881801605,0.275370329618454,293.2066955566406,297.1499938964844,293.1499938964844,0.274128794670105,-5390.52685546875,304.1570129394531,0.9510666728019714,0.361160933971405,0.3432759940624237,293.3055725097656,297.1499938964844,293.1499938964844,0.0063386904075741,-2260.601806640625,299.19683837890625,0.4790776968002319,0.050000000745058,0.2331877648830413,291.1690979003906,291.1499938964844,265.9366760253906,264.5743408203125,282.2349853515625,293.7764892578125,291.1703491210937,1.0,0.2402999848127365,0.8296149373054504,0.8296149373054504,1.0,1.0,-1.176050305366516,0.4876520037651062,0.6883983016014099,0.2631803750991821,0.0,0.0,0.4658263921737671,55.09291458129883,64.0,16.680038452148438,-10603.5732421875,202.5296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,307.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.85546875,18000.0,0.0,0.0,0.2352263480424881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005321264266968,0.4005371928215027,-5.071324721939163e-06,0.0,0.0002387248387094,0.0,0.0,20.746055603027344,0.0,0.0,0.0,0.3374843001365661,4.0,0.0,1.0
390780,293.16314697265625,297.1499938964844,293.1499938964844,0.0400749184191226,-1229.7872314453125,304.1521911621094,0.578830361366272,0.0849479138851165,0.0783827751874923,294.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4726758301258087,0.050000000745058,0.0492814667522907,293.2311096191406,297.1499938964844,293.1499938964844,0.2991352379322052,-4265.40966796875,304.1569519042969,0.963016390800476,0.3862429559230804,0.2717612683773041,293.2076721191406,297.1499938964844,293.1499938964844,0.2725446820259094,-5365.67919921875,304.1573181152344,0.9374170303344728,0.3595248162746429,0.3418571352958679,293.3091125488281,297.1499938964844,293.1499938964844,0.0062913098372519,-2247.0400390625,299.1357727050781,0.4726758301258087,0.050000000745058,0.2337700575590133,291.1758728027344,291.1499938964844,265.97332763671875,264.6087341308594,282.2987060546875,293.8174743652344,291.1766662597656,1.0,0.2431448101997375,0.8292378187179565,0.8292378187179565,1.0,1.0,-1.1701948642730713,0.4841968119144439,0.6859980821609497,0.2638619840145111,0.0,0.0,0.4618844091892242,58.1690673828125,67.0,11.51628875732422,-10479.3623046875,206.73318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.4609375,18000.0,0.0,0.0,0.2339968830347061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394863486289978,0.3948685228824615,-5.047185368312057e-06,0.0,0.0002374770847382,0.0,0.0,20.30136680603028,0.0,0.0,0.0,0.3357898890972137,4.0,0.0,1.0
390840,293.16314697265625,297.1499938964844,293.1499938964844,0.0400749184191226,-1229.7872314453125,304.1521911621094,0.578830361366272,0.0849479138851165,0.0783827751874923,294.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4726758301258087,0.050000000745058,0.0492814667522907,293.2311096191406,297.1499938964844,293.1499938964844,0.2991352379322052,-4265.40966796875,304.1569519042969,0.963016390800476,0.3862429559230804,0.2717612683773041,293.2076721191406,297.1499938964844,293.1499938964844,0.2725446820259094,-5365.67919921875,304.1573181152344,0.9374170303344728,0.3595248162746429,0.3418571352958679,293.3091125488281,297.1499938964844,293.1499938964844,0.0062913098372519,-2247.0400390625,299.1357727050781,0.4726758301258087,0.050000000745058,0.2337700575590133,291.1758728027344,291.1499938964844,265.97332763671875,264.6087341308594,282.2987060546875,293.8174743652344,291.1766662597656,1.0,0.2431448101997375,0.8292378187179565,0.8292378187179565,1.0,1.0,-1.1701948642730713,0.4841968119144439,0.6859980821609497,0.2638619840145111,0.0,0.0,0.4618844091892242,58.1690673828125,67.0,11.51628875732422,-10479.3623046875,206.73318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.4609375,18000.0,0.0,0.0,0.2339968830347061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394863486289978,0.3948685228824615,-5.047185368312057e-06,0.0,0.0002374770847382,0.0,0.0,20.30136680603028,0.0,0.0,0.0,0.3357898890972137,4.0,0.0,1.0
390900,293.16424560546875,297.1499938964844,293.1499938964844,0.0397813431918621,-1224.953369140625,304.1523132324219,0.5741836428642273,0.0845625773072242,0.0780959725379943,294.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4693012833595276,0.050000000745058,0.0493433065712451,293.2417297363281,297.1499938964844,293.1499938964844,0.2964624166488647,-4234.2607421875,304.1605529785156,0.9550330638885498,0.3831316828727722,0.2697784602642059,293.20733642578125,297.1499938964844,293.1499938964844,0.2718011140823364,-5354.03955078125,304.1573181152344,0.9308014512062072,0.3588607609272003,0.3412118256092071,293.310791015625,297.1499938964844,293.1499938964844,0.0062675406225025,-2240.16650390625,299.1051940917969,0.4693012833595276,0.050000000745058,0.2340634018182754,291.1795349121094,291.1499938964844,265.9916687011719,264.6258850097656,282.3310852050781,293.8397827148437,291.180419921875,1.0,0.2445503175258636,0.829049289226532,0.829049289226532,1.0,1.0,-1.167122721672058,0.4824353754520416,0.6846873760223389,0.2640767991542816,0.0,0.0,0.4595481753349304,59.714500427246094,67.0,11.079209327697754,-10417.384765625,208.7835388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481262207031,307.1942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19140625,18000.0,0.0,0.0,0.2333407402038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917839527130127,0.3917889595031738,-5.03416731589823e-06,0.0,0.0002368111890973,0.0,0.0,20.062328338623047,0.0,0.0,0.0,0.3348583579063415,4.0,0.0,1.0
390960,293.1651306152344,297.1499938964844,293.1499938964844,0.0395010113716125,-1220.34326171875,304.15240478515625,0.5696648359298706,0.084212027490139,0.0778210088610649,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4657585620880127,0.050000000745058,0.0494053848087787,293.2535400390625,297.1499938964844,293.1499938964844,0.2934417128562927,-4199.1484375,304.1640930175781,0.9465595483779908,0.3796516358852386,0.2675343453884125,293.2060241699219,297.1499938964844,293.1499938964844,0.271229475736618,-5345.19140625,304.15704345703125,0.9245454668998718,0.358392596244812,0.3407408893108368,293.3123474121094,297.1499938964844,293.1499938964844,0.0062440293841063,-2233.379638671875,299.0745544433594,0.4657585620880127,0.050000000745058,0.234357863664627,291.1828918457031,291.1499938964844,266.010009765625,264.6430358886719,282.3602905273437,293.8576965332031,291.1835021972656,1.0,0.2459436357021331,0.8289280533790588,0.8289280533790588,1.0,1.0,-1.1639620065689087,0.4806635677814483,0.6832984685897827,0.2642040550708771,0.0,0.0,0.4570121467113495,61.26277542114258,70.0,9.383421897888184,-10354.5224609375,210.7974395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.572265625,18000.0,0.0,0.0,0.2326410561800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883514702320099,0.3883565068244934,-5.019861873734044e-06,0.0,0.0002361010992899,0.0,0.0,19.798423767089844,0.0,0.0,0.0,0.3338286280632019,4.0,0.0,1.0
391020,293.1656799316406,297.1499938964844,293.1499938964844,0.0391092896461486,-1213.9422607421875,304.1522521972656,0.5614377856254578,0.083714447915554,0.0774290934205055,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4583851397037506,0.050000000745058,0.0495293624699115,293.2788391113281,297.1499938964844,293.1499938964844,0.2866317927837372,-4120.2041015625,304.17071533203125,0.9286852478981018,0.3719032406806946,0.2624221742153168,293.2013854980469,297.1499938964844,293.1499938964844,0.2706259191036224,-5336.21826171875,304.1556701660156,0.9133188128471376,0.3579101860523224,0.3402710258960724,293.3146667480469,297.1499938964844,293.1499938964844,0.0061998353339731,-2220.87255859375,299.0130615234375,0.4583851397037506,0.050000000745058,0.2349459826946258,291.1856689453125,291.1499938964844,266.0466613769531,264.67724609375,282.4119873046875,293.88543701171875,291.1857604980469,1.0,0.2486996948719024,0.8286856412887573,0.8286856412887573,1.0,1.0,-1.157646417617798,0.4772169589996338,0.6804294586181641,0.2641985118389129,0.0,0.0,0.4520292580127716,64.34845733642578,73.0,4.293678283691406,-10234.5615234375,214.7677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.54296875,18000.0,0.0,0.0,0.2310809195041656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813109993934631,0.3813160061836242,-4.9894388212123886e-06,0.0,0.0002345177490497,0.0,0.0,19.259281158447266,0.0,0.0,0.0,0.3317088484764099,4.0,0.0,1.0
391080,293.1656799316406,297.1499938964844,293.1499938964844,0.0391092896461486,-1213.9422607421875,304.1522521972656,0.5614377856254578,0.083714447915554,0.0774290934205055,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4583851397037506,0.050000000745058,0.0495293624699115,293.2788391113281,297.1499938964844,293.1499938964844,0.2866317927837372,-4120.2041015625,304.17071533203125,0.9286852478981018,0.3719032406806946,0.2624221742153168,293.2013854980469,297.1499938964844,293.1499938964844,0.2706259191036224,-5336.21826171875,304.1556701660156,0.9133188128471376,0.3579101860523224,0.3402710258960724,293.3146667480469,297.1499938964844,293.1499938964844,0.0061998353339731,-2220.87255859375,299.0130615234375,0.4583851397037506,0.050000000745058,0.2349459826946258,291.1856689453125,291.1499938964844,266.0466613769531,264.67724609375,282.4119873046875,293.88543701171875,291.1857604980469,1.0,0.2486996948719024,0.8286856412887573,0.8286856412887573,1.0,1.0,-1.157646417617798,0.4772169589996338,0.6804294586181641,0.2641985118389129,0.0,0.0,0.4520292580127716,64.34845733642578,73.0,4.293678283691406,-10234.5615234375,214.7677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.54296875,18000.0,0.0,0.0,0.2310809195041656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813109993934631,0.3813160061836242,-4.9894388212123886e-06,0.0,0.0002345177490497,0.0,0.0,19.259281158447266,0.0,0.0,0.0,0.3317088484764099,4.0,0.0,1.0
391140,293.1646423339844,297.1499938964844,293.1499938964844,0.0389572940766811,-1211.48388671875,304.1517333984375,0.5543979406356812,0.083522230386734,0.0772820189595222,294.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4516090154647827,0.050000000745058,0.0496529825031757,293.3048095703125,297.1499938964844,293.1499938964844,0.2790157496929168,-4031.9638671875,304.1764831542969,0.9108110070228576,0.3633695244789123,0.2567101716995239,293.1954040527344,297.1499938964844,293.1499938964844,0.2704944908618927,-5334.7275390625,304.1540222167969,0.903842270374298,0.3578209578990936,0.3402483463287353,293.3158264160156,297.1499938964844,293.1499938964844,0.006158260628581,-2209.152099609375,298.95330810546875,0.4516090154647827,0.050000000745058,0.2355323731899261,291.1867980957031,291.1499938964844,266.0833435058594,264.7113952636719,282.4606018066406,293.9132385253906,291.1869201660156,1.0,0.2514223456382751,0.8284432291984558,0.8284432291984558,1.0,1.0,-1.1514389514923096,0.4739541411399841,0.6774847507476807,0.2638452649116516,0.0,0.0,0.4470472931861877,67.41726684570312,76.0,2.2564897537231445,-10123.0458984375,218.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55877685546875,307.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.404296875,18000.0,0.0,0.0,0.2293007969856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744421005249023,0.3744470775127411,-4.9597169891058e-06,0.0,0.0002327111578779,0.0,0.0,18.740856170654297,0.0,0.0,0.0,0.3296472728252411,4.0,0.0,1.0
391200,293.1646423339844,297.1499938964844,293.1499938964844,0.0389572940766811,-1211.48388671875,304.1517333984375,0.5543979406356812,0.083522230386734,0.0772820189595222,294.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4516090154647827,0.050000000745058,0.0496529825031757,293.3048095703125,297.1499938964844,293.1499938964844,0.2790157496929168,-4031.9638671875,304.1764831542969,0.9108110070228576,0.3633695244789123,0.2567101716995239,293.1954040527344,297.1499938964844,293.1499938964844,0.2704944908618927,-5334.7275390625,304.1540222167969,0.903842270374298,0.3578209578990936,0.3402483463287353,293.3158264160156,297.1499938964844,293.1499938964844,0.006158260628581,-2209.152099609375,298.95330810546875,0.4516090154647827,0.050000000745058,0.2355323731899261,291.1867980957031,291.1499938964844,266.0833435058594,264.7113952636719,282.4606018066406,293.9132385253906,291.1869201660156,1.0,0.2514223456382751,0.8284432291984558,0.8284432291984558,1.0,1.0,-1.1514389514923096,0.4739541411399841,0.6774847507476807,0.2638452649116516,0.0,0.0,0.4470472931861877,67.41726684570312,76.0,2.2564897537231445,-10123.0458984375,218.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55877685546875,307.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.404296875,18000.0,0.0,0.0,0.2293007969856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744421005249023,0.3744470775127411,-4.9597169891058e-06,0.0,0.0002327111578779,0.0,0.0,18.740856170654297,0.0,0.0,0.0,0.3296472728252411,4.0,0.0,1.0
391260,293.1574401855469,297.1499938964844,293.1499938964844,0.0396519601345062,-1222.912353515625,304.14996337890625,0.5504288673400879,0.0845971256494522,0.078026682138443,294.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4454877972602844,0.050000000745058,0.0497760027647018,293.33038330078125,297.1499938964844,293.1499938964844,0.2708077132701874,-3936.701904296875,304.1813049316406,0.8946169018745422,0.3542613685131073,0.250564694404602,293.1927490234375,297.1499938964844,293.1499938964844,0.270175963640213,-5329.998046875,304.1532287597656,0.8952852487564087,0.3572139143943786,0.3399825990200043,293.31591796875,297.1499938964844,293.1499938964844,0.0061194710433483,-2198.197509765625,298.8960266113281,0.4454877972602844,0.050000000745058,0.2361159175634384,291.1875305175781,291.1499938964844,266.1199951171875,264.7453918457031,282.50714111328125,293.9433898925781,291.1875305175781,1.0,0.2541214525699615,0.8282178044319153,0.8282178044319153,1.0,1.0,-1.1454854011535645,0.4709469676017761,0.6745384335517883,0.2631722688674927,0.0,0.0,0.4419818222522735,70.46503448486328,79.0,0.8952239751815796,-10015.7255859375,222.6112823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.740234375,18000.0,0.0,0.0,0.2273077219724655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675404787063598,0.3675453960895538,-4.930607246933505e-06,0.0,0.0002306884416611,0.0,0.0,18.23007583618164,0.0,0.0,0.0,0.3276076018810272,4.0,0.0,1.0
391320,293.1574401855469,297.1499938964844,293.1499938964844,0.0396519601345062,-1222.912353515625,304.14996337890625,0.5504288673400879,0.0845971256494522,0.078026682138443,294.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4454877972602844,0.050000000745058,0.0497760027647018,293.33038330078125,297.1499938964844,293.1499938964844,0.2708077132701874,-3936.701904296875,304.1813049316406,0.8946169018745422,0.3542613685131073,0.250564694404602,293.1927490234375,297.1499938964844,293.1499938964844,0.270175963640213,-5329.998046875,304.1532287597656,0.8952852487564087,0.3572139143943786,0.3399825990200043,293.31591796875,297.1499938964844,293.1499938964844,0.0061194710433483,-2198.197509765625,298.8960266113281,0.4454877972602844,0.050000000745058,0.2361159175634384,291.1875305175781,291.1499938964844,266.1199951171875,264.7453918457031,282.50714111328125,293.9433898925781,291.1875305175781,1.0,0.2541214525699615,0.8282178044319153,0.8282178044319153,1.0,1.0,-1.1454854011535645,0.4709469676017761,0.6745384335517883,0.2631722688674927,0.0,0.0,0.4419818222522735,70.46503448486328,79.0,0.8952239751815796,-10015.7255859375,222.6112823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.740234375,18000.0,0.0,0.0,0.2273077219724655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675404787063598,0.3675453960895538,-4.930607246933505e-06,0.0,0.0002306884416611,0.0,0.0,18.23007583618164,0.0,0.0,0.0,0.3276076018810272,4.0,0.0,1.0
391380,293.1477966308594,297.1499938964844,293.1499938964844,0.0411859303712844,-1248.0413818359375,304.1474304199219,0.5492842197418213,0.0863686501979827,0.0796455964446067,294.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4399209022521972,0.050000000745058,0.0498992055654525,293.3544006347656,297.1499938964844,293.1499938964844,0.2622143924236297,-3836.64794921875,304.1851501464844,0.8789705634117126,0.3448129594326019,0.2441251426935196,293.19256591796875,297.1499938964844,293.1499938964844,0.2693958282470703,-5317.7353515625,304.1534729003906,0.8867691159248352,0.3561732769012451,0.3391950130462646,293.3150939941406,297.1499938964844,293.1499938964844,0.006083196029067,-2187.957763671875,298.8409423828125,0.4399209022521972,0.050000000745058,0.2367003411054611,291.1875915527344,291.1499938964844,266.1566772460937,264.7792358398437,282.5527648925781,293.9770202636719,291.1875915527344,1.0,0.2567994296550751,0.8279923796653748,0.8279923796653748,1.0,1.0,-1.1396032571792605,0.4680927097797394,0.6715105175971985,0.2621877491474151,0.0,0.0,0.4369651079177856,73.51050567626953,82.0,0.3102375864982605,-9911.77734375,226.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6248474121094,307.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.03125,18000.0,0.0,0.0,0.2251199036836624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607931435108185,0.36079803109169,-4.9025279622583184e-06,0.0,0.0002284680813318,0.0,0.0,17.73917007446289,0.0,0.0,0.0,0.3256374001502991,4.0,0.0,1.0
391440,293.1477966308594,297.1499938964844,293.1499938964844,0.0411859303712844,-1248.0413818359375,304.1474304199219,0.5492842197418213,0.0863686501979827,0.0796455964446067,294.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4399209022521972,0.050000000745058,0.0498992055654525,293.3544006347656,297.1499938964844,293.1499938964844,0.2622143924236297,-3836.64794921875,304.1851501464844,0.8789705634117126,0.3448129594326019,0.2441251426935196,293.19256591796875,297.1499938964844,293.1499938964844,0.2693958282470703,-5317.7353515625,304.1534729003906,0.8867691159248352,0.3561732769012451,0.3391950130462646,293.3150939941406,297.1499938964844,293.1499938964844,0.006083196029067,-2187.957763671875,298.8409423828125,0.4399209022521972,0.050000000745058,0.2367003411054611,291.1875915527344,291.1499938964844,266.1566772460937,264.7792358398437,282.5527648925781,293.9770202636719,291.1875915527344,1.0,0.2567994296550751,0.8279923796653748,0.8279923796653748,1.0,1.0,-1.1396032571792605,0.4680927097797394,0.6715105175971985,0.2621877491474151,0.0,0.0,0.4369651079177856,73.51050567626953,82.0,0.3102375864982605,-9911.77734375,226.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6248474121094,307.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.03125,18000.0,0.0,0.0,0.2251199036836624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607931435108185,0.36079803109169,-4.9025279622583184e-06,0.0,0.0002284680813318,0.0,0.0,17.73917007446289,0.0,0.0,0.0,0.3256374001502991,4.0,0.0,1.0
391500,293.1435241699219,297.1499938964844,293.1499938964844,0.0420153848826885,-1261.6103515625,304.1463928222656,0.5489705801010132,0.0872380882501602,0.0805164873600006,294.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4373417198657989,0.050000000745058,0.0499605610966682,293.3626708984375,297.1499938964844,293.1499938964844,0.2580466568470001,-3788.0625,304.1863098144531,0.871540904045105,0.3405927121639251,0.2410096973180771,293.1927185058594,297.1499938964844,293.1499938964844,0.268943727016449,-5310.61279296875,304.1536560058594,0.8826517462730408,0.3556046485900879,0.338731050491333,293.3144836425781,297.1499938964844,293.1499938964844,0.0060655255801975,-2182.96630859375,298.81396484375,0.4373417198657989,0.050000000745058,0.2369913905858993,291.1875,291.1499938964844,266.17498779296875,264.7961120605469,282.571044921875,293.9881896972656,291.18731689453125,1.0,0.2581322491168976,0.8278796672821045,0.8278796672821045,1.0,1.0,-1.1367748975753784,0.4667606353759765,0.6700142621994019,0.2616037726402282,0.0,0.0,0.43447145819664,75.02570343017578,82.0,-0.786579966545105,-9862.345703125,228.45660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436767578125,307.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2734375,18000.0,0.0,0.0,0.2239625453948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574618697166443,0.3574667572975158,-4.888909188593971e-06,0.0,0.0002272935089422,0.0,0.0,17.50018310546875,0.0,0.0,0.0,0.3246755301952362,4.0,0.0,1.0
391560,293.14068603515625,297.1499938964844,293.1499938964844,0.0427365563809871,-1273.4207763671875,304.145751953125,0.5483963489532471,0.0878774151206016,0.0812596306204795,294.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4349331855773926,0.050000000745058,0.0500206090509891,293.365966796875,297.1499938964844,293.1499938964844,0.2546018660068512,-3748.1337890625,304.1859436035156,0.8650192022323608,0.3372476398944855,0.2384360283613205,293.1928405761719,297.1499938964844,293.1499938964844,0.268526941537857,-5304.109375,304.1537475585937,0.8787203431129456,0.3550361096858978,0.338255375623703,293.3138427734375,297.1499938964844,293.1499938964844,0.0060483124107122,-2178.257568359375,298.7864685058594,0.4349331855773926,0.050000000745058,0.2372762262821197,291.1855773925781,291.1499938964844,266.1933288574219,264.8129577636719,282.5809936523437,293.9876708984375,291.18463134765625,1.0,0.2594720125198364,0.8277720212936401,0.8277720212936401,1.0,1.0,-1.1344202756881714,0.465683102607727,0.6687371730804443,0.2610281705856323,0.0,0.0,0.4322799742221832,76.5120620727539,85.0,-5.18333911895752,-9818.951171875,230.50796508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617736816406,307.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.55859375,18000.0,0.0,0.0,0.2227756977081298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543164432048797,0.3543213009834289,-4.875733338849386e-06,0.0,0.0002260890178149,0.0,0.0,17.27505874633789,0.0,0.0,0.0,0.3237716853618622,4.0,0.0,1.0
