time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.13897705078125,297.1499938964844,293.1499938964844,0.0435954369604587,-1287.536376953125,304.1457824707031,0.5456180572509766,0.0884647667407989,0.0820940434932708,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4304700791835785,0.050000000745058,0.0501397438347339,293.3656616210937,297.1499938964844,293.1499938964844,0.249393418431282,-3688.259033203125,304.1826171875,0.8539683818817139,0.3318319320678711,0.2345020622014999,293.19293212890625,297.1499938964844,293.1499938964844,0.2678462266921997,-5293.6787109375,304.15362548828125,0.8712650537490845,0.3539321720600128,0.3373250663280487,293.3125915527344,297.1499938964844,293.1499938964844,0.0060159168206155,-2169.860107421875,298.72906494140625,0.4304700791835785,0.050000000745058,0.2378413528203964,291.1754455566406,291.1499938964844,266.2300109863281,264.8464660644531,282.5911865234375,293.97442626953125,291.1741943359375,1.0,0.2621723711490631,0.8275567889213562,0.8275567889213562,1.0,1.0,-1.1304042339324951,0.4639156758785248,0.6664885878562927,0.2598466575145721,0.0,0.0,0.4295422434806824,79.46566009521484,88.0,-11.860912322998049,-9756.7919921875,234.78895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6892395019531,307.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.00390625,18000.0,0.0,0.0,0.2203932851552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349933922290802,0.3499387800693512,-4.854931830777787e-06,0.0,0.0002236711588921,0.0,0.0,16.95616912841797,0.0,0.0,0.0,0.3224808275699615,4.0,0.0,1.0
391680,293.13897705078125,297.1499938964844,293.1499938964844,0.0435954369604587,-1287.536376953125,304.1457824707031,0.5456180572509766,0.0884647667407989,0.0820940434932708,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4304700791835785,0.050000000745058,0.0501397438347339,293.3656616210937,297.1499938964844,293.1499938964844,0.249393418431282,-3688.259033203125,304.1826171875,0.8539683818817139,0.3318319320678711,0.2345020622014999,293.19293212890625,297.1499938964844,293.1499938964844,0.2678462266921997,-5293.6787109375,304.15362548828125,0.8712650537490845,0.3539321720600128,0.3373250663280487,293.3125915527344,297.1499938964844,293.1499938964844,0.0060159168206155,-2169.860107421875,298.72906494140625,0.4304700791835785,0.050000000745058,0.2378413528203964,291.1754455566406,291.1499938964844,266.2300109863281,264.8464660644531,282.5911865234375,293.97442626953125,291.1741943359375,1.0,0.2621723711490631,0.8275567889213562,0.8275567889213562,1.0,1.0,-1.1304042339324951,0.4639156758785248,0.6664885878562927,0.2598466575145721,0.0,0.0,0.4295422434806824,79.46566009521484,88.0,-11.860912322998049,-9756.7919921875,234.78895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6892395019531,307.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.00390625,18000.0,0.0,0.0,0.2203932851552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349933922290802,0.3499387800693512,-4.854931830777787e-06,0.0,0.0002236711588921,0.0,0.0,16.95616912841797,0.0,0.0,0.0,0.3224808275699615,4.0,0.0,1.0
391740,293.1399230957031,297.1499938964844,293.1499938964844,0.0439196415245533,-1292.8558349609375,304.1466369628906,0.5415165424346924,0.0885590240359306,0.0823788568377494,294.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4263542890548706,0.050000000745058,0.0502599328756332,293.3623046875,297.1499938964844,293.1499938964844,0.2449716180562973,-3637.303466796875,304.1791381835937,0.8441720604896545,0.3270473778247833,0.2311878800392151,293.19287109375,297.1499938964844,293.1499938964844,0.2671393156051636,-5282.75634765625,304.1535949707031,0.8642093539237976,0.3528610467910766,0.3364314138889313,293.3115539550781,297.1499938964844,293.1499938964844,0.0059827486984431,-2160.962646484375,298.67242431640625,0.4263542890548706,0.050000000745058,0.2384114861488342,291.1676330566406,291.1499938964844,266.26666259765625,264.8798217773437,282.5989990234375,293.9594421386719,291.1668701171875,1.0,0.2648833394050598,0.8273414969444275,0.8273414969444275,1.0,1.0,-1.1265239715576172,0.4622592031955719,0.6642647385597229,0.2585659623146057,0.0,0.0,0.4277591407299042,82.44490814208984,76.0,-10.177538871765137,-9710.4365234375,239.1332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967468261719,307.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.638671875,18000.0,0.0,0.0,0.2181395590305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347327709197998,0.3473325371742248,-4.842428552365163e-06,0.0,0.0002213839179603,0.0,0.0,16.767593383789062,0.0,0.0,0.0,0.3217044174671173,4.0,0.0,1.0
391800,293.1399230957031,297.1499938964844,293.1499938964844,0.0439196415245533,-1292.8558349609375,304.1466369628906,0.5415165424346924,0.0885590240359306,0.0823788568377494,294.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4263542890548706,0.050000000745058,0.0502599328756332,293.3623046875,297.1499938964844,293.1499938964844,0.2449716180562973,-3637.303466796875,304.1791381835937,0.8441720604896545,0.3270473778247833,0.2311878800392151,293.19287109375,297.1499938964844,293.1499938964844,0.2671393156051636,-5282.75634765625,304.1535949707031,0.8642093539237976,0.3528610467910766,0.3364314138889313,293.3115539550781,297.1499938964844,293.1499938964844,0.0059827486984431,-2160.962646484375,298.67242431640625,0.4263542890548706,0.050000000745058,0.2384114861488342,291.1676330566406,291.1499938964844,266.26666259765625,264.8798217773437,282.5989990234375,293.9594421386719,291.1668701171875,1.0,0.2648833394050598,0.8273414969444275,0.8273414969444275,1.0,1.0,-1.1265239715576172,0.4622592031955719,0.6642647385597229,0.2585659623146057,0.0,0.0,0.4277591407299042,82.44490814208984,76.0,-10.177538871765137,-9710.4365234375,239.1332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967468261719,307.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.638671875,18000.0,0.0,0.0,0.2181395590305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347327709197998,0.3473325371742248,-4.842428552365163e-06,0.0,0.0002213839179603,0.0,0.0,16.767593383789062,0.0,0.0,0.0,0.3217044174671173,4.0,0.0,1.0
391860,293.1416320800781,297.1499938964844,293.1499938964844,0.0438434183597564,-1291.5611572265625,304.1478881835937,0.543587327003479,0.0884685963392257,0.0822690799832344,294.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4283348321914673,0.050000000745058,0.0502008162438869,293.3581848144531,297.1499938964844,293.1499938964844,0.2406090050935745,-3586.498291015625,304.1767272949219,0.8432161211967468,0.3225024044513702,0.2279473096132278,293.1925964355469,297.1499938964844,293.1499938964844,0.266187459230423,-5267.76953125,304.15399169921875,0.8663531541824341,0.3518283665180206,0.3353881537914276,293.3106994628906,297.1499938964844,293.1499938964844,0.0059243296273052,-2143.5947265625,298.617431640625,0.4283348321914673,0.050000000745058,0.2381310611963272,291.164306640625,291.1499938964844,266.3033447265625,264.9129333496094,282.61053466796875,293.9467163085937,291.1643371582031,1.0,0.2623278200626373,0.8271123766899109,0.8271123766899109,1.0,1.0,-1.120843529701233,0.4597585499286651,0.6610850095748901,0.2569307684898376,0.0,0.0,0.4261468946933746,80.86050415039062,64.0,-3.8902454376220703,-9656.830078125,234.09361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68511962890625,307.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.2160870134830474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452796638011932,0.34528449177742,-4.833753791899653e-06,0.0,0.0002193008403992,0.0,0.0,16.623779296875,0.0,0.0,0.0,0.3211129009723663,4.0,0.0,1.0
391920,293.1416320800781,297.1499938964844,293.1499938964844,0.0438434183597564,-1291.5611572265625,304.1478881835937,0.543587327003479,0.0884685963392257,0.0822690799832344,294.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4283348321914673,0.050000000745058,0.0502008162438869,293.3581848144531,297.1499938964844,293.1499938964844,0.2406090050935745,-3586.498291015625,304.1767272949219,0.8432161211967468,0.3225024044513702,0.2279473096132278,293.1925964355469,297.1499938964844,293.1499938964844,0.266187459230423,-5267.76953125,304.15399169921875,0.8663531541824341,0.3518283665180206,0.3353881537914276,293.3106994628906,297.1499938964844,293.1499938964844,0.0059243296273052,-2143.5947265625,298.617431640625,0.4283348321914673,0.050000000745058,0.2381310611963272,291.164306640625,291.1499938964844,266.3033447265625,264.9129333496094,282.61053466796875,293.9467163085937,291.1643371582031,1.0,0.2623278200626373,0.8271123766899109,0.8271123766899109,1.0,1.0,-1.120843529701233,0.4597585499286651,0.6610850095748901,0.2569307684898376,0.0,0.0,0.4261468946933746,80.86050415039062,64.0,-3.8902454376220703,-9656.830078125,234.09361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68511962890625,307.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.2160870134830474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452796638011932,0.34528449177742,-4.833753791899653e-06,0.0,0.0002193008403992,0.0,0.0,16.623779296875,0.0,0.0,0.0,0.3211129009723663,4.0,0.0,1.0
391980,293.1434326171875,297.1499938964844,293.1499938964844,0.0435520932078361,-1286.7088623046875,304.1490783691406,0.5508543252944946,0.08831687271595,0.0819630399346351,294.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.4353699088096618,0.050000000745058,0.0500096678733825,293.353759765625,297.1499938964844,293.1499938964844,0.2362305372953415,-3535.034423828125,304.1751403808594,0.8490216732025146,0.3181204199790954,0.2247322499752044,293.1920471191406,297.1499938964844,293.1499938964844,0.2650505006313324,-5249.74560546875,304.1545715332031,0.8758289217948914,0.3508569896221161,0.3342686593532562,293.3099670410156,297.1499938964844,293.1499938964844,0.0058474019169807,-2119.8154296875,298.5645751953125,0.4353699088096618,0.050000000745058,0.2372243255376815,291.1658935546875,291.1499938964844,266.3399963378906,264.94580078125,282.6250915527344,293.9360656738281,291.1661376953125,1.0,0.2564204931259155,0.8268831968307495,0.8268831968307495,1.0,1.0,-1.113956093788147,0.4566965699195862,0.6572595238685608,0.2550540566444397,0.0,0.0,0.4239377379417419,75.91744995117188,52.0,1.054795742034912,-9587.9306640625,222.3134613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625671386719,306.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2142156362533569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342680960893631,0.3426857888698578,-4.824586085305782e-06,0.0,0.0002174016408389,0.0,0.0,16.44793128967285,0.0,0.0,0.0,0.3203981518745422,4.0,0.0,1.0
392040,293.1434326171875,297.1499938964844,293.1499938964844,0.0435520932078361,-1286.7088623046875,304.1490783691406,0.5508543252944946,0.08831687271595,0.0819630399346351,294.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.4353699088096618,0.050000000745058,0.0500096678733825,293.353759765625,297.1499938964844,293.1499938964844,0.2362305372953415,-3535.034423828125,304.1751403808594,0.8490216732025146,0.3181204199790954,0.2247322499752044,293.1920471191406,297.1499938964844,293.1499938964844,0.2650505006313324,-5249.74560546875,304.1545715332031,0.8758289217948914,0.3508569896221161,0.3342686593532562,293.3099670410156,297.1499938964844,293.1499938964844,0.0058474019169807,-2119.8154296875,298.5645751953125,0.4353699088096618,0.050000000745058,0.2372243255376815,291.1658935546875,291.1499938964844,266.3399963378906,264.94580078125,282.6250915527344,293.9360656738281,291.1661376953125,1.0,0.2564204931259155,0.8268831968307495,0.8268831968307495,1.0,1.0,-1.113956093788147,0.4566965699195862,0.6572595238685608,0.2550540566444397,0.0,0.0,0.4239377379417419,75.91744995117188,52.0,1.054795742034912,-9587.9306640625,222.3134613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625671386719,306.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2142156362533569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342680960893631,0.3426857888698578,-4.824586085305782e-06,0.0,0.0002174016408389,0.0,0.0,16.44793128967285,0.0,0.0,0.0,0.3203981518745422,4.0,0.0,1.0
392100,293.1443176269531,297.1499938964844,293.1499938964844,0.0433587022125721,-1283.507080078125,304.14959716796875,0.556165874004364,0.0882250890135765,0.0817630514502525,294.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4407180845737457,0.050000000745058,0.0498810373246669,293.3515319824219,297.1499938964844,293.1499938964844,0.2340649962425232,-3509.4560546875,304.17449951171875,0.8540909886360168,0.3159787654876709,0.2231364250183105,293.19171142578125,297.1499938964844,293.1499938964844,0.2644602954387665,-5240.39501953125,304.1548156738281,0.8829529881477356,0.3503923118114471,0.3336962759494781,293.3096008300781,297.1499938964844,293.1499938964844,0.0058049722574651,-2106.55419921875,298.5383605957031,0.4407180845737457,0.050000000745058,0.2366141676902771,291.1670227050781,291.1499938964844,266.3583374023437,264.962158203125,282.6333312988281,293.9315795898437,291.16729736328125,1.0,0.2525230050086975,0.8267686367034912,0.8267686367034912,1.0,1.0,-1.1102267503738403,0.4550311267375946,0.6551955938339233,0.2540655136108398,0.0,0.0,0.4226891100406647,72.60558319091797,52.0,2.278231620788574,-9549.220703125,214.79067993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,306.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.51953125,18000.0,0.0,0.0,0.2133293896913528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411709368228912,0.341175764799118,-4.8192091526289005e-06,0.0,0.0002165022015105,0.0,0.0,16.346027374267578,0.0,0.0,0.0,0.3199853003025055,4.0,0.0,1.0
392160,293.1451721191406,297.1499938964844,293.1499938964844,0.0431410558521747,-1279.9122314453125,304.1500549316406,0.5625752210617065,0.0881254225969314,0.0815393701195716,294.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4474204778671264,0.050000000745058,0.0497361496090889,293.3492431640625,297.1499938964844,293.1499938964844,0.2319193929433822,-3484.0390625,304.1739501953125,0.8606336712837219,0.3138745129108429,0.2215519696474075,293.1913146972656,297.1499938964844,293.1499938964844,0.2638620734214782,-5230.92138671875,304.155029296875,0.8916703462600708,0.349943071603775,0.3331210911273956,293.30926513671875,297.1499938964844,293.1499938964844,0.0057606594637036,-2092.619140625,298.51226806640625,0.4474204778671264,0.050000000745058,0.2359268814325332,291.1683349609375,291.1499938964844,266.3766784667969,264.9784240722656,282.6420288085937,293.9275207519531,291.16864013671875,1.0,0.2481200993061065,0.8266751170158386,0.8266751170158386,1.0,1.0,-1.1063672304153442,0.4533039629459381,0.6530632376670837,0.2530622780323028,0.0,0.0,0.4213369488716125,68.88072204589844,40.0,3.1139285564422607,-9508.59765625,206.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6374816894531,306.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.056640625,18000.0,0.0,0.0,0.212466686964035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395462036132812,0.3395510017871856,-4.813399300473975e-06,0.0,0.0002156266709789,0.0,0.0,16.236658096313477,0.0,0.0,0.0,0.3195411562919616,4.0,0.0,1.0
392220,293.14654541015625,297.1499938964844,293.1499938964844,0.0427545569837093,-1273.546630859375,304.15069580078125,0.5751703977584839,0.0879491865634918,0.0811430960893631,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4613810777664184,0.050000000745058,0.0494786947965621,293.34539794921875,297.1499938964844,293.1499938964844,0.2285591065883636,-3444.1083984375,304.1731262207031,0.8744893074035645,0.3106062710285187,0.2190619856119156,293.1905212402344,297.1499938964844,293.1499938964844,0.2629099488258362,-5215.86376953125,304.1552734375,0.9093438982963562,0.3492630124092102,0.3322097957134247,293.3087158203125,297.1499938964844,293.1499938964844,0.0056871748529374,-2069.364501953125,298.4706420898437,0.4613810777664184,0.050000000745058,0.2347056269645691,291.17047119140625,291.1499938964844,266.406005859375,265.0043334960937,282.6563720703125,293.9208984375,291.1707458496094,1.0,0.2401930540800094,0.8265254497528076,0.8265254497528076,1.0,1.0,-1.1000341176986694,0.4504580497741699,0.6495760083198547,0.251457154750824,0.0,0.0,0.4189773797988891,62.27098083496094,40.0,3.5031330585479736,-9440.470703125,192.07049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192932128906,306.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.40234375,18000.0,0.0,0.0,0.2111189514398574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366983234882355,0.3367031216621399,-4.803219326277031e-06,0.0,0.0002142588928109,0.0,0.0,16.045854568481445,0.0,0.0,0.0,0.3187658786773681,4.0,0.0,1.0
392280,293.1468811035156,297.1499938964844,293.1499938964844,0.0426511242985725,-1271.846435546875,304.1508483886719,0.5787760615348816,0.0879004523158073,0.0810368657112121,294.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4654777646064758,0.050000000745058,0.0494105853140354,293.34442138671875,297.1499938964844,293.1499938964844,0.2277344614267349,-3434.287353515625,304.1729431152344,0.8786700963973999,0.3098044097423553,0.2184486091136932,293.1903076171875,297.1499938964844,293.1499938964844,0.2626750469207763,-5212.1533203125,304.1553039550781,0.9148767590522766,0.3490989506244659,0.3319845497608185,293.3085632324219,297.1499938964844,293.1499938964844,0.005668491590768,-2063.428955078125,298.4602355957031,0.4654777646064758,0.050000000745058,0.2343825399875641,291.17095947265625,291.1499938964844,266.413330078125,265.01080322265625,282.6601257324219,293.9193420410156,291.1712341308594,1.0,0.2380654513835907,0.8264880180358887,0.8264880180358887,1.0,1.0,-1.0984305143356323,0.4497345983982086,0.6486958861351013,0.2510599493980407,0.0,0.0,0.4183598160743713,60.523685455322266,28.0,3.4851953983306885,-9423.01953125,188.3053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,306.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.888671875,18000.0,0.0,0.0,0.2107856273651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359488248825073,0.3359536230564117,-4.8005281314544845e-06,0.0,0.0002139206189895,0.0,0.0,15.995786666870115,0.0,0.0,0.0,0.3185623288154602,4.0,0.0,1.0
392340,293.1486511230469,297.1499938964844,293.1499938964844,0.0420919768512249,-1262.671630859375,304.1514892578125,0.5997614860534668,0.0876257494091987,0.0804625749588012,294.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4844993054866791,0.050000000745058,0.0490532591938972,293.3395690917969,297.1499938964844,293.1499938964844,0.2236825227737426,-3385.895263671875,304.17205810546875,0.9047691226005554,0.3058624267578125,0.215423122048378,293.1891784667969,297.1499938964844,293.1499938964844,0.2615124881267547,-5193.80126953125,304.1554870605469,0.9492215514183044,0.3483047783374786,0.330869972705841,293.3078918457031,297.1499938964844,293.1499938964844,0.0055738878436386,-2033.224365234375,298.40826416015625,0.4844993054866791,0.050000000745058,0.2326875329017639,291.1732788085937,291.1499938964844,266.45001220703125,265.0428466796875,282.68023681640625,293.9126892089844,291.1735534667969,1.0,0.2266407310962677,0.8263009190559387,0.8263009190559387,1.0,1.0,-1.090308427810669,0.4460484385490417,0.6442599892616272,0.2491170763969421,0.0,0.0,0.4150981605052948,51.36314392089844,25.0,3.4062132835388184,-9333.7705078125,168.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59869384765625,306.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.892578125,18000.0,0.0,0.0,0.2091253846883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320104777812958,0.3320152461528778,-4.786379577126354e-06,0.0,0.000212235681829,0.0,0.0,15.733960151672363,0.0,0.0,0.0,0.3174960315227508,4.0,0.0,1.0
392400,293.1486511230469,297.1499938964844,293.1499938964844,0.0420919768512249,-1262.671630859375,304.1514892578125,0.5997614860534668,0.0876257494091987,0.0804625749588012,294.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4844993054866791,0.050000000745058,0.0490532591938972,293.3395690917969,297.1499938964844,293.1499938964844,0.2236825227737426,-3385.895263671875,304.17205810546875,0.9047691226005554,0.3058624267578125,0.215423122048378,293.1891784667969,297.1499938964844,293.1499938964844,0.2615124881267547,-5193.80126953125,304.1554870605469,0.9492215514183044,0.3483047783374786,0.330869972705841,293.3078918457031,297.1499938964844,293.1499938964844,0.0055738878436386,-2033.224365234375,298.40826416015625,0.4844993054866791,0.050000000745058,0.2326875329017639,291.1732788085937,291.1499938964844,266.45001220703125,265.0428466796875,282.68023681640625,293.9126892089844,291.1735534667969,1.0,0.2266407310962677,0.8263009190559387,0.8263009190559387,1.0,1.0,-1.090308427810669,0.4460484385490417,0.6442599892616272,0.2491170763969421,0.0,0.0,0.4150981605052948,51.36314392089844,25.0,3.4062132835388184,-9333.7705078125,168.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59869384765625,306.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.892578125,18000.0,0.0,0.0,0.2091253846883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320104777812958,0.3320152461528778,-4.786379577126354e-06,0.0,0.000212235681829,0.0,0.0,15.733960151672363,0.0,0.0,0.0,0.3174960315227508,4.0,0.0,1.0
392460,293.16162109375,297.1499938964844,293.1499938964844,0.0400423146784305,-1229.02783203125,304.15447998046875,0.6135271191596985,0.0850181803107261,0.0783412978053093,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4993722438812256,0.050000000745058,0.0487856492400169,293.3446960449219,297.1499938964844,293.1499938964844,0.2183625549077987,-3321.40283203125,304.1736145019531,0.9294657111167908,0.3000028431415558,0.2114063203334808,293.1981201171875,297.1499938964844,293.1499938964844,0.2589313685894012,-5152.22021484375,304.15802001953125,0.9761960506439208,0.3454833626747131,0.32833132147789,293.319580078125,297.1499938964844,293.1499938964844,0.00545614073053,-1995.3929443359373,298.3240966796875,0.4993722438812256,0.050000000745058,0.2314181178808212,291.17974853515625,291.1499938964844,266.4866638183594,265.0747375488281,282.70635986328125,293.9056701660156,291.1812744140625,1.0,0.2172580957412719,0.826160192489624,0.826160192489624,1.0,1.0,-1.0780503749847412,0.44041708111763,0.6376333236694336,0.2464332729578018,0.0,0.0,0.4108343422412872,44.4239501953125,25.0,10.907979011535645,-9221.9140625,152.56878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916442871094,306.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.84375,18000.0,0.0,0.0,0.2074200212955474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273782730102539,0.3273830413818359,-4.770806299347896e-06,0.0,0.0002105049497913,0.0,0.0,15.43190097808838,0.0,0.0,0.0,0.316257506608963,4.0,0.0,1.0
392520,293.16162109375,297.1499938964844,293.1499938964844,0.0400423146784305,-1229.02783203125,304.15447998046875,0.6135271191596985,0.0850181803107261,0.0783412978053093,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4993722438812256,0.050000000745058,0.0487856492400169,293.3446960449219,297.1499938964844,293.1499938964844,0.2183625549077987,-3321.40283203125,304.1736145019531,0.9294657111167908,0.3000028431415558,0.2114063203334808,293.1981201171875,297.1499938964844,293.1499938964844,0.2589313685894012,-5152.22021484375,304.15802001953125,0.9761960506439208,0.3454833626747131,0.32833132147789,293.319580078125,297.1499938964844,293.1499938964844,0.00545614073053,-1995.3929443359373,298.3240966796875,0.4993722438812256,0.050000000745058,0.2314181178808212,291.17974853515625,291.1499938964844,266.4866638183594,265.0747375488281,282.70635986328125,293.9056701660156,291.1812744140625,1.0,0.2172580957412719,0.826160192489624,0.826160192489624,1.0,1.0,-1.0780503749847412,0.44041708111763,0.6376333236694336,0.2464332729578018,0.0,0.0,0.4108343422412872,44.4239501953125,25.0,10.907979011535645,-9221.9140625,152.56878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916442871094,306.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.84375,18000.0,0.0,0.0,0.2074200212955474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273782730102539,0.3273830413818359,-4.770806299347896e-06,0.0,0.0002105049497913,0.0,0.0,15.43190097808838,0.0,0.0,0.0,0.316257506608963,4.0,0.0,1.0
392580,293.171142578125,297.1499938964844,293.1499938964844,0.0379031337797641,-1193.9942626953125,304.156494140625,0.6226493120193481,0.0827904939651489,0.0761256217956543,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5124244689941406,0.050000000745058,0.0485989339649677,293.3433837890625,297.1499938964844,293.1499938964844,0.2136563956737518,-3264.41552734375,304.17352294921875,0.9499026536941528,0.2953311204910278,0.2078597098588943,293.2010192871094,297.1499938964844,293.1499938964844,0.2567943632602691,-5118.20166015625,304.1588439941406,0.9948204159736632,0.343670517206192,0.3262669444084167,293.3277893066406,297.1499938964844,293.1499938964844,0.0053600859828293,-1964.3660888671875,298.2452697753906,0.5124244689941406,0.050000000745058,0.2305324077606201,291.1853942871094,291.1499938964844,266.5233459472656,265.1065368652344,282.7199401855469,293.8818664550781,291.1850891113281,1.0,0.2102305442094802,0.8260194063186646,0.8260194063186646,1.0,1.0,-1.0673679113388062,0.4355664253234863,0.6318015456199646,0.2439608126878738,0.0,0.0,0.4055666029453277,39.55181121826172,25.0,3.8485941886901855,-9102.9033203125,140.82162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009826660156,306.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.279296875,18000.0,0.0,0.0,0.2055466175079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320992112159729,0.3209968507289886,-4.7496087063336745e-06,0.0,0.000208603698411,0.0,0.0,15.020915031433104,0.0,0.0,0.0,0.3145957589149475,4.0,0.0,1.0
392640,293.171142578125,297.1499938964844,293.1499938964844,0.0379031337797641,-1193.9942626953125,304.156494140625,0.6226493120193481,0.0827904939651489,0.0761256217956543,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5124244689941406,0.050000000745058,0.0485989339649677,293.3433837890625,297.1499938964844,293.1499938964844,0.2136563956737518,-3264.41552734375,304.17352294921875,0.9499026536941528,0.2953311204910278,0.2078597098588943,293.2010192871094,297.1499938964844,293.1499938964844,0.2567943632602691,-5118.20166015625,304.1588439941406,0.9948204159736632,0.343670517206192,0.3262669444084167,293.3277893066406,297.1499938964844,293.1499938964844,0.0053600859828293,-1964.3660888671875,298.2452697753906,0.5124244689941406,0.050000000745058,0.2305324077606201,291.1853942871094,291.1499938964844,266.5233459472656,265.1065368652344,282.7199401855469,293.8818664550781,291.1850891113281,1.0,0.2102305442094802,0.8260194063186646,0.8260194063186646,1.0,1.0,-1.0673679113388062,0.4355664253234863,0.6318015456199646,0.2439608126878738,0.0,0.0,0.4055666029453277,39.55181121826172,25.0,3.8485941886901855,-9102.9033203125,140.82162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009826660156,306.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.279296875,18000.0,0.0,0.0,0.2055466175079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320992112159729,0.3209968507289886,-4.7496087063336745e-06,0.0,0.000208603698411,0.0,0.0,15.020915031433104,0.0,0.0,0.0,0.3145957589149475,4.0,0.0,1.0
392700,293.1741638183594,297.1499938964844,293.1499938964844,0.0369849018752574,-1178.9810791015625,304.156982421875,0.6258319616317749,0.0819242224097251,0.0751593559980392,294.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.517892062664032,0.050000000745058,0.0485329590737819,293.3418273925781,297.1499938964844,293.1499938964844,0.2116205394268036,-3239.82421875,304.1729431152344,0.9572778940200806,0.2931876182556152,0.2062841653823852,293.2019348144531,297.1499938964844,293.1499938964844,0.2545160055160522,-5080.77685546875,304.1614990234375,0.9990000128746032,0.34284108877182,0.3237406015396118,293.3309020996094,297.1499938964844,293.1499938964844,0.0053184540010988,-1951.1048583984373,298.20562744140625,0.517892062664032,0.050000000745058,0.2302194684743881,291.1842041015625,291.1499938964844,266.5416564941406,265.1224060058594,282.7276916503906,293.8699951171875,291.1839904785156,1.0,0.2073395699262619,0.8259490132331848,0.8259490132331848,1.0,1.0,-1.0609076023101809,0.4326149523258209,0.6282926201820374,0.2425290048122406,0.0,0.0,0.4034063518047333,37.79631423950195,25.0,1.6104475259780884,-9045.291015625,135.96315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61041259765625,306.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.85546875,18000.0,0.0,0.0,0.2045411467552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182347118854522,0.3182394504547119,-4.739114046969917e-06,0.0,0.0002075832599075,0.0,0.0,14.841233253479004,0.0,0.0,0.0,0.3138595223426819,4.0,0.0,1.0
392760,293.1756896972656,297.1499938964844,293.1499938964844,0.0362996719777584,-1167.7037353515625,304.1569519042969,0.6279237270355225,0.0813155323266983,0.074465699493885,294.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5217726826667786,0.050000000745058,0.0484897792339324,293.3400573730469,297.1499938964844,293.1499938964844,0.2095841318368911,-3215.072265625,304.1724853515625,0.9615228772163392,0.2911033630371094,0.2047831118106842,293.2001647949219,297.1499938964844,293.1499938964844,0.2485107779502868,-4983.17333984375,304.1702880859375,0.9990000128746032,0.3425306677818298,0.3174456357955932,293.3334655761719,297.1499938964844,293.1499938964844,0.0052798567339777,-1938.406005859375,298.16900634765625,0.5217726826667786,0.050000000745058,0.2300146371126175,291.1875915527344,291.1499938964844,266.5599975585937,265.13824462890625,282.73907470703125,293.85321044921875,291.1898193359375,1.0,0.2046731263399124,0.825916051864624,0.825916051864624,1.0,1.0,-1.0503462553024292,0.42777019739151,0.6225760579109192,0.240280196070671,0.0,0.0,0.4006120860576629,36.56671905517578,28.0,12.274975776672363,-8972.3486328125,131.0929412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236267089844,306.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.419921875,18000.0,0.0,0.0,0.2034757733345031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154356777667999,0.3154404163360595,-4.729472038889071e-06,0.0,0.0002065020380541,0.0,0.0,14.66280460357666,0.0,0.0,0.0,0.313115507364273,4.0,0.0,1.0
392820,293.1772155761719,297.1499938964844,293.1499938964844,0.0353002212941646,-1151.1402587890625,304.1562805175781,0.6303541660308838,0.0803572833538055,0.0734883472323417,294.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5268865823745728,0.050000000745058,0.0484368801116943,293.33660888671875,297.1499938964844,293.1499938964844,0.2055583447217941,-3165.9033203125,304.17169189453125,0.9652188420295716,0.2869888246059418,0.2018693834543228,293.19195556640625,297.1499938964844,293.1499938964844,0.2405681908130645,-4854.587890625,304.1763916015625,0.9990000128746032,0.3429176211357116,0.3094328045845032,293.3372802734375,297.1499938964844,293.1499938964844,0.0052061276510357,-1913.7259521484373,298.1015319824219,0.5268865823745728,0.050000000745058,0.2297637164592743,291.2016906738281,291.1499938964844,266.5966796875,265.1698913574219,282.7511291503906,293.8173828125,291.2015380859375,1.0,0.2012863010168075,0.8258501887321472,0.8258501887321472,1.0,1.0,-1.0356903076171875,0.4211333096027374,0.6145569682121277,0.236961543560028,0.0,0.0,0.3925530612468719,35.0350341796875,31.0,8.69161319732666,-8818.0869140625,124.7688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6657409667969,306.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.041015625,18000.0,0.0,0.0,0.2010827958583831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306692361831665,0.3066970705986023,-4.703565082309069e-06,0.0,0.0002040734834736,0.0,0.0,14.12375545501709,0.0,0.0,0.0,0.3109273612499237,4.0,0.0,1.0
392880,293.1772155761719,297.1499938964844,293.1499938964844,0.0353002212941646,-1151.1402587890625,304.1562805175781,0.6303541660308838,0.0803572833538055,0.0734883472323417,294.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5268865823745728,0.050000000745058,0.0484368801116943,293.33660888671875,297.1499938964844,293.1499938964844,0.2055583447217941,-3165.9033203125,304.17169189453125,0.9652188420295716,0.2869888246059418,0.2018693834543228,293.19195556640625,297.1499938964844,293.1499938964844,0.2405681908130645,-4854.587890625,304.1763916015625,0.9990000128746032,0.3429176211357116,0.3094328045845032,293.3372802734375,297.1499938964844,293.1499938964844,0.0052061276510357,-1913.7259521484373,298.1015319824219,0.5268865823745728,0.050000000745058,0.2297637164592743,291.2016906738281,291.1499938964844,266.5966796875,265.1698913574219,282.7511291503906,293.8173828125,291.2015380859375,1.0,0.2012863010168075,0.8258501887321472,0.8258501887321472,1.0,1.0,-1.0356903076171875,0.4211333096027374,0.6145569682121277,0.236961543560028,0.0,0.0,0.3925530612468719,35.0350341796875,31.0,8.69161319732666,-8818.0869140625,124.7688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6657409667969,306.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.041015625,18000.0,0.0,0.0,0.2010827958583831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306692361831665,0.3066970705986023,-4.703565082309069e-06,0.0,0.0002040734834736,0.0,0.0,14.12375545501709,0.0,0.0,0.0,0.3109273612499237,4.0,0.0,1.0
392940,293.17803955078125,297.1499938964844,293.1499938964844,0.0345692671835422,-1139.224853515625,304.1554260253906,0.6302310824394226,0.0795010775327682,0.0726860240101814,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.5289991497993469,0.050000000745058,0.0484162382781505,293.3334045410156,297.1499938964844,293.1499938964844,0.2020113170146942,-3122.766357421875,304.1703796386719,0.9639437198638916,0.2829130589962005,0.1990117281675338,293.18621826171875,297.1499938964844,293.1499938964844,0.2374596446752548,-4806.18603515625,304.172607421875,0.9990000128746032,0.3430307805538177,0.3062455654144287,293.33984375,297.1499938964844,293.1499938964844,0.0051437183283269,-1894.1217041015625,298.026123046875,0.5289991497993469,0.050000000745058,0.2296657860279083,291.19403076171875,291.1499938964844,266.6333312988281,265.20147705078125,282.7618713378906,293.79693603515625,291.19256591796875,1.0,0.1996628046035766,0.8257842659950256,0.8257842659950256,1.0,1.0,-1.027327060699463,0.4174554646015167,0.6098715662956238,0.234790489077568,0.0,0.0,0.3870840966701507,34.39715576171875,34.0,-7.867295265197754,-8708.6904296875,121.64114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719970703125,306.774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.908203125,18000.0,0.0,0.0,0.1983682215213775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995344400405884,0.2995391190052032,-4.676819116866682e-06,0.0,0.0002013185294345,0.0,0.0,13.674286842346191,0.0,0.0,0.0,0.3090823292732239,4.0,0.0,1.0
393000,293.17803955078125,297.1499938964844,293.1499938964844,0.0345692671835422,-1139.224853515625,304.1554260253906,0.6302310824394226,0.0795010775327682,0.0726860240101814,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.5289991497993469,0.050000000745058,0.0484162382781505,293.3334045410156,297.1499938964844,293.1499938964844,0.2020113170146942,-3122.766357421875,304.1703796386719,0.9639437198638916,0.2829130589962005,0.1990117281675338,293.18621826171875,297.1499938964844,293.1499938964844,0.2374596446752548,-4806.18603515625,304.172607421875,0.9990000128746032,0.3430307805538177,0.3062455654144287,293.33984375,297.1499938964844,293.1499938964844,0.0051437183283269,-1894.1217041015625,298.026123046875,0.5289991497993469,0.050000000745058,0.2296657860279083,291.19403076171875,291.1499938964844,266.6333312988281,265.20147705078125,282.7618713378906,293.79693603515625,291.19256591796875,1.0,0.1996628046035766,0.8257842659950256,0.8257842659950256,1.0,1.0,-1.027327060699463,0.4174554646015167,0.6098715662956238,0.234790489077568,0.0,0.0,0.3870840966701507,34.39715576171875,34.0,-7.867295265197754,-8708.6904296875,121.64114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719970703125,306.774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.908203125,18000.0,0.0,0.0,0.1983682215213775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995344400405884,0.2995391190052032,-4.676819116866682e-06,0.0,0.0002013185294345,0.0,0.0,13.674286842346191,0.0,0.0,0.0,0.3090823292732239,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.0338984653353691,-1128.294677734375,304.1547241210937,0.627717912197113,0.0786444768309593,0.0719253718852996,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5285366177558899,0.050000000745058,0.0484207458794117,293.3304748535156,297.1499938964844,293.1499938964844,0.1985966116189956,-3081.086181640625,304.1692810058594,0.9584364295005798,0.2788580954074859,0.1961895674467086,293.1863098144531,297.1499938964844,293.1499938964844,0.2380356192588806,-4818.31494140625,304.1640319824219,0.9990000128746032,0.3421040773391723,0.3069378435611725,293.3418273925781,297.1499938964844,293.1499938964844,0.0050858813337981,-1876.1678466796875,297.94940185546875,0.5285366177558899,0.050000000745058,0.2296871691942215,291.18218994140625,291.1499938964844,266.6700134277344,265.2330017089844,282.7744445800781,293.7947692871094,291.1803283691406,1.0,0.1994667947292328,0.8257876038551331,0.8257876038551331,1.0,1.0,-1.0238871574401855,0.4161193668842315,0.6077677607536316,0.2334423959255218,0.0,0.0,0.3835575878620147,34.45359420776367,37.0,-15.661837577819824,-8644.5830078125,120.92252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76141357421875,306.75897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.615234375,18000.0,0.0,0.0,0.1955841183662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29494708776474,0.2949517369270324,-4.65867378807161e-06,0.0,0.0001984930131584,0.0,0.0,13.38713550567627,0.0,0.0,0.0,0.3078826665878296,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.0338984653353691,-1128.294677734375,304.1547241210937,0.627717912197113,0.0786444768309593,0.0719253718852996,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5285366177558899,0.050000000745058,0.0484207458794117,293.3304748535156,297.1499938964844,293.1499938964844,0.1985966116189956,-3081.086181640625,304.1692810058594,0.9584364295005798,0.2788580954074859,0.1961895674467086,293.1863098144531,297.1499938964844,293.1499938964844,0.2380356192588806,-4818.31494140625,304.1640319824219,0.9990000128746032,0.3421040773391723,0.3069378435611725,293.3418273925781,297.1499938964844,293.1499938964844,0.0050858813337981,-1876.1678466796875,297.94940185546875,0.5285366177558899,0.050000000745058,0.2296871691942215,291.18218994140625,291.1499938964844,266.6700134277344,265.2330017089844,282.7744445800781,293.7947692871094,291.1803283691406,1.0,0.1994667947292328,0.8257876038551331,0.8257876038551331,1.0,1.0,-1.0238871574401855,0.4161193668842315,0.6077677607536316,0.2334423959255218,0.0,0.0,0.3835575878620147,34.45359420776367,37.0,-15.661837577819824,-8644.5830078125,120.92252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76141357421875,306.75897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.615234375,18000.0,0.0,0.0,0.1955841183662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29494708776474,0.2949517369270324,-4.65867378807161e-06,0.0,0.0001984930131584,0.0,0.0,13.38713550567627,0.0,0.0,0.0,0.3078826665878296,4.0,0.0,1.0
393180,293.1796875,297.1499938964844,293.1499938964844,0.0332231149077415,-1117.25927734375,304.154296875,0.6231213808059692,0.0777297690510749,0.071144126355648,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5259972810745239,0.050000000745058,0.0484458990395069,293.327880859375,297.1499938964844,293.1499938964844,0.1952728182077407,-3040.354736328125,304.1683959960937,0.949176013469696,0.2748143970966339,0.1933915168046951,293.19305419921875,297.1499938964844,293.1499938964844,0.2416793256998062,-4880.30908203125,304.1532592773437,0.9990000128746032,0.3398309648036957,0.3107958734035492,293.34375,297.1499938964844,293.1499938964844,0.005031001754105,-1859.2596435546875,297.8706970214844,0.5259972810745239,0.050000000745058,0.2298064827919006,291.167724609375,291.1499938964844,266.7066650390625,265.264404296875,282.7889709472656,293.8097229003906,291.16571044921875,1.0,0.2004275023937225,0.8257908821105957,0.8257908821105957,1.0,1.0,-1.0243936777114868,0.4166967868804931,0.6076968312263489,0.232634425163269,0.0,0.0,0.3821512758731842,35.0756721496582,40.0,-19.58143615722656,-8615.513671875,122.12705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,306.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44921875,18000.0,0.0,0.0,0.1929721683263778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926650643348694,0.2926697134971618,-4.648145022656536e-06,0.0,0.0001958422217285,0.0,0.0,13.241371154785156,0.0,0.0,0.0,0.3072661459445953,4.0,0.0,1.0
393240,293.1796875,297.1499938964844,293.1499938964844,0.0332231149077415,-1117.25927734375,304.154296875,0.6231213808059692,0.0777297690510749,0.071144126355648,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5259972810745239,0.050000000745058,0.0484458990395069,293.327880859375,297.1499938964844,293.1499938964844,0.1952728182077407,-3040.354736328125,304.1683959960937,0.949176013469696,0.2748143970966339,0.1933915168046951,293.19305419921875,297.1499938964844,293.1499938964844,0.2416793256998062,-4880.30908203125,304.1532592773437,0.9990000128746032,0.3398309648036957,0.3107958734035492,293.34375,297.1499938964844,293.1499938964844,0.005031001754105,-1859.2596435546875,297.8706970214844,0.5259972810745239,0.050000000745058,0.2298064827919006,291.167724609375,291.1499938964844,266.7066650390625,265.264404296875,282.7889709472656,293.8097229003906,291.16571044921875,1.0,0.2004275023937225,0.8257908821105957,0.8257908821105957,1.0,1.0,-1.0243936777114868,0.4166967868804931,0.6076968312263489,0.232634425163269,0.0,0.0,0.3821512758731842,35.0756721496582,40.0,-19.58143615722656,-8615.513671875,122.12705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,306.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44921875,18000.0,0.0,0.0,0.1929721683263778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926650643348694,0.2926697134971618,-4.648145022656536e-06,0.0,0.0001958422217285,0.0,0.0,13.241371154785156,0.0,0.0,0.0,0.3072661459445953,4.0,0.0,1.0
393300,293.1802673339844,297.1499938964844,293.1499938964844,0.0328661613166332,-1111.393310546875,304.1541442871094,0.6201207041740417,0.0772365927696228,0.0707313120365142,294.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5241169929504395,0.050000000745058,0.0484651550650596,293.3266906738281,297.1499938964844,293.1499938964844,0.193625271320343,-3020.089599609375,304.1680603027344,0.9432995319366456,0.2727948427200317,0.1919993460178375,293.1988525390625,297.1499938964844,293.1499938964844,0.2444712519645691,-4926.8388671875,304.1476135253906,0.9990000128746032,0.3381507098674774,0.3137187063694,293.3448181152344,297.1499938964844,293.1499938964844,0.0050038150511682,-1850.853759765625,297.8306884765625,0.5241169929504395,0.050000000745058,0.2298978269100189,291.160400390625,291.1499938964844,266.7250061035156,265.28009033203125,282.79693603515625,293.8233642578125,291.158447265625,1.0,0.2012699097394943,0.8257925510406494,0.8257925510406494,1.0,1.0,-1.0258674621582031,0.4175937473773956,0.6082736849784851,0.2323524951934814,0.0,0.0,0.3821974992752075,35.56805419921875,40.0,-19.94904136657715,-8612.59375,123.33812713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7671203613281,306.7272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1918022632598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923921942710876,0.2923968434333801,-4.645745775633259e-06,0.0,0.0001946549164131,0.0,0.0,13.22097110748291,0.0,0.0,0.0,0.3071731626987457,4.0,0.0,1.0
393360,293.18096923828125,297.1499938964844,293.1499938964844,0.0324892401695251,-1105.16748046875,304.1540832519531,0.6166609525680542,0.0767136961221695,0.0702974796295166,294.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5219175219535828,0.050000000745058,0.0484884120523929,293.3255615234375,297.1499938964844,293.1499938964844,0.1919798254966735,-2999.79541015625,304.1677551269531,0.9367076754570008,0.2707758843898773,0.190610647201538,293.2060852050781,297.1499938964844,293.1499938964844,0.2478010654449463,-4981.95751953125,304.1419982910156,0.9990000128746032,0.33610799908638,0.3172036409378052,293.3460388183594,297.1499938964844,293.1499938964844,0.004976681433618,-1842.4183349609373,297.790283203125,0.5219175219535828,0.050000000745058,0.2300081551074981,291.15338134765625,291.1499938964844,266.74334716796875,265.2957763671875,282.8055725097656,293.841064453125,291.15155029296875,1.0,0.2023167759180069,0.8257187008857727,0.8257187008857727,1.0,1.0,-1.0280011892318726,0.4188248515129089,0.6091763377189636,0.2321040034294128,0.0,0.0,0.3826785087585449,36.16775894165039,43.0,-19.586885452270508,-8615.701171875,124.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499389648437,306.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.1907558143138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926255166530609,0.2926301658153534,-4.645083208743017e-06,0.0,0.0001935929030878,0.0,0.0,13.23121452331543,0.0,0.0,0.0,0.3072070181369781,4.0,0.0,1.0
