time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1826477050781,297.1499938964844,293.1499938964844,0.0316594317555427,-1091.2015380859375,304.15411376953125,0.6053194403648376,0.0755921006202697,0.0693964809179306,294.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5141559839248657,0.050000000745058,0.0485776625573635,293.3235168457031,297.1499938964844,293.1499938964844,0.1885528862476349,-2957.160400390625,304.1675720214844,0.916991412639618,0.2667464315891266,0.1878704279661178,293.21844482421875,297.1499938964844,293.1499938964844,0.246708869934082,-4963.11865234375,304.14697265625,0.988826334476471,0.3321636915206909,0.3158369064331054,293.34869384765625,297.1499938964844,293.1499938964844,0.0049245003610849,-1825.4151611328125,297.7130432128906,0.5141559839248657,0.050000000745058,0.2304315119981765,291.1495666503906,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.87384033203125,291.1516418457031,1.0,0.2046360373497009,0.8255710601806641,0.8255710601806641,1.0,1.0,-1.022563338279724,0.4167481660842895,0.6058151721954346,0.2298455536365509,0.0,0.0,0.3833305239677429,38.33445739746094,46.0,2.690750360488892,-8586.73046875,127.36903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912841796875,306.7032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1890535801649093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937951683998108,0.2937998175621032,-4.647910827770829e-06,0.0,0.0001918653433676,0.0,0.0,13.298951148986816,0.0,0.0,0.0,0.3074623346328735,4.0,0.0,1.0
393480,293.1826477050781,297.1499938964844,293.1499938964844,0.0316594317555427,-1091.2015380859375,304.15411376953125,0.6053194403648376,0.0755921006202697,0.0693964809179306,294.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5141559839248657,0.050000000745058,0.0485776625573635,293.3235168457031,297.1499938964844,293.1499938964844,0.1885528862476349,-2957.160400390625,304.1675720214844,0.916991412639618,0.2667464315891266,0.1878704279661178,293.21844482421875,297.1499938964844,293.1499938964844,0.246708869934082,-4963.11865234375,304.14697265625,0.988826334476471,0.3321636915206909,0.3158369064331054,293.34869384765625,297.1499938964844,293.1499938964844,0.0049245003610849,-1825.4151611328125,297.7130432128906,0.5141559839248657,0.050000000745058,0.2304315119981765,291.1495666503906,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.87384033203125,291.1516418457031,1.0,0.2046360373497009,0.8255710601806641,0.8255710601806641,1.0,1.0,-1.022563338279724,0.4167481660842895,0.6058151721954346,0.2298455536365509,0.0,0.0,0.3833305239677429,38.33445739746094,46.0,2.690750360488892,-8586.73046875,127.36903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912841796875,306.7032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1890535801649093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937951683998108,0.2937998175621032,-4.647910827770829e-06,0.0,0.0001918653433676,0.0,0.0,13.298951148986816,0.0,0.0,0.0,0.3074623346328735,4.0,0.0,1.0
393540,293.1844482421875,297.1499938964844,293.1499938964844,0.0307200532406568,-1075.03759765625,304.154296875,0.5927422046661377,0.074397936463356,0.0684344321489334,294.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5064268708229065,0.050000000745058,0.0486795790493488,293.3218078613281,297.1499938964844,293.1499938964844,0.1848950982093811,-2911.19970703125,304.1678161621094,0.8982774615287781,0.2626941502094269,0.18512824177742,293.22344970703125,297.1499938964844,293.1499938964844,0.2440588027238845,-4918.5546875,304.1523132324219,0.9742101430892944,0.3294077813625335,0.3131502866744995,293.3515625,297.1499938964844,293.1499938964844,0.0048681665211915,-1805.93212890625,297.6428527832031,0.5064268708229065,0.050000000745058,0.2309149652719497,291.1628112792969,291.1499938964844,266.8166809082031,265.3582458496094,282.857177734375,293.891357421875,291.1634216308594,1.0,0.2071786671876907,0.8254234194755554,0.8254234194755554,1.0,1.0,-1.015662431716919,0.4140638709068298,0.6015985608100891,0.227133423089981,0.0,0.0,0.3806019127368927,40.800758361816406,49.0,9.195283889770508,-8508.3037109375,129.95228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253662109375,306.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.873046875,18000.0,0.0,0.0,0.1876819282770156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915151417255401,0.2915197908878326,-4.644799446396064e-06,0.0,0.000190473292605,0.0,0.0,13.173389434814451,0.0,0.0,0.0,0.3069703578948974,4.0,0.0,1.0
393600,293.1844482421875,297.1499938964844,293.1499938964844,0.0307200532406568,-1075.03759765625,304.154296875,0.5927422046661377,0.074397936463356,0.0684344321489334,294.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5064268708229065,0.050000000745058,0.0486795790493488,293.3218078613281,297.1499938964844,293.1499938964844,0.1848950982093811,-2911.19970703125,304.1678161621094,0.8982774615287781,0.2626941502094269,0.18512824177742,293.22344970703125,297.1499938964844,293.1499938964844,0.2440588027238845,-4918.5546875,304.1523132324219,0.9742101430892944,0.3294077813625335,0.3131502866744995,293.3515625,297.1499938964844,293.1499938964844,0.0048681665211915,-1805.93212890625,297.6428527832031,0.5064268708229065,0.050000000745058,0.2309149652719497,291.1628112792969,291.1499938964844,266.8166809082031,265.3582458496094,282.857177734375,293.891357421875,291.1634216308594,1.0,0.2071786671876907,0.8254234194755554,0.8254234194755554,1.0,1.0,-1.015662431716919,0.4140638709068298,0.6015985608100891,0.227133423089981,0.0,0.0,0.3806019127368927,40.800758361816406,49.0,9.195283889770508,-8508.3037109375,129.95228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253662109375,306.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.873046875,18000.0,0.0,0.0,0.1876819282770156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915151417255401,0.2915197908878326,-4.644799446396064e-06,0.0,0.000190473292605,0.0,0.0,13.173389434814451,0.0,0.0,0.0,0.3069703578948974,4.0,0.0,1.0
393660,293.186279296875,297.1499938964844,293.1499938964844,0.0298020970076322,-1059.134033203125,304.1543884277344,0.5799428224563599,0.0731525123119354,0.067428782582283,294.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4993242025375366,0.050000000745058,0.0487869270145893,293.3205261230469,297.1499938964844,293.1499938964844,0.1814207881689071,-2867.5546875,304.16766357421875,0.8811827301979065,0.2586059272289276,0.1823747456073761,293.22637939453125,297.1499938964844,293.1499938964844,0.2419285923242569,-4883.63037109375,304.1550598144531,0.958637833595276,0.3269508183002472,0.310896098613739,293.3544006347656,297.1499938964844,293.1499938964844,0.0048142676241695,-1787.920654296875,297.5660095214844,0.4993242025375366,0.050000000745058,0.2314241826534271,291.1645202636719,291.1499938964844,266.85333251953125,265.389404296875,282.8754272460937,293.90704345703125,291.1646728515625,1.0,0.2099130153656005,0.8253113627433777,0.8253113627433777,1.0,1.0,-1.0091845989227295,0.4116527736186981,0.597531795501709,0.2243214398622512,0.0,0.0,0.3785199522972107,43.4062385559082,52.0,4.126619815826416,-8432.865234375,132.8459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,306.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.697265625,18000.0,0.0,0.0,0.1864624172449112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890546023845672,0.2890592515468597,-4.636964604287641e-06,0.0,0.0001892356522148,0.0,0.0,13.02667236328125,0.0,0.0,0.0,0.3063743114471435,4.0,0.0,1.0
393720,293.186279296875,297.1499938964844,293.1499938964844,0.0298020970076322,-1059.134033203125,304.1543884277344,0.5799428224563599,0.0731525123119354,0.067428782582283,294.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4993242025375366,0.050000000745058,0.0487869270145893,293.3205261230469,297.1499938964844,293.1499938964844,0.1814207881689071,-2867.5546875,304.16766357421875,0.8811827301979065,0.2586059272289276,0.1823747456073761,293.22637939453125,297.1499938964844,293.1499938964844,0.2419285923242569,-4883.63037109375,304.1550598144531,0.958637833595276,0.3269508183002472,0.310896098613739,293.3544006347656,297.1499938964844,293.1499938964844,0.0048142676241695,-1787.920654296875,297.5660095214844,0.4993242025375366,0.050000000745058,0.2314241826534271,291.1645202636719,291.1499938964844,266.85333251953125,265.389404296875,282.8754272460937,293.90704345703125,291.1646728515625,1.0,0.2099130153656005,0.8253113627433777,0.8253113627433777,1.0,1.0,-1.0091845989227295,0.4116527736186981,0.597531795501709,0.2243214398622512,0.0,0.0,0.3785199522972107,43.4062385559082,52.0,4.126619815826416,-8432.865234375,132.8459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,306.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.697265625,18000.0,0.0,0.0,0.1864624172449112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890546023845672,0.2890592515468597,-4.636964604287641e-06,0.0,0.0001892356522148,0.0,0.0,13.02667236328125,0.0,0.0,0.0,0.3063743114471435,4.0,0.0,1.0
393780,293.18817138671875,297.1499938964844,293.1499938964844,0.0284258965402841,-1042.077392578125,304.1553039550781,0.5671098232269287,0.0718544423580169,0.0663815066218376,294.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4927308559417724,0.050000000745058,0.0488992594182491,293.3207702636719,297.1499938964844,293.1499938964844,0.177776888012886,-2821.51025390625,304.1678466796875,0.8647872805595398,0.2542366981506347,0.1794687211513519,293.2277526855469,297.1499938964844,293.1499938964844,0.2399589568376541,-4851.5810546875,304.1566162109375,0.9425166845321656,0.3247314095497131,0.3088625371456146,293.3572082519531,297.1499938964844,293.1499938964844,0.0047600124962627,-1769.6627197265625,297.48834228515625,0.4927308559417724,0.050000000745058,0.2319570332765579,291.1663513183594,291.1499938964844,266.8900146484375,265.4204406738281,282.89410400390625,293.9267578125,291.1665954589844,1.0,0.2127783298492431,0.8251993060112,0.8251993060112,1.0,1.0,-1.0027729272842407,0.4093374907970428,0.5934354066848755,0.2213650643825531,0.0,0.0,0.376222550868988,46.13591766357422,55.0,3.1143581867218018,-8361.1259765625,135.92486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52117919921875,306.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2734375,18000.0,0.0,0.0,0.1853629797697067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866707444190979,0.286675363779068,-4.629610430129105e-06,0.0,0.0001881198695627,0.0,0.0,12.885838508605955,0.0,0.0,0.0,0.3057924807071686,4.0,0.0,1.0
393840,293.18817138671875,297.1499938964844,293.1499938964844,0.0284258965402841,-1042.077392578125,304.1553039550781,0.5671098232269287,0.0718544423580169,0.0663815066218376,294.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4927308559417724,0.050000000745058,0.0488992594182491,293.3207702636719,297.1499938964844,293.1499938964844,0.177776888012886,-2821.51025390625,304.1678466796875,0.8647872805595398,0.2542366981506347,0.1794687211513519,293.2277526855469,297.1499938964844,293.1499938964844,0.2399589568376541,-4851.5810546875,304.1566162109375,0.9425166845321656,0.3247314095497131,0.3088625371456146,293.3572082519531,297.1499938964844,293.1499938964844,0.0047600124962627,-1769.6627197265625,297.48834228515625,0.4927308559417724,0.050000000745058,0.2319570332765579,291.1663513183594,291.1499938964844,266.8900146484375,265.4204406738281,282.89410400390625,293.9267578125,291.1665954589844,1.0,0.2127783298492431,0.8251993060112,0.8251993060112,1.0,1.0,-1.0027729272842407,0.4093374907970428,0.5934354066848755,0.2213650643825531,0.0,0.0,0.376222550868988,46.13591766357422,55.0,3.1143581867218018,-8361.1259765625,135.92486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52117919921875,306.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2734375,18000.0,0.0,0.0,0.1853629797697067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866707444190979,0.286675363779068,-4.629610430129105e-06,0.0,0.0001881198695627,0.0,0.0,12.885838508605955,0.0,0.0,0.0,0.3057924807071686,4.0,0.0,1.0
393900,293.1891174316406,297.1499938964844,293.1499938964844,0.0280809588730335,-1034.0511474609375,304.15496826171875,0.5607501864433289,0.0711855292320251,0.0658409371972084,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4895786941051483,0.050000000745058,0.048956960439682,293.3211669921875,297.1499938964844,293.1499938964844,0.1758960783481598,-2797.654296875,304.16802978515625,0.8569297194480896,0.2519964575767517,0.1779593229293823,293.2281799316406,297.1499938964844,293.1499938964844,0.239027053117752,-4836.47998046875,304.1571044921875,0.9344791173934937,0.3236646056175232,0.3079077899456024,293.358642578125,297.1499938964844,293.1499938964844,0.004732814617455,-1760.4827880859375,297.4490966796875,0.4895786941051483,0.050000000745058,0.2322307527065277,291.1671447753906,291.1499938964844,266.9083251953125,265.4359436035156,282.9034423828125,293.9376220703125,291.1673278808594,1.0,0.2142453342676162,0.8251432776451111,0.8251432776451111,1.0,1.0,-0.9995640516281128,0.4081994295120239,0.5913646221160889,0.2198367565870285,0.0,0.0,0.3749947845935821,47.53883361816406,55.0,2.5397965908050537,-8324.9482421875,137.51129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011901855469,306.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.884765625,18000.0,0.0,0.0,0.1848423779010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853693068027496,0.2853739261627197,-4.625690507964464e-06,0.0,0.0001875915186246,0.0,0.0,12.809481620788574,0.0,0.0,0.0,0.3054793179035187,4.0,0.0,1.0
393960,293.1900634765625,297.1499938964844,293.1499938964844,0.0277059823274612,-1025.3065185546875,304.1547546386719,0.5544704794883728,0.0705041736364364,0.0652899295091629,294.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4864894449710846,0.050000000745058,0.049015499651432,293.32159423828125,297.1499938964844,293.1499938964844,0.1740066409111023,-2773.6376953125,304.1681823730469,0.8493580222129822,0.2497425377368927,0.1764374673366546,293.2285461425781,297.1499938964844,293.1499938964844,0.2381066083908081,-4821.58642578125,304.157470703125,0.926575481891632,0.322603315114975,0.3069646656513214,293.36004638671875,297.1499938964844,293.1499938964844,0.0047055520117282,-1751.2667236328125,297.4095153808594,0.4864894449710846,0.050000000745058,0.2325084209442138,291.16778564453125,291.1499938964844,266.9266662597656,265.451416015625,282.9125671386719,293.94879150390625,291.1679077148437,1.0,0.2157282382249832,0.8251097202301025,0.8251097202301025,1.0,1.0,-0.9963474869728088,0.4070710837841034,0.5892764329910278,0.2182813286781311,0.0,0.0,0.3737455308437347,48.96240615844727,43.0,2.108647108078003,-8289.25,139.11892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,306.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23046875,18000.0,0.0,0.0,0.1843316853046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840437591075897,0.2840483784675598,-4.621655989467399e-06,0.0,0.0001870732230599,0.0,0.0,12.731805801391602,0.0,0.0,0.0,0.305160254240036,4.0,0.0,1.0
394020,293.1917724609375,297.1499938964844,293.1499938964844,0.0267745926976203,-1005.3185424804688,304.1547241210937,0.5526652336120605,0.0691372007131576,0.0640255585312843,294.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4884198307991028,0.050000000745058,0.0489787980914115,293.3216247558594,297.1499938964844,293.1499938964844,0.1701143980026245,-2723.94775390625,304.1686096191406,0.8476690649986267,0.2453851997852325,0.1733060628175735,293.2290954589844,297.1499938964844,293.1499938964844,0.2361055165529251,-4789.1328125,304.1583251953125,0.928415298461914,0.3204999566078186,0.3049402236938476,293.3628234863281,297.1499938964844,293.1499938964844,0.0046349545009434,-1727.0228271484375,297.3304443359375,0.4884198307991028,0.050000000745058,0.2323343306779861,291.1702575683594,291.1499938964844,266.9633483886719,265.4823303222656,282.9313659667969,293.9691162109375,291.1708679199219,1.0,0.2131736725568771,0.8250426650047302,0.8250426650047302,1.0,1.0,-0.9883890748023988,0.4041115939617157,0.5842774510383606,0.2148945927619934,0.0,0.0,0.3709204196929931,47.89931106567383,31.0,4.4281005859375,-8212.435546875,135.3344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579772949219,306.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.183311179280281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812079489231109,0.281212568283081,-4.613286364474334e-06,0.0,0.0001860375487012,0.0,0.0,12.566988945007324,0.0,0.0,0.0,0.3044816255569458,4.0,0.0,1.0
394080,293.1917724609375,297.1499938964844,293.1499938964844,0.0267745926976203,-1005.3185424804688,304.1547241210937,0.5526652336120605,0.0691372007131576,0.0640255585312843,294.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4884198307991028,0.050000000745058,0.0489787980914115,293.3216247558594,297.1499938964844,293.1499938964844,0.1701143980026245,-2723.94775390625,304.1686096191406,0.8476690649986267,0.2453851997852325,0.1733060628175735,293.2290954589844,297.1499938964844,293.1499938964844,0.2361055165529251,-4789.1328125,304.1583251953125,0.928415298461914,0.3204999566078186,0.3049402236938476,293.3628234863281,297.1499938964844,293.1499938964844,0.0046349545009434,-1727.0228271484375,297.3304443359375,0.4884198307991028,0.050000000745058,0.2323343306779861,291.1702575683594,291.1499938964844,266.9633483886719,265.4823303222656,282.9313659667969,293.9691162109375,291.1708679199219,1.0,0.2131736725568771,0.8250426650047302,0.8250426650047302,1.0,1.0,-0.9883890748023988,0.4041115939617157,0.5842774510383606,0.2148945927619934,0.0,0.0,0.3709204196929931,47.89931106567383,31.0,4.4281005859375,-8212.435546875,135.3344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579772949219,306.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.183311179280281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812079489231109,0.281212568283081,-4.613286364474334e-06,0.0,0.0001860375487012,0.0,0.0,12.566988945007324,0.0,0.0,0.0,0.3044816255569458,4.0,0.0,1.0
394140,293.19317626953125,297.1499938964844,293.1499938964844,0.0255863070487976,-983.6574096679688,304.1551208496094,0.5601080656051636,0.0677964687347412,0.0626639351248741,294.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4972772300243377,0.050000000745058,0.0488207265734672,293.31793212890625,297.1499938964844,293.1499938964844,0.1666828095912933,-2680.070068359375,304.1680908203125,0.8581220507621765,0.241783931851387,0.1705644577741623,293.2294006347656,297.1499938964844,293.1499938964844,0.2340029329061508,-4755.0166015625,304.1590576171875,0.9452764391899108,0.3184338212013244,0.3028277158737182,293.36541748046875,297.1499938964844,293.1499938964844,0.0045523685403168,-1698.36474609375,297.25146484375,0.4972772300243377,0.050000000745058,0.2315845042467117,291.1737365722656,291.1499938964844,267.0,265.5131225585937,282.9419860839844,293.9748840332031,291.1739196777344,1.0,0.2068568021059036,0.8249755501747131,0.8249755501747131,1.0,1.0,-0.9798386693000792,0.4008965492248535,0.5789421200752258,0.2113745212554931,0.0,0.0,0.3674924671649933,43.75690841674805,25.0,3.588789224624634,-8130.75244140625,126.32322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456787109375,306.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.1822312027215957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777060568332672,0.2777106463909149,-4.603351953846868e-06,0.0,0.0001849414984462,0.0,0.0,12.36573886871338,0.0,0.0,0.0,0.303659439086914,4.0,0.0,1.0
394200,293.19317626953125,297.1499938964844,293.1499938964844,0.0255863070487976,-983.6574096679688,304.1551208496094,0.5601080656051636,0.0677964687347412,0.0626639351248741,294.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4972772300243377,0.050000000745058,0.0488207265734672,293.31793212890625,297.1499938964844,293.1499938964844,0.1666828095912933,-2680.070068359375,304.1680908203125,0.8581220507621765,0.241783931851387,0.1705644577741623,293.2294006347656,297.1499938964844,293.1499938964844,0.2340029329061508,-4755.0166015625,304.1590576171875,0.9452764391899108,0.3184338212013244,0.3028277158737182,293.36541748046875,297.1499938964844,293.1499938964844,0.0045523685403168,-1698.36474609375,297.25146484375,0.4972772300243377,0.050000000745058,0.2315845042467117,291.1737365722656,291.1499938964844,267.0,265.5131225585937,282.9419860839844,293.9748840332031,291.1739196777344,1.0,0.2068568021059036,0.8249755501747131,0.8249755501747131,1.0,1.0,-0.9798386693000792,0.4008965492248535,0.5789421200752258,0.2113745212554931,0.0,0.0,0.3674924671649933,43.75690841674805,25.0,3.588789224624634,-8130.75244140625,126.32322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456787109375,306.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.1822312027215957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777060568332672,0.2777106463909149,-4.603351953846868e-06,0.0,0.0001849414984462,0.0,0.0,12.36573886871338,0.0,0.0,0.0,0.303659439086914,4.0,0.0,1.0
394260,293.1943054199219,297.1499938964844,293.1499938964844,0.0244513731449842,-962.248779296875,304.1553039550781,0.5708532929420471,0.0664746612310409,0.061304785311222,294.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5090966820716858,0.050000000745058,0.0486431084573268,293.31365966796875,297.1499938964844,293.1499938964844,0.1635718345642089,-2640.197509765625,304.1672668457031,0.8735103011131287,0.2383925467729568,0.1680526435375213,293.2295227050781,297.1499938964844,293.1499938964844,0.2319494485855102,-4721.76025390625,304.1594543457031,0.9661601185798644,0.3163979053497314,0.3007271885871887,293.3677673339844,297.1499938964844,293.1499938964844,0.0044690109789371,-1669.384521484375,297.1710510253906,0.5090966820716858,0.050000000745058,0.2307419776916504,291.1749572753906,291.1499938964844,267.0366516113281,265.5438842773437,282.950439453125,293.9781494140625,291.1750793457031,1.0,0.1999669969081878,0.824938178062439,0.824938178062439,1.0,1.0,-0.9714465141296388,0.3977721333503723,0.5736743807792664,0.2078693807125091,0.0,0.0,0.3640745282173157,39.12232971191406,25.0,2.074880838394165,-8052.62353515625,116.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,306.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.126953125,18000.0,0.0,0.0,0.181045800447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741448879241943,0.274149477481842,-4.592689037963282e-06,0.0,0.0001837384770624,0.0,0.0,12.161100387573242,0.0,0.0,0.0,0.3028188347816467,4.0,0.0,1.0
394320,293.1943054199219,297.1499938964844,293.1499938964844,0.0244513731449842,-962.248779296875,304.1553039550781,0.5708532929420471,0.0664746612310409,0.061304785311222,294.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5090966820716858,0.050000000745058,0.0486431084573268,293.31365966796875,297.1499938964844,293.1499938964844,0.1635718345642089,-2640.197509765625,304.1672668457031,0.8735103011131287,0.2383925467729568,0.1680526435375213,293.2295227050781,297.1499938964844,293.1499938964844,0.2319494485855102,-4721.76025390625,304.1594543457031,0.9661601185798644,0.3163979053497314,0.3007271885871887,293.3677673339844,297.1499938964844,293.1499938964844,0.0044690109789371,-1669.384521484375,297.1710510253906,0.5090966820716858,0.050000000745058,0.2307419776916504,291.1749572753906,291.1499938964844,267.0366516113281,265.5438842773437,282.950439453125,293.9781494140625,291.1750793457031,1.0,0.1999669969081878,0.824938178062439,0.824938178062439,1.0,1.0,-0.9714465141296388,0.3977721333503723,0.5736743807792664,0.2078693807125091,0.0,0.0,0.3640745282173157,39.12232971191406,25.0,2.074880838394165,-8052.62353515625,116.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,306.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.126953125,18000.0,0.0,0.0,0.181045800447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741448879241943,0.274149477481842,-4.592689037963282e-06,0.0,0.0001837384770624,0.0,0.0,12.161100387573242,0.0,0.0,0.0,0.3028188347816467,4.0,0.0,1.0
394380,293.1953125,297.1499938964844,293.1499938964844,0.0233847349882125,-941.5906372070312,304.1553039550781,0.5787332057952881,0.0651451125741005,0.0599920898675918,294.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5195268392562866,0.050000000745058,0.0485151633620262,293.3099060058594,297.1499938964844,293.1499938964844,0.1605626195669174,-2601.454833984375,304.1665344238281,0.8857578039169312,0.2350105196237564,0.1656051576137542,293.2295837402344,297.1499938964844,293.1499938964844,0.2299607247114181,-4689.56689453125,304.1596069335937,0.9811257123947144,0.314370721578598,0.2986900210380554,293.3699951171875,297.1499938964844,293.1499938964844,0.0043910006061196,-1642.1583251953125,297.0899963378906,0.5195268392562866,0.050000000745058,0.2301350533962249,291.17578125,291.1499938964844,267.0733337402344,265.5745544433594,282.9588623046875,293.9832763671875,291.17578125,1.0,0.1947746723890304,0.8249008059501648,0.8249008059501648,1.0,1.0,-0.9636056423187256,0.3949094712734222,0.5686962008476257,0.2044687271118164,0.0,0.0,0.360574722290039,35.75279998779297,25.0,0.9744764566421508,-7978.2265625,109.38514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559020996094,306.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.171875,18000.0,0.0,0.0,0.1797467917203903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705543339252472,0.2705589234828949,-4.582067049341276e-06,0.0,0.0001824201463023,0.0,0.0,11.956551551818848,0.0,0.0,0.0,0.3019778430461883,4.0,0.0,1.0
394440,293.1953125,297.1499938964844,293.1499938964844,0.0233847349882125,-941.5906372070312,304.1553039550781,0.5787332057952881,0.0651451125741005,0.0599920898675918,294.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5195268392562866,0.050000000745058,0.0485151633620262,293.3099060058594,297.1499938964844,293.1499938964844,0.1605626195669174,-2601.454833984375,304.1665344238281,0.8857578039169312,0.2350105196237564,0.1656051576137542,293.2295837402344,297.1499938964844,293.1499938964844,0.2299607247114181,-4689.56689453125,304.1596069335937,0.9811257123947144,0.314370721578598,0.2986900210380554,293.3699951171875,297.1499938964844,293.1499938964844,0.0043910006061196,-1642.1583251953125,297.0899963378906,0.5195268392562866,0.050000000745058,0.2301350533962249,291.17578125,291.1499938964844,267.0733337402344,265.5745544433594,282.9588623046875,293.9832763671875,291.17578125,1.0,0.1947746723890304,0.8249008059501648,0.8249008059501648,1.0,1.0,-0.9636056423187256,0.3949094712734222,0.5686962008476257,0.2044687271118164,0.0,0.0,0.360574722290039,35.75279998779297,25.0,0.9744764566421508,-7978.2265625,109.38514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559020996094,306.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.171875,18000.0,0.0,0.0,0.1797467917203903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705543339252472,0.2705589234828949,-4.582067049341276e-06,0.0,0.0001824201463023,0.0,0.0,11.956551551818848,0.0,0.0,0.0,0.3019778430461883,4.0,0.0,1.0
394500,293.1958312988281,297.1499938964844,293.1499938964844,0.0228696260601282,-931.40673828125,304.1552734375,0.5815268754959106,0.0644721835851669,0.059343472123146,294.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.524052619934082,0.050000000745058,0.0484663546085357,293.3082580566406,297.1499938964844,293.1499938964844,0.159073993563652,-2582.221923828125,304.1662292480469,0.890494704246521,0.2333066314458847,0.1643847674131393,293.2296142578125,297.1499938964844,293.1499938964844,0.2289868593215942,-4673.80078125,304.1596374511719,0.9866365790367126,0.3133552968502044,0.2976857125759125,293.37109375,297.1499938964844,293.1499938964844,0.0043536284938454,-1629.08984375,297.049072265625,0.524052619934082,0.050000000745058,0.2299035191535949,291.17584228515625,291.1499938964844,267.0916748046875,265.58984375,282.96337890625,293.98663330078125,291.1758117675781,1.0,0.192630648612976,0.8248821496963501,0.8248821496963501,1.0,1.0,-0.9598203301429749,0.3935371935367584,0.5662831664085388,0.2028093487024307,0.0,0.0,0.3588469624519348,34.45425033569336,25.0,0.4993365705013275,-7942.185546875,106.43878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,306.4024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90625,18000.0,0.0,0.0,0.1790555864572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687781155109405,0.2687826752662658,-4.576800165523309e-06,0.0,0.0001817186566768,0.0,0.0,11.855870246887209,0.0,0.0,0.0,0.3015638887882232,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.022363880649209,-921.2611083984376,304.1552429199219,0.5836790800094604,0.0637944191694259,0.0586972832679748,294.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5281524062156677,0.050000000745058,0.048425056040287,293.3067626953125,297.1499938964844,293.1499938964844,0.1575900614261627,-2563.002685546875,304.1659851074219,0.8944290280342102,0.2315955609083175,0.1631644517183303,293.22967529296875,297.1499938964844,293.1499938964844,0.2280193269252777,-4658.126953125,304.1596374511719,0.991159439086914,0.3123381435871124,0.2966873943805694,293.3721618652344,297.1499938964844,293.1499938964844,0.0043170349672436,-1616.264404296875,297.00799560546875,0.5281524062156677,0.050000000745058,0.2297076135873794,291.17584228515625,291.1499938964844,267.1099853515625,265.6051330566406,282.96807861328125,293.9903564453125,291.17584228515625,1.0,0.1907344311475753,0.8248758316040039,0.8248758316040039,1.0,1.0,-0.9560970067977904,0.3921895027160644,0.5639075040817261,0.2011794745922088,0.0,0.0,0.3571212291717529,33.34720230102539,25.0,0.2987380921840668,-7906.82861328125,103.83844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,306.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.603515625,18000.0,0.0,0.0,0.1783382892608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267025351524353,0.2670299112796783,-4.571628778649028e-06,0.0,0.0001809906971175,0.0,0.0,11.756928443908691,0.0,0.0,0.0,0.3011566698551178,4.0,0.0,1.0
394620,293.197265625,297.1499938964844,293.1499938964844,0.0213792696595191,-901.0538330078124,304.1551208496094,0.5862963795661926,0.0624277852475643,0.0574107468128204,294.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5351227521896362,0.050000000745058,0.0483603402972221,293.3041687011719,297.1499938964844,293.1499938964844,0.1546328216791153,-2524.561767578125,304.16558837890625,0.900129497051239,0.2281552255153656,0.1607233583927154,293.2297668457031,297.1499938964844,293.1499938964844,0.2260770499706268,-4626.77099609375,304.15966796875,0.9978744983673096,0.3103008270263672,0.2947041988372803,293.3742370605469,297.1499938964844,293.1499938964844,0.0042455657385289,-1591.121826171875,296.9253845214844,0.5351227521896362,0.050000000745058,0.2294006198644638,291.1759948730469,291.1499938964844,267.14666748046875,265.6356201171875,282.9779663085937,293.9981689453125,291.1759948730469,1.0,0.1875414699316024,0.8248631954193115,0.8248631954193115,1.0,1.0,-0.948769509792328,0.389527291059494,0.5592422485351562,0.1980126202106475,0.0,0.0,0.3536456227302551,31.58934593200684,25.0,0.2006317228078842,-7836.87353515625,99.45714569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.1768330037593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635373771190643,0.2635419368743896,-4.561494733934524e-06,0.0,0.0001794630225049,0.0,0.0,11.561433792114258,0.0,0.0,0.0,0.3003528118133545,4.0,0.0,1.0
394680,293.197265625,297.1499938964844,293.1499938964844,0.0213792696595191,-901.0538330078124,304.1551208496094,0.5862963795661926,0.0624277852475643,0.0574107468128204,294.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5351227521896362,0.050000000745058,0.0483603402972221,293.3041687011719,297.1499938964844,293.1499938964844,0.1546328216791153,-2524.561767578125,304.16558837890625,0.900129497051239,0.2281552255153656,0.1607233583927154,293.2297668457031,297.1499938964844,293.1499938964844,0.2260770499706268,-4626.77099609375,304.15966796875,0.9978744983673096,0.3103008270263672,0.2947041988372803,293.3742370605469,297.1499938964844,293.1499938964844,0.0042455657385289,-1591.121826171875,296.9253845214844,0.5351227521896362,0.050000000745058,0.2294006198644638,291.1759948730469,291.1499938964844,267.14666748046875,265.6356201171875,282.9779663085937,293.9981689453125,291.1759948730469,1.0,0.1875414699316024,0.8248631954193115,0.8248631954193115,1.0,1.0,-0.948769509792328,0.389527291059494,0.5592422485351562,0.1980126202106475,0.0,0.0,0.3536456227302551,31.58934593200684,25.0,0.2006317228078842,-7836.87353515625,99.45714569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.1768330037593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635373771190643,0.2635419368743896,-4.561494733934524e-06,0.0,0.0001794630225049,0.0,0.0,11.561433792114258,0.0,0.0,0.0,0.3003528118133545,4.0,0.0,1.0
394740,293.197998046875,297.1499938964844,293.1499938964844,0.0204415544867515,-881.1751098632812,304.1549987792969,0.5863738059997559,0.0610831230878829,0.056150808930397,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5399194359779358,0.050000000745058,0.0483192987740039,293.3014831542969,297.1499938964844,293.1499938964844,0.1517182886600494,-2486.49267578125,304.1652526855469,0.9024415016174316,0.2247910946607589,0.1583205312490463,293.2287292480469,297.1499938964844,293.1499938964844,0.222477301955223,-4566.2412109375,304.1625366210937,0.9990000128746032,0.3084808886051178,0.2907299697399139,293.376220703125,297.1499938964844,293.1499938964844,0.0041764583438634,-1566.6273193359375,296.843017578125,0.5399194359779358,0.050000000745058,0.2292059361934662,291.1772155761719,291.1499938964844,267.1833190917969,265.6660461425781,282.9862365722656,293.9962463378906,291.1777038574219,1.0,0.1849247068166732,0.8248505592346191,0.8248505592346191,1.0,1.0,-0.9395077228546144,0.3859071433544159,0.5536006093025208,0.1946981996297836,0.0,0.0,0.3499729335308075,30.415252685546875,25.0,2.857497215270996,-7760.29833984375,95.6586456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50958251953125,306.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.625,18000.0,0.0,0.0,0.1752358824014663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599961161613464,0.2600006759166717,-4.551509846351109e-06,0.0,0.0001778421428753,0.0,0.0,11.365036964416504,0.0,0.0,0.0,0.2995454967021942,4.0,0.0,1.0
394800,293.197998046875,297.1499938964844,293.1499938964844,0.0204415544867515,-881.1751098632812,304.1549987792969,0.5863738059997559,0.0610831230878829,0.056150808930397,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5399194359779358,0.050000000745058,0.0483192987740039,293.3014831542969,297.1499938964844,293.1499938964844,0.1517182886600494,-2486.49267578125,304.1652526855469,0.9024415016174316,0.2247910946607589,0.1583205312490463,293.2287292480469,297.1499938964844,293.1499938964844,0.222477301955223,-4566.2412109375,304.1625366210937,0.9990000128746032,0.3084808886051178,0.2907299697399139,293.376220703125,297.1499938964844,293.1499938964844,0.0041764583438634,-1566.6273193359375,296.843017578125,0.5399194359779358,0.050000000745058,0.2292059361934662,291.1772155761719,291.1499938964844,267.1833190917969,265.6660461425781,282.9862365722656,293.9962463378906,291.1777038574219,1.0,0.1849247068166732,0.8248505592346191,0.8248505592346191,1.0,1.0,-0.9395077228546144,0.3859071433544159,0.5536006093025208,0.1946981996297836,0.0,0.0,0.3499729335308075,30.415252685546875,25.0,2.857497215270996,-7760.29833984375,95.6586456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50958251953125,306.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.625,18000.0,0.0,0.0,0.1752358824014663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599961161613464,0.2600006759166717,-4.551509846351109e-06,0.0,0.0001778421428753,0.0,0.0,11.365036964416504,0.0,0.0,0.0,0.2995454967021942,4.0,0.0,1.0
394860,293.1980285644531,297.1499938964844,293.1499938964844,0.0196025315672159,-862.7948608398438,304.1547241210937,0.5852307081222534,0.0598573386669158,0.0549933612346649,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5433419942855835,0.050000000745058,0.0482915453612804,293.2982177734375,297.1499938964844,293.1499938964844,0.1489637196063995,-2450.36865234375,304.1647644042969,0.902899444103241,0.2216149866580963,0.1560621857643127,293.2249450683594,297.1499938964844,293.1499938964844,0.2180308103561401,-4493.63427734375,304.1656799316406,0.9990000128746032,0.3072515726089477,0.2861745953559875,293.3777160644531,297.1499938964844,293.1499938964844,0.0041090971790254,-1542.551513671875,296.76239013671875,0.5433419942855835,0.050000000745058,0.2290742993354797,291.1803894042969,291.1499938964844,267.2200012207031,265.6964111328125,282.9855651855469,293.9747314453125,291.180419921875,1.0,0.1827009320259094,0.8248600363731384,0.8248600363731384,1.0,1.0,-0.9295889139175416,0.38193279504776,0.5476561188697815,0.1914348006248474,0.0,0.0,0.3456772565841675,29.575220108032227,25.0,2.3465263843536377,-7676.72509765625,92.35894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326538085937,306.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.140625,18000.0,0.0,0.0,0.1735210418701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559080719947815,0.2559126317501068,-4.540624104265589e-06,0.0,0.0001761017920216,0.0,0.0,11.14148235321045,0.0,0.0,0.0,0.2986334562301636,4.0,0.0,1.0
394920,293.1980285644531,297.1499938964844,293.1499938964844,0.0196025315672159,-862.7948608398438,304.1547241210937,0.5852307081222534,0.0598573386669158,0.0549933612346649,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5433419942855835,0.050000000745058,0.0482915453612804,293.2982177734375,297.1499938964844,293.1499938964844,0.1489637196063995,-2450.36865234375,304.1647644042969,0.902899444103241,0.2216149866580963,0.1560621857643127,293.2249450683594,297.1499938964844,293.1499938964844,0.2180308103561401,-4493.63427734375,304.1656799316406,0.9990000128746032,0.3072515726089477,0.2861745953559875,293.3777160644531,297.1499938964844,293.1499938964844,0.0041090971790254,-1542.551513671875,296.76239013671875,0.5433419942855835,0.050000000745058,0.2290742993354797,291.1803894042969,291.1499938964844,267.2200012207031,265.6964111328125,282.9855651855469,293.9747314453125,291.180419921875,1.0,0.1827009320259094,0.8248600363731384,0.8248600363731384,1.0,1.0,-0.9295889139175416,0.38193279504776,0.5476561188697815,0.1914348006248474,0.0,0.0,0.3456772565841675,29.575220108032227,25.0,2.3465263843536377,-7676.72509765625,92.35894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326538085937,306.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.140625,18000.0,0.0,0.0,0.1735210418701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559080719947815,0.2559126317501068,-4.540624104265589e-06,0.0,0.0001761017920216,0.0,0.0,11.14148235321045,0.0,0.0,0.0,0.2986334562301636,4.0,0.0,1.0
394980,293.1975402832031,297.1499938964844,293.1499938964844,0.0188733860850334,-846.4056396484375,304.15435791015625,0.5838471055030823,0.0587371252477169,0.0539432540535926,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5462332367897034,0.050000000745058,0.0482689924538135,293.2951965332031,297.1499938964844,293.1499938964844,0.1463390439748764,-2415.874755859375,304.1642150878906,0.9025866389274596,0.2184710204601287,0.153851717710495,293.2205505371094,297.1499938964844,293.1499938964844,0.2144762277603149,-4435.22705078125,304.16632080078125,0.9990000128746032,0.3062467277050018,0.2824051082134247,293.3786926269531,297.1499938964844,293.1499938964844,0.0040441178716719,-1519.4852294921875,296.6801147460937,0.5462332367897034,0.050000000745058,0.2289673238992691,291.178955078125,291.1499938964844,267.25665283203125,265.7266540527344,282.9832763671875,293.9515991210937,291.1784973144531,1.0,0.1808136254549026,0.8248695135116577,0.8248695135116577,1.0,1.0,-0.9209952354431152,0.3785323798656463,0.5424628257751465,0.1885206848382949,0.0,0.0,0.3418792188167572,28.88445472717285,25.0,-1.7921735048294067,-7601.21044921875,89.5921401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55712890625,306.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1171875,18000.0,0.0,0.0,0.1716957986354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520613074302673,0.2520658373832702,-4.529551461018855e-06,0.0,0.0001742494059726,0.0,0.0,10.930816650390623,0.0,0.0,0.0,0.2977700233459472,4.0,0.0,1.0
395040,293.1975402832031,297.1499938964844,293.1499938964844,0.0188733860850334,-846.4056396484375,304.15435791015625,0.5838471055030823,0.0587371252477169,0.0539432540535926,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5462332367897034,0.050000000745058,0.0482689924538135,293.2951965332031,297.1499938964844,293.1499938964844,0.1463390439748764,-2415.874755859375,304.1642150878906,0.9025866389274596,0.2184710204601287,0.153851717710495,293.2205505371094,297.1499938964844,293.1499938964844,0.2144762277603149,-4435.22705078125,304.16632080078125,0.9990000128746032,0.3062467277050018,0.2824051082134247,293.3786926269531,297.1499938964844,293.1499938964844,0.0040441178716719,-1519.4852294921875,296.6801147460937,0.5462332367897034,0.050000000745058,0.2289673238992691,291.178955078125,291.1499938964844,267.25665283203125,265.7266540527344,282.9832763671875,293.9515991210937,291.1784973144531,1.0,0.1808136254549026,0.8248695135116577,0.8248695135116577,1.0,1.0,-0.9209952354431152,0.3785323798656463,0.5424628257751465,0.1885206848382949,0.0,0.0,0.3418792188167572,28.88445472717285,25.0,-1.7921735048294067,-7601.21044921875,89.5921401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55712890625,306.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1171875,18000.0,0.0,0.0,0.1716957986354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520613074302673,0.2520658373832702,-4.529551461018855e-06,0.0,0.0001742494059726,0.0,0.0,10.930816650390623,0.0,0.0,0.0,0.2977700233459472,4.0,0.0,1.0
395100,293.1972045898437,297.1499938964844,293.1499938964844,0.0185387544333934,-838.7303466796875,304.1541748046875,0.5830427408218384,0.0582064911723136,0.0534492544829845,294.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5474841594696045,0.050000000745058,0.0482594743371009,293.2938537597656,297.1499938964844,293.1499938964844,0.1450427174568176,-2398.787353515625,304.1640014648437,0.9021273255348206,0.2169016599655151,0.1527502238750457,293.2184753417969,297.1499938964844,293.1499938964844,0.2129563689231872,-4410.33447265625,304.1661071777344,0.9990000128746032,0.3057586550712585,0.2807956039905548,293.3789978027344,297.1499938964844,293.1499938964844,0.0040122242644429,-1508.1556396484375,296.6389465332031,0.5474841594696045,0.050000000745058,0.2289221733808517,291.1776123046875,291.1499938964844,267.2749938964844,265.74176025390625,282.98297119140625,293.94146728515625,291.1771850585937,1.0,0.1799785494804382,0.8248742818832397,0.8248742818832397,1.0,1.0,-0.9170827269554138,0.3769897818565368,0.540092945098877,0.1871873140335083,0.0,0.0,0.3401762545108795,28.5891170501709,25.0,-2.7124855518341064,-7567.31103515625,88.3767318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680847167969,306.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6015625,18000.0,0.0,0.0,0.1707596182823181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503738403320312,0.2503783702850342,-4.524601990851807e-06,0.0,0.0001732992968754,0.0,0.0,10.83869457244873,0.0,0.0,0.0,0.2973897755146026,4.0,0.0,1.0
395160,293.19677734375,297.1499938964844,293.1499938964844,0.0182187426835298,-831.2892456054688,304.15399169921875,0.5821628570556641,0.0576903223991394,0.0529704876244068,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5486230850219727,0.050000000745058,0.0482509285211563,293.29254150390625,297.1499938964844,293.1499938964844,0.1437509208917617,-2381.720458984375,304.1637878417969,0.9014927744865416,0.2153342515230178,0.151650533080101,293.21661376953125,297.1499938964844,293.1499938964844,0.2115750759840011,-4387.7412109375,304.16571044921875,0.9990000128746032,0.3052631020545959,0.279338538646698,293.37921142578125,297.1499938964844,293.1499938964844,0.0039806626737117,-1496.91748046875,296.59796142578125,0.5486230850219727,0.050000000745058,0.2288816422224044,291.17633056640625,291.1499938964844,267.2933349609375,265.7568359375,282.9833984375,293.9324645996094,291.1759338378906,1.0,0.1792039573192596,0.8248985409736633,0.8248985409736633,1.0,1.0,-0.9133803248405457,0.3755300045013428,0.5378503799438477,0.1859342455863952,0.0,0.0,0.3385518193244934,28.3216609954834,25.0,-3.159342765808105,-7534.82763671875,87.25328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,306.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.361328125,18000.0,0.0,0.0,0.1698192059993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487843185663223,0.2487888485193252,-4.520009952102555e-06,0.0,0.0001723449095152,0.0,0.0,10.752358436584473,0.0,0.0,0.0,0.2970337569713592,4.0,0.0,1.0
