time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0176149792969226,-816.9668579101562,304.1536865234375,0.5801788568496704,0.0566919520497322,0.0520491637289524,294.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5505980849266052,0.050000000745058,0.0482363738119602,293.2901611328125,297.1499938964844,293.1499938964844,0.1411827355623245,-2347.677734375,304.1634826660156,0.8997541069984436,0.2122073620557785,0.1494578719139099,293.2134094238281,297.1499938964844,293.1499938964844,0.2091829478740692,-4348.67919921875,304.1644592285156,0.9990000128746032,0.3042275607585907,0.2768256366252899,293.3795166015625,297.1499938964844,293.1499938964844,0.0039182445034384,-1474.6177978515625,296.5164489746094,0.5505980849266052,0.050000000745058,0.2288125902414322,291.17388916015625,291.1499938964844,267.3299865722656,265.7869567871094,282.9866943359375,293.91754150390625,291.1734924316406,1.0,0.1778147667646408,0.8249471783638,0.8249471783638,1.0,1.0,-0.9065261483192444,0.3728132247924804,0.5337129235267639,0.1836631894111633,0.0,0.0,0.3355361223220825,27.85997200012207,25.0,-3.363543748855591,-7473.0048828125,85.24518585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904235839844,306.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.167950838804245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458571642637252,0.245861679315567,-4.511678071139613e-06,0.0,0.0001704487513052,0.0,0.0,10.59434986114502,0.0,0.0,0.0,0.2963833212852478,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0176149792969226,-816.9668579101562,304.1536865234375,0.5801788568496704,0.0566919520497322,0.0520491637289524,294.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5505980849266052,0.050000000745058,0.0482363738119602,293.2901611328125,297.1499938964844,293.1499938964844,0.1411827355623245,-2347.677734375,304.1634826660156,0.8997541069984436,0.2122073620557785,0.1494578719139099,293.2134094238281,297.1499938964844,293.1499938964844,0.2091829478740692,-4348.67919921875,304.1644592285156,0.9990000128746032,0.3042275607585907,0.2768256366252899,293.3795166015625,297.1499938964844,293.1499938964844,0.0039182445034384,-1474.6177978515625,296.5164489746094,0.5505980849266052,0.050000000745058,0.2288125902414322,291.17388916015625,291.1499938964844,267.3299865722656,265.7869567871094,282.9866943359375,293.91754150390625,291.1734924316406,1.0,0.1778147667646408,0.8249471783638,0.8249471783638,1.0,1.0,-0.9065261483192444,0.3728132247924804,0.5337129235267639,0.1836631894111633,0.0,0.0,0.3355361223220825,27.85997200012207,25.0,-3.363543748855591,-7473.0048828125,85.24518585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904235839844,306.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.167950838804245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458571642637252,0.245861679315567,-4.511678071139613e-06,0.0,0.0001704487513052,0.0,0.0,10.59434986114502,0.0,0.0,0.0,0.2963833212852478,4.0,0.0,1.0
395340,293.19488525390625,297.1499938964844,293.1499938964844,0.0170500371605157,-803.2051391601562,304.15338134765625,0.5779061913490295,0.0557286329567432,0.0511649660766124,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5522167682647705,0.050000000745058,0.0482246838510036,293.2879943847656,297.1499938964844,293.1499938964844,0.138635903596878,-2313.76904296875,304.1632385253906,0.8974711894989014,0.2090971767902374,0.1472774446010589,293.2109680175781,297.1499938964844,293.1499938964844,0.2072192877531051,-4316.671875,304.16290283203125,0.9990000128746032,0.3031132817268371,0.2747749984264374,293.379638671875,297.1499938964844,293.1499938964844,0.0038564833812415,-1452.44775390625,296.4353942871094,0.5522167682647705,0.050000000745058,0.2287571430206298,291.1717529296875,291.1499938964844,267.3666687011719,265.81695556640625,282.993408203125,293.9062805175781,291.1714172363281,1.0,0.1766105890274047,0.8249958157539368,0.8249958157539368,1.0,1.0,-0.9003059267997742,0.3703127801418304,0.5299931168556213,0.1817045658826828,0.0,0.0,0.332789808511734,27.482057571411133,25.0,-2.9574620723724365,-7414.41552734375,83.50757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,306.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.1661352813243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432307749986648,0.2432352751493454,-4.504321168496972e-06,0.0,0.000168606187799,0.0,0.0,10.453605651855469,0.0,0.0,0.0,0.2958046495914459,4.0,0.0,1.0
395400,293.19488525390625,297.1499938964844,293.1499938964844,0.0170500371605157,-803.2051391601562,304.15338134765625,0.5779061913490295,0.0557286329567432,0.0511649660766124,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5522167682647705,0.050000000745058,0.0482246838510036,293.2879943847656,297.1499938964844,293.1499938964844,0.138635903596878,-2313.76904296875,304.1632385253906,0.8974711894989014,0.2090971767902374,0.1472774446010589,293.2109680175781,297.1499938964844,293.1499938964844,0.2072192877531051,-4316.671875,304.16290283203125,0.9990000128746032,0.3031132817268371,0.2747749984264374,293.379638671875,297.1499938964844,293.1499938964844,0.0038564833812415,-1452.44775390625,296.4353942871094,0.5522167682647705,0.050000000745058,0.2287571430206298,291.1717529296875,291.1499938964844,267.3666687011719,265.81695556640625,282.993408203125,293.9062805175781,291.1714172363281,1.0,0.1766105890274047,0.8249958157539368,0.8249958157539368,1.0,1.0,-0.9003059267997742,0.3703127801418304,0.5299931168556213,0.1817045658826828,0.0,0.0,0.332789808511734,27.482057571411133,25.0,-2.9574620723724365,-7414.41552734375,83.50757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,306.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.1661352813243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432307749986648,0.2432352751493454,-4.504321168496972e-06,0.0,0.000168606187799,0.0,0.0,10.453605651855469,0.0,0.0,0.0,0.2958046495914459,4.0,0.0,1.0
395460,293.19390869140625,297.1499938964844,293.1499938964844,0.0165151748806238,-789.8292846679688,304.1531677246094,0.5753788352012634,0.0547903664410114,0.0503072403371334,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.553549587726593,0.050000000745058,0.0482152141630649,293.2859802246094,297.1499938964844,293.1499938964844,0.1361147165298462,-2280.0556640625,304.1630249023437,0.8947630524635315,0.2060132771730423,0.145114853978157,293.20928955078125,297.1499938964844,293.1499938964844,0.2055955827236175,-4290.23291015625,304.16131591796875,0.9990000128746032,0.3019132912158966,0.2730898857116699,293.3796691894531,297.1499938964844,293.1499938964844,0.0037951858248561,-1430.3358154296875,296.3547668457031,0.553549587726593,0.050000000745058,0.2287122309207916,291.1700744628906,291.1499938964844,267.4033203125,265.8468933105469,283.00341796875,293.8977355957031,291.1698303222656,1.0,0.1755546480417251,0.8250420093536377,0.8250420093536377,1.0,1.0,-0.8945929408073425,0.3679614067077636,0.5266315340995789,0.1800553798675537,0.0,0.0,0.3302315175533294,27.17046546936035,25.0,-2.325587034225464,-7357.69287109375,81.98316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,306.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.1644045710563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408229857683181,0.2408274710178375,-4.49770232080482e-06,0.0,0.0001668497425271,0.0,0.0,10.325479507446287,0.0,0.0,0.0,0.2952786684036255,4.0,0.0,1.0
395520,293.19390869140625,297.1499938964844,293.1499938964844,0.0165151748806238,-789.8292846679688,304.1531677246094,0.5753788352012634,0.0547903664410114,0.0503072403371334,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.553549587726593,0.050000000745058,0.0482152141630649,293.2859802246094,297.1499938964844,293.1499938964844,0.1361147165298462,-2280.0556640625,304.1630249023437,0.8947630524635315,0.2060132771730423,0.145114853978157,293.20928955078125,297.1499938964844,293.1499938964844,0.2055955827236175,-4290.23291015625,304.16131591796875,0.9990000128746032,0.3019132912158966,0.2730898857116699,293.3796691894531,297.1499938964844,293.1499938964844,0.0037951858248561,-1430.3358154296875,296.3547668457031,0.553549587726593,0.050000000745058,0.2287122309207916,291.1700744628906,291.1499938964844,267.4033203125,265.8468933105469,283.00341796875,293.8977355957031,291.1698303222656,1.0,0.1755546480417251,0.8250420093536377,0.8250420093536377,1.0,1.0,-0.8945929408073425,0.3679614067077636,0.5266315340995789,0.1800553798675537,0.0,0.0,0.3302315175533294,27.17046546936035,25.0,-2.325587034225464,-7357.69287109375,81.98316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,306.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.1644045710563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408229857683181,0.2408274710178375,-4.49770232080482e-06,0.0,0.0001668497425271,0.0,0.0,10.325479507446287,0.0,0.0,0.0,0.2952786684036255,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.0160058196634054,-776.7560424804688,304.1529541015625,0.5726231336593628,0.0538723021745681,0.0494705215096473,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5546403527259827,0.050000000745058,0.0482075698673725,293.28399658203125,297.1499938964844,293.1499938964844,0.1336284130811691,-2246.66748046875,304.162841796875,0.8917156457901001,0.2029678970575332,0.1429782211780548,293.208251953125,297.1499938964844,293.1499938964844,0.2042596042156219,-4268.49365234375,304.1597900390625,0.9990000128746032,0.3006233274936676,0.2717118561267853,293.37969970703125,297.1499938964844,293.1499938964844,0.0037342766299843,-1408.261474609375,296.27447509765625,0.5546403527259827,0.050000000745058,0.2286759614944458,291.1688537597656,291.1499938964844,267.44000244140625,265.8767395019531,283.0167236328125,293.89129638671875,291.16864013671875,1.0,0.1746253818273544,0.8250881433486938,0.8250881433486938,1.0,1.0,-0.889317512512207,0.3657192587852478,0.5235982537269592,0.1787212044000625,0.0,0.0,0.3278093636035919,26.91458511352539,25.0,-1.6998813152313232,-7302.080078125,80.63788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787048339844,306.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1627833396196365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385764420032501,0.2385809272527694,-4.491640538617503e-06,0.0,0.000165204386576,0.0,0.0,10.20671558380127,0.0,0.0,0.0,0.2947919964790344,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.0160058196634054,-776.7560424804688,304.1529541015625,0.5726231336593628,0.0538723021745681,0.0494705215096473,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5546403527259827,0.050000000745058,0.0482075698673725,293.28399658203125,297.1499938964844,293.1499938964844,0.1336284130811691,-2246.66748046875,304.162841796875,0.8917156457901001,0.2029678970575332,0.1429782211780548,293.208251953125,297.1499938964844,293.1499938964844,0.2042596042156219,-4268.49365234375,304.1597900390625,0.9990000128746032,0.3006233274936676,0.2717118561267853,293.37969970703125,297.1499938964844,293.1499938964844,0.0037342766299843,-1408.261474609375,296.27447509765625,0.5546403527259827,0.050000000745058,0.2286759614944458,291.1688537597656,291.1499938964844,267.44000244140625,265.8767395019531,283.0167236328125,293.89129638671875,291.16864013671875,1.0,0.1746253818273544,0.8250881433486938,0.8250881433486938,1.0,1.0,-0.889317512512207,0.3657192587852478,0.5235982537269592,0.1787212044000625,0.0,0.0,0.3278093636035919,26.91458511352539,25.0,-1.6998813152313232,-7302.080078125,80.63788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787048339844,306.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1627833396196365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385764420032501,0.2385809272527694,-4.491640538617503e-06,0.0,0.000165204386576,0.0,0.0,10.20671558380127,0.0,0.0,0.0,0.2947919964790344,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0157595109194517,-770.3104858398438,304.1528625488281,0.5711733102798462,0.0534196496009826,0.0490585602819919,294.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5551132559776306,0.050000000745058,0.0482042841613292,293.28302001953125,297.1499938964844,293.1499938964844,0.1324014812707901,-2230.1396484375,304.1627197265625,0.8900983333587646,0.2014653533697128,0.1419223546981811,293.2079467773437,297.1499938964844,293.1499938964844,0.2036779373884201,-4259.029296875,304.1590576171875,0.9990000128746032,0.299946665763855,0.2711144685745239,293.37969970703125,297.1499938964844,293.1499938964844,0.0037039096932858,-1397.2196044921875,296.23443603515625,0.5551132559776306,0.050000000745058,0.2286603599786758,291.1683654785156,291.1499938964844,267.4583435058594,265.89166259765625,283.0245666503906,293.8885498046875,291.1682434082031,1.0,0.1741998344659805,0.8251112103462219,0.8251112103462219,1.0,1.0,-0.886816143989563,0.3646237850189209,0.5221923589706421,0.1781733632087707,0.0,0.0,0.3266312181949615,26.80360412597656,25.0,-1.3867968320846558,-7274.5205078125,80.02015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23828125,18000.0,0.0,0.0,0.1620160490274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374960482120514,0.2375005334615707,-4.488763806875795e-06,0.0,0.0001644256844883,0.0,0.0,10.149864196777344,0.0,0.0,0.0,0.2945592999458313,4.0,0.0,1.0
395760,293.1920166015625,297.1499938964844,293.1499938964844,0.0155194597318768,-763.9482421875,304.1527709960937,0.5696924924850464,0.0529755726456642,0.0486522316932678,294.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5555471181869507,0.050000000745058,0.0482012815773487,293.2818603515625,297.1499938964844,293.1499938964844,0.1311977356672287,-2213.89453125,304.16259765625,0.8884561657905579,0.2000066339969635,0.1408857405185699,293.2077331542969,297.1499938964844,293.1499938964844,0.2031433582305908,-4250.326171875,304.15838623046875,0.9990000128746032,0.2992536127567291,0.2705663740634918,293.37969970703125,297.1499938964844,293.1499938964844,0.0036736181937158,-1386.1824951171875,296.1944580078125,0.5555471181869507,0.050000000745058,0.2286461293697357,291.1679992675781,291.1499938964844,267.4766540527344,265.9065246582031,283.03271484375,293.8852844238281,291.1678771972656,1.0,0.1737978309392929,0.8251362442970276,0.8251362442970276,1.0,1.0,-0.8844057321548462,0.3635441660881042,0.5208615660667419,0.1777081489562988,0.0,0.0,0.3254680931568146,26.70216178894043,25.0,-1.1807496547698977,-7247.2255859375,79.43584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5611267089844,306.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.1612788438796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364360094070434,0.2364404946565628,-4.485966201173142e-06,0.0,0.0001636775123188,0.0,0.0,10.094250679016112,0.0,0.0,0.0,0.2943319082260132,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0150662213563919,-751.7178955078125,304.1526184082031,0.5667437314987183,0.0521233975887298,0.0478703826665878,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5563318729400635,0.050000000745058,0.0481958873569965,293.2790832519531,297.1499938964844,293.1499938964844,0.1289140433073043,-2183.00830078125,304.1622009277344,0.8852444291114807,0.1972276121377945,0.138914093375206,293.20751953125,297.1499938964844,293.1499938964844,0.2021832913160324,-4234.6806640625,304.1571960449219,0.9990000128746032,0.2978356182575226,0.2695747315883636,293.379638671875,297.1499938964844,293.1499938964844,0.0036134023685008,-1364.199462890625,296.114501953125,0.5563318729400635,0.050000000745058,0.2286205291748047,291.1671142578125,291.1499938964844,267.5133361816406,265.93621826171875,283.0495300292969,293.8760070800781,291.1669311523437,1.0,0.1730571836233139,0.8251862525939941,0.8251862525939941,1.0,1.0,-0.8798735737800598,0.3614348471164703,0.5184386968612671,0.1770382821559906,0.0,0.0,0.3232429921627044,26.521881103515625,25.0,-1.324777603149414,-7193.9755859375,78.35980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,306.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1598943620920181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343986183404922,0.2344031035900116,-4.480590177990962e-06,0.0,0.0001622724521439,0.0,0.0,9.987678527832031,0.0,0.0,0.0,0.2938965260982513,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0150662213563919,-751.7178955078125,304.1526184082031,0.5667437314987183,0.0521233975887298,0.0478703826665878,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5563318729400635,0.050000000745058,0.0481958873569965,293.2790832519531,297.1499938964844,293.1499938964844,0.1289140433073043,-2183.00830078125,304.1622009277344,0.8852444291114807,0.1972276121377945,0.138914093375206,293.20751953125,297.1499938964844,293.1499938964844,0.2021832913160324,-4234.6806640625,304.1571960449219,0.9990000128746032,0.2978356182575226,0.2695747315883636,293.379638671875,297.1499938964844,293.1499938964844,0.0036134023685008,-1364.199462890625,296.114501953125,0.5563318729400635,0.050000000745058,0.2286205291748047,291.1671142578125,291.1499938964844,267.5133361816406,265.93621826171875,283.0495300292969,293.8760070800781,291.1669311523437,1.0,0.1730571836233139,0.8251862525939941,0.8251862525939941,1.0,1.0,-0.8798735737800598,0.3614348471164703,0.5184386968612671,0.1770382821559906,0.0,0.0,0.3232429921627044,26.521881103515625,25.0,-1.324777603149414,-7193.9755859375,78.35980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,306.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1598943620920181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343986183404922,0.2344031035900116,-4.480590177990962e-06,0.0,0.0001622724521439,0.0,0.0,9.987678527832031,0.0,0.0,0.0,0.2938965260982513,4.0,0.0,1.0
395940,293.1898803710937,297.1499938964844,293.1499938964844,0.0146443331614136,-740.0587158203125,304.1524353027344,0.5638052821159363,0.0513076819479465,0.0471255593001842,294.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5570101737976074,0.050000000745058,0.0481912568211555,293.2761535644531,297.1499938964844,293.1499938964844,0.1267361491918563,-2153.4443359375,304.1617736816406,0.8820368647575378,0.1945525258779525,0.1370288431644439,293.2075500488281,297.1499938964844,293.1499938964844,0.2013543546199798,-4221.14794921875,304.1561889648437,0.9990000128746032,0.2963736355304718,0.2687172293663025,293.3795166015625,297.1499938964844,293.1499938964844,0.0035535970237106,-1342.2911376953125,296.0348815917969,0.5570101737976074,0.050000000745058,0.2285985797643661,291.16632080078125,291.1499938964844,267.54998779296875,265.9658203125,283.0695495605469,293.8668212890625,291.1662292480469,1.0,0.1723918169736862,0.8252362608909607,0.8252362608909607,1.0,1.0,-0.8756558895111084,0.3593508005142212,0.5163050889968872,0.176724687218666,0.0,0.0,0.3211305141448974,26.370258331298828,25.0,-0.8164427280426025,-7142.357421875,77.39047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.662109375,18000.0,0.0,0.0,0.1586318016052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232498437166214,0.2325029224157333,-4.475603418541141e-06,0.0,0.0001609911123523,0.0,0.0,9.888710975646973,0.0,0.0,0.0,0.2934918105602264,4.0,0.0,1.0
396000,293.1898803710937,297.1499938964844,293.1499938964844,0.0146443331614136,-740.0587158203125,304.1524353027344,0.5638052821159363,0.0513076819479465,0.0471255593001842,294.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5570101737976074,0.050000000745058,0.0481912568211555,293.2761535644531,297.1499938964844,293.1499938964844,0.1267361491918563,-2153.4443359375,304.1617736816406,0.8820368647575378,0.1945525258779525,0.1370288431644439,293.2075500488281,297.1499938964844,293.1499938964844,0.2013543546199798,-4221.14794921875,304.1561889648437,0.9990000128746032,0.2963736355304718,0.2687172293663025,293.3795166015625,297.1499938964844,293.1499938964844,0.0035535970237106,-1342.2911376953125,296.0348815917969,0.5570101737976074,0.050000000745058,0.2285985797643661,291.16632080078125,291.1499938964844,267.54998779296875,265.9658203125,283.0695495605469,293.8668212890625,291.1662292480469,1.0,0.1723918169736862,0.8252362608909607,0.8252362608909607,1.0,1.0,-0.8756558895111084,0.3593508005142212,0.5163050889968872,0.176724687218666,0.0,0.0,0.3211305141448974,26.370258331298828,25.0,-0.8164427280426025,-7142.357421875,77.39047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.662109375,18000.0,0.0,0.0,0.1586318016052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232498437166214,0.2325029224157333,-4.475603418541141e-06,0.0,0.0001609911123523,0.0,0.0,9.888710975646973,0.0,0.0,0.0,0.2934918105602264,4.0,0.0,1.0
396060,293.18878173828125,297.1499938964844,293.1499938964844,0.0142440600320696,-728.7259521484375,304.1523132324219,0.5608389377593994,0.0505158640444278,0.046404842287302,294.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5575982332229614,0.050000000745058,0.0481872707605361,293.2732849121094,297.1499938964844,293.1499938964844,0.124618224799633,-2124.571533203125,304.161376953125,0.8787904977798462,0.1919432431459427,0.1351968497037887,293.2077941894531,297.1499938964844,293.1499938964844,0.2006221264600753,-4209.15380859375,304.1553649902344,0.9990000128746032,0.2948656678199768,0.2679733037948608,293.3793029785156,297.1499938964844,293.1499938964844,0.0034940475597977,-1320.3680419921875,295.9560241699219,0.5575982332229614,0.050000000745058,0.2285796552896499,291.1664428710937,291.1499938964844,267.5882873535156,265.9967956542969,283.093994140625,293.8590393066406,291.16650390625,1.0,0.1717868000268936,0.8252970576286316,0.8252970576286316,1.0,1.0,-0.8716718554496765,0.3572662472724914,0.5144056081771851,0.1767254769802093,0.0,0.0,0.3189412951469421,26.24267196655273,25.0,0.3334448039531708,-7090.22607421875,76.5048599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,306.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6953125,18000.0,0.0,0.0,0.1574760973453521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305908650159835,0.2305953353643417,-4.470789917832008e-06,0.0,0.0001598182279849,0.0,0.0,9.790116310119627,0.0,0.0,0.0,0.2930900454521179,4.0,0.0,1.0
396120,293.18878173828125,297.1499938964844,293.1499938964844,0.0142440600320696,-728.7259521484375,304.1523132324219,0.5608389377593994,0.0505158640444278,0.046404842287302,294.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5575982332229614,0.050000000745058,0.0481872707605361,293.2732849121094,297.1499938964844,293.1499938964844,0.124618224799633,-2124.571533203125,304.161376953125,0.8787904977798462,0.1919432431459427,0.1351968497037887,293.2077941894531,297.1499938964844,293.1499938964844,0.2006221264600753,-4209.15380859375,304.1553649902344,0.9990000128746032,0.2948656678199768,0.2679733037948608,293.3793029785156,297.1499938964844,293.1499938964844,0.0034940475597977,-1320.3680419921875,295.9560241699219,0.5575982332229614,0.050000000745058,0.2285796552896499,291.1664428710937,291.1499938964844,267.5882873535156,265.9967956542969,283.093994140625,293.8590393066406,291.16650390625,1.0,0.1717868000268936,0.8252970576286316,0.8252970576286316,1.0,1.0,-0.8716718554496765,0.3572662472724914,0.5144056081771851,0.1767254769802093,0.0,0.0,0.3189412951469421,26.24267196655273,25.0,0.3334448039531708,-7090.22607421875,76.5048599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,306.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6953125,18000.0,0.0,0.0,0.1574760973453521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305908650159835,0.2305953353643417,-4.470789917832008e-06,0.0,0.0001598182279849,0.0,0.0,9.790116310119627,0.0,0.0,0.0,0.2930900454521179,4.0,0.0,1.0
396180,293.1877746582031,297.1499938964844,293.1499938964844,0.0138848777860403,-718.5261840820312,304.1485595703125,0.5583124160766602,0.050000000745058,0.045793917030096,294.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5581230521202087,0.050000000745058,0.0481837280094623,293.2707214355469,297.1499938964844,293.1499938964844,0.122518390417099,-2095.81396484375,304.1611022949219,0.8754640221595764,0.1893412917852401,0.133380502462387,293.208251953125,297.1499938964844,293.1499938964844,0.1999552100896835,-4198.17236328125,304.1546936035156,0.9990000128746032,0.2933076620101928,0.2673090696334839,293.37908935546875,297.1499938964844,293.1499938964844,0.0034346955362707,-1298.4144287109375,295.8779296875,0.5581230521202087,0.050000000745058,0.2285628616809845,291.16748046875,291.1499938964844,267.6296691894531,266.030517578125,283.1236572265625,293.8538513183594,291.1676940917969,1.0,0.1712352931499481,0.8253577947616577,0.8253577947616577,1.0,1.0,-0.8679370880126953,0.3552078604698181,0.5127292275428772,0.1769899278879165,0.0,0.0,0.3165445625782013,26.133325576782227,25.0,1.5110864639282229,-7036.1494140625,75.69561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,306.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.1564075201749801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285461872816085,0.2285506427288055,-4.465808615350397e-06,0.0,0.0001587337465025,0.0,0.0,9.68519401550293,0.0,0.0,0.0,0.2926643192768097,4.0,0.0,1.0
396240,293.1877746582031,297.1499938964844,293.1499938964844,0.0138848777860403,-718.5261840820312,304.1485595703125,0.5583124160766602,0.050000000745058,0.045793917030096,294.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5581230521202087,0.050000000745058,0.0481837280094623,293.2707214355469,297.1499938964844,293.1499938964844,0.122518390417099,-2095.81396484375,304.1611022949219,0.8754640221595764,0.1893412917852401,0.133380502462387,293.208251953125,297.1499938964844,293.1499938964844,0.1999552100896835,-4198.17236328125,304.1546936035156,0.9990000128746032,0.2933076620101928,0.2673090696334839,293.37908935546875,297.1499938964844,293.1499938964844,0.0034346955362707,-1298.4144287109375,295.8779296875,0.5581230521202087,0.050000000745058,0.2285628616809845,291.16748046875,291.1499938964844,267.6296691894531,266.030517578125,283.1236572265625,293.8538513183594,291.1676940917969,1.0,0.1712352931499481,0.8253577947616577,0.8253577947616577,1.0,1.0,-0.8679370880126953,0.3552078604698181,0.5127292275428772,0.1769899278879165,0.0,0.0,0.3165445625782013,26.133325576782227,25.0,1.5110864639282229,-7036.1494140625,75.69561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,306.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.1564075201749801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285461872816085,0.2285506427288055,-4.465808615350397e-06,0.0,0.0001587337465025,0.0,0.0,9.68519401550293,0.0,0.0,0.0,0.2926643192768097,4.0,0.0,1.0
396300,293.1875305175781,297.1499938964844,293.1499938964844,0.0138574885204434,-717.758544921875,304.1423645019531,0.5584295988082886,0.050000000745058,0.045754961669445,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5584272146224976,0.050000000745058,0.0481816828250885,293.2696228027344,297.1499938964844,293.1499938964844,0.1214649155735969,-2081.33837890625,304.1609802246094,0.8738337755203247,0.1880287081003189,0.1324671655893325,293.20849609375,297.1499938964844,293.1499938964844,0.1995750367641449,-4191.85107421875,304.154541015625,0.9990000128746032,0.292519599199295,0.2669237852096557,293.3789978027344,297.1499938964844,293.1499938964844,0.0034050275571644,-1287.41259765625,295.8390197753906,0.5584272146224976,0.050000000745058,0.2285531610250473,291.168212890625,291.1499938964844,267.6514892578125,266.0483703613281,283.1405334472656,293.8528137207031,291.1683959960937,1.0,0.1709803789854049,0.8253881335258484,0.8253881335258484,1.0,1.0,-0.866317629814148,0.3542604148387909,0.5120571851730347,0.1772434264421463,0.0,0.0,0.3152587115764618,26.07570457458496,25.0,1.7246710062026978,-7008.728515625,75.33137512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549560546875,306.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.1558955758810043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274531424045562,0.2274576127529144,-4.463180630409624e-06,0.0,0.0001582141994731,0.0,0.0,9.629338264465332,0.0,0.0,0.0,0.2924382090568542,4.0,0.0,1.0
396360,293.1875305175781,297.1499938964844,293.1499938964844,0.0138374138623476,-717.3057250976562,304.1356201171875,0.5587162971496582,0.050000000745058,0.0457526333630085,294.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5587164163589478,0.050000000745058,0.048179741948843,293.2686462402344,297.1499938964844,293.1499938964844,0.1204061582684516,-2066.759765625,304.1609191894531,0.8721598386764526,0.1867055594921112,0.1315463781356811,293.2087707519531,297.1499938964844,293.1499938964844,0.1992134898900985,-4185.84130859375,304.15435791015625,0.9990000128746032,0.2917289733886719,0.2665574252605438,293.3788757324219,297.1499938964844,293.1499938964844,0.0033754203468561,-1276.4228515625,295.8000793457031,0.5587164163589478,0.050000000745058,0.2285439521074295,291.1688537597656,291.1499938964844,267.6739807128906,266.0668029785156,283.158935546875,293.8529968261719,291.1690673828125,1.0,0.1707378923892974,0.8254249095916748,0.8254249095916748,1.0,1.0,-0.86475670337677,0.3533186316490173,0.5114380717277527,0.1775608509778976,0.0,0.0,0.3139337599277496,26.022424697875977,25.0,1.8611092567443848,-6980.86962890625,74.98463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,306.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.115234375,18000.0,0.0,0.0,0.1553938835859298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226324051618576,0.226328507065773,-4.460457148525165e-06,0.0,0.0001577050425112,0.0,0.0,9.571738243103027,0.0,0.0,0.0,0.2922051250934601,4.0,0.0,1.0
396420,293.1878662109375,297.1499938964844,293.1499938964844,0.0137956589460372,-716.3578491210938,304.1212158203125,0.5592284202575684,0.050000000745058,0.0457493998110294,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5592284202575684,0.050000000745058,0.0481763184070587,293.2669982910156,297.1499938964844,293.1499938964844,0.1182710826396942,-2037.2628173828125,304.16082763671875,0.8686639666557312,0.1840350925922393,0.129686489701271,293.2093505859375,297.1499938964844,293.1499938964844,0.1985606104135513,-4174.98828125,304.15399169921875,0.9990000128746032,0.2901213765144348,0.265908271074295,293.37872314453125,297.1499938964844,293.1499938964844,0.0033162543550133,-1254.404296875,295.722412109375,0.5592284202575684,0.050000000745058,0.2285277247428894,291.1705627441406,291.1499938964844,267.72100830078125,266.10546875,283.1997985839844,293.8557434082031,291.1708984375,1.0,0.1702852696180343,0.8254984617233276,0.8254984617233276,1.0,1.0,-0.8617181181907654,0.3514101803302765,0.5103079080581665,0.1783663183450698,0.0,0.0,0.3110808134078979,25.931365966796875,25.0,2.609854221343994,-6923.53662109375,74.33104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294128417969,306.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.92578125,18000.0,0.0,0.0,0.1544053107500076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223937839269638,0.223942294716835,-4.45476007371326e-06,0.0,0.0001567017607158,0.0,0.0,9.450516700744627,0.0,0.0,0.0,0.2917145192623138,4.0,0.0,1.0
396480,293.1878662109375,297.1499938964844,293.1499938964844,0.0137956589460372,-716.3578491210938,304.1212158203125,0.5592284202575684,0.050000000745058,0.0457493998110294,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5592284202575684,0.050000000745058,0.0481763184070587,293.2669982910156,297.1499938964844,293.1499938964844,0.1182710826396942,-2037.2628173828125,304.16082763671875,0.8686639666557312,0.1840350925922393,0.129686489701271,293.2093505859375,297.1499938964844,293.1499938964844,0.1985606104135513,-4174.98828125,304.15399169921875,0.9990000128746032,0.2901213765144348,0.265908271074295,293.37872314453125,297.1499938964844,293.1499938964844,0.0033162543550133,-1254.404296875,295.722412109375,0.5592284202575684,0.050000000745058,0.2285277247428894,291.1705627441406,291.1499938964844,267.72100830078125,266.10546875,283.1997985839844,293.8557434082031,291.1708984375,1.0,0.1702852696180343,0.8254984617233276,0.8254984617233276,1.0,1.0,-0.8617181181907654,0.3514101803302765,0.5103079080581665,0.1783663183450698,0.0,0.0,0.3110808134078979,25.931365966796875,25.0,2.609854221343994,-6923.53662109375,74.33104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294128417969,306.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.92578125,18000.0,0.0,0.0,0.1544053107500076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223937839269638,0.223942294716835,-4.45476007371326e-06,0.0,0.0001567017607158,0.0,0.0,9.450516700744627,0.0,0.0,0.0,0.2917145192623138,4.0,0.0,1.0
396540,293.1884460449219,297.1499938964844,293.1499938964844,0.013752375729382,-715.3593139648438,304.1062927246094,0.5596688389778137,0.050000000745058,0.0457466132938861,294.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5596688389778137,0.050000000745058,0.0481733866035938,293.26568603515625,297.1499938964844,293.1499938964844,0.116115778684616,-2007.355224609375,304.16082763671875,0.8650031685829163,0.1813340932130813,0.1278053075075149,293.2101135253906,297.1499938964844,293.1499938964844,0.1979822814464569,-4165.36376953125,304.15362548828125,0.9990000128746032,0.2884654402732849,0.2653495073318481,293.37860107421875,297.1499938964844,293.1499938964844,0.0032570958137512,-1232.3145751953125,295.64508056640625,0.5596688389778137,0.050000000745058,0.2285138070583343,291.17291259765625,291.1499938964844,267.7705383300781,266.1463623046875,283.2450561523437,293.8602294921875,291.1732788085937,1.0,0.1698680967092514,0.8255719542503357,0.8255719542503357,1.0,1.0,-0.8587663769721985,0.3494611084461212,0.5093052983283997,0.1793851852416992,0.0,0.0,0.3078705668449402,25.857532501220703,25.0,3.220886468887329,-6863.0771484375,73.72098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,306.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1534076035022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212915420532226,0.2212959975004196,-4.448575054993853e-06,0.0,0.0001556892239023,0.0,0.0,9.31696319580078,0.0,0.0,0.0,0.2911754548549652,4.0,0.0,1.0
396600,293.1884460449219,297.1499938964844,293.1499938964844,0.013752375729382,-715.3593139648438,304.1062927246094,0.5596688389778137,0.050000000745058,0.0457466132938861,294.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5596688389778137,0.050000000745058,0.0481733866035938,293.26568603515625,297.1499938964844,293.1499938964844,0.116115778684616,-2007.355224609375,304.16082763671875,0.8650031685829163,0.1813340932130813,0.1278053075075149,293.2101135253906,297.1499938964844,293.1499938964844,0.1979822814464569,-4165.36376953125,304.15362548828125,0.9990000128746032,0.2884654402732849,0.2653495073318481,293.37860107421875,297.1499938964844,293.1499938964844,0.0032570958137512,-1232.3145751953125,295.64508056640625,0.5596688389778137,0.050000000745058,0.2285138070583343,291.17291259765625,291.1499938964844,267.7705383300781,266.1463623046875,283.2450561523437,293.8602294921875,291.1732788085937,1.0,0.1698680967092514,0.8255719542503357,0.8255719542503357,1.0,1.0,-0.8587663769721985,0.3494611084461212,0.5093052983283997,0.1793851852416992,0.0,0.0,0.3078705668449402,25.857532501220703,25.0,3.220886468887329,-6863.0771484375,73.72098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,306.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1534076035022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212915420532226,0.2212959975004196,-4.448575054993853e-06,0.0,0.0001556892239023,0.0,0.0,9.31696319580078,0.0,0.0,0.0,0.2911754548549652,4.0,0.0,1.0
396660,293.18865966796875,297.1499938964844,293.1499938964844,0.0137133421376347,-714.4652099609375,304.0921630859375,0.5600557327270508,0.050000000745058,0.0457441769540309,294.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5600557327270508,0.050000000745058,0.0481708198785781,293.2645263671875,297.1499938964844,293.1499938964844,0.1139688417315483,-1977.4537353515625,304.1607971191406,0.8612395524978638,0.1786388903856277,0.1259181946516037,293.2108459472656,297.1499938964844,293.1499938964844,0.1974785774946212,-4156.9931640625,304.1532592773437,0.9990000128746032,0.2867916524410248,0.2648582458496094,293.3783569335937,297.1499938964844,293.1499938964844,0.0031985964160412,-1210.4552001953125,295.56787109375,0.5600557327270508,0.050000000745058,0.2285016328096389,291.1747436523437,291.1499938964844,267.8223876953125,266.1892395019531,283.2880859375,293.8558044433594,291.1748962402344,1.0,0.1694799214601516,0.8256546258926392,0.8256546258926392,1.0,1.0,-0.8558915257453918,0.3474738001823425,0.5084177255630493,0.1805992275476455,0.0,0.0,0.3044272065162658,25.79730224609375,25.0,2.0372555255889893,-6801.68798828125,73.14694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,305.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96484375,18000.0,0.0,0.0,0.1523690223693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184283882379531,0.2184328287839889,-4.441854343895102e-06,0.0,0.0001546351850265,0.0,0.0,9.173121452331545,0.0,0.0,0.0,0.2905956208705902,4.0,0.0,1.0
396720,293.18865966796875,297.1499938964844,293.1499938964844,0.0137133421376347,-714.4652099609375,304.0921630859375,0.5600557327270508,0.050000000745058,0.0457441769540309,294.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5600557327270508,0.050000000745058,0.0481708198785781,293.2645263671875,297.1499938964844,293.1499938964844,0.1139688417315483,-1977.4537353515625,304.1607971191406,0.8612395524978638,0.1786388903856277,0.1259181946516037,293.2108459472656,297.1499938964844,293.1499938964844,0.1974785774946212,-4156.9931640625,304.1532592773437,0.9990000128746032,0.2867916524410248,0.2648582458496094,293.3783569335937,297.1499938964844,293.1499938964844,0.0031985964160412,-1210.4552001953125,295.56787109375,0.5600557327270508,0.050000000745058,0.2285016328096389,291.1747436523437,291.1499938964844,267.8223876953125,266.1892395019531,283.2880859375,293.8558044433594,291.1748962402344,1.0,0.1694799214601516,0.8256546258926392,0.8256546258926392,1.0,1.0,-0.8558915257453918,0.3474738001823425,0.5084177255630493,0.1805992275476455,0.0,0.0,0.3044272065162658,25.79730224609375,25.0,2.0372555255889893,-6801.68798828125,73.14694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,305.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96484375,18000.0,0.0,0.0,0.1523690223693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184283882379531,0.2184328287839889,-4.441854343895102e-06,0.0,0.0001546351850265,0.0,0.0,9.173121452331545,0.0,0.0,0.0,0.2905956208705902,4.0,0.0,1.0
396780,293.1880187988281,297.1499938964844,293.1499938964844,0.0136828599497675,-713.7965087890625,304.08038330078125,0.5604089498519897,0.050000000745058,0.0457419566810131,294.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5604089498519897,0.050000000745058,0.048168484121561,293.2632751464844,297.1499938964844,293.1499938964844,0.1118812412023544,-1948.2913818359373,304.1606750488281,0.8574874401092529,0.1759968101978302,0.1240628659725189,293.2113037109375,297.1499938964844,293.1499938964844,0.197045087814331,-4149.818359375,304.15289306640625,0.9990000128746032,0.2851561307907104,0.2644094824790954,293.377685546875,297.1499938964844,293.1499938964844,0.0031414546538144,-1189.13525390625,295.49090576171875,0.5604089498519897,0.050000000745058,0.2284905463457107,291.1749572753906,291.1499938964844,267.8763427734375,266.2340087890625,283.3290710449219,293.8432006835937,291.1749267578125,1.0,0.1691164672374725,0.8257373571395874,0.8257373571395874,1.0,1.0,-0.8531076908111572,0.345463365316391,0.5076443552970886,0.181986317038536,0.0,0.0,0.3010749816894531,25.746944427490234,25.0,0.4291394650936126,-6742.74072265625,72.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41900634765625,305.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5859375,18000.0,0.0,0.0,0.1512738615274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156120985746383,0.2156165242195129,-4.435047685547033e-06,0.0,0.0001535237388452,0.0,0.0,9.03197193145752,0.0,0.0,0.0,0.2900247871875763,4.0,0.0,1.0
396840,293.1880187988281,297.1499938964844,293.1499938964844,0.0136828599497675,-713.7965087890625,304.08038330078125,0.5604089498519897,0.050000000745058,0.0457419566810131,294.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5604089498519897,0.050000000745058,0.048168484121561,293.2632751464844,297.1499938964844,293.1499938964844,0.1118812412023544,-1948.2913818359373,304.1606750488281,0.8574874401092529,0.1759968101978302,0.1240628659725189,293.2113037109375,297.1499938964844,293.1499938964844,0.197045087814331,-4149.818359375,304.15289306640625,0.9990000128746032,0.2851561307907104,0.2644094824790954,293.377685546875,297.1499938964844,293.1499938964844,0.0031414546538144,-1189.13525390625,295.49090576171875,0.5604089498519897,0.050000000745058,0.2284905463457107,291.1749572753906,291.1499938964844,267.8763427734375,266.2340087890625,283.3290710449219,293.8432006835937,291.1749267578125,1.0,0.1691164672374725,0.8257373571395874,0.8257373571395874,1.0,1.0,-0.8531076908111572,0.345463365316391,0.5076443552970886,0.181986317038536,0.0,0.0,0.3010749816894531,25.746944427490234,25.0,0.4291394650936126,-6742.74072265625,72.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41900634765625,305.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5859375,18000.0,0.0,0.0,0.1512738615274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156120985746383,0.2156165242195129,-4.435047685547033e-06,0.0,0.0001535237388452,0.0,0.0,9.03197193145752,0.0,0.0,0.0,0.2900247871875763,4.0,0.0,1.0
396900,293.1874084472656,297.1499938964844,293.1499938964844,0.0136700859293341,-713.5181274414062,304.0753479003906,0.5605756044387817,0.050000000745058,0.0457409135997295,294.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5605756044387817,0.050000000745058,0.0481673814356327,293.2625732421875,297.1499938964844,293.1499938964844,0.1108580082654953,-1933.9583740234373,304.1605834960937,0.8556267023086548,0.1746963858604431,0.1231500059366226,293.2113952636719,297.1499938964844,293.1499938964844,0.1968431919813156,-4146.474609375,304.1527404785156,0.9990000128746032,0.2843587100505829,0.2641976177692413,293.37713623046875,297.1499938964844,293.1499938964844,0.0031133682932704,-1178.6475830078125,295.452880859375,0.5605756044387817,0.050000000745058,0.2284853309392929,291.1748962402344,291.1499938964844,267.9040832519531,266.25701904296875,283.34967041015625,293.8355407714844,291.17486572265625,1.0,0.1689428985118866,0.8257786631584167,0.8257786631584167,1.0,1.0,-0.8517491221427917,0.3444528579711914,0.5072962641716003,0.1827350705862045,0.0,0.0,0.2994224727153778,25.72480773925781,25.0,0.1667535006999969,-6714.22021484375,72.34573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217529296875,305.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.318359375,18000.0,0.0,0.0,0.1507052630186081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142471671104431,0.2142516076564788,-4.431756678968668e-06,0.0,0.0001529466826468,0.0,0.0,8.963839530944824,0.0,0.0,0.0,0.2897488474845886,4.0,0.0,1.0
396960,293.1866760253906,297.1499938964844,293.1499938964844,0.0136586101725697,-713.2656860351562,304.0708923339844,0.5607364773750305,0.050000000745058,0.0457399040460586,294.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5607364773750305,0.050000000745058,0.0481663234531879,293.2618713378906,297.1499938964844,293.1499938964844,0.1098458096385002,-1919.7515869140625,304.1605224609375,0.8537752628326416,0.1734080910682678,0.1222459152340889,293.21142578125,297.1499938964844,293.1499938964844,0.1966474652290344,-4143.22705078125,304.1526184082031,0.9990000128746032,0.2835748195648193,0.2639930546283722,293.3764953613281,297.1499938964844,293.1499938964844,0.0030856332741677,-1168.279296875,295.4153137207031,0.5607364773750305,0.050000000745058,0.2284802943468094,291.1748962402344,291.1499938964844,267.9322509765625,266.2803955078125,283.3705444335937,293.8274841308594,291.1748962402344,1.0,0.1687740832567215,0.8258288502693176,0.8258288502693176,1.0,1.0,-0.8504102230072021,0.3434405922889709,0.5069696307182312,0.1835144162178039,0.0,0.0,0.2977622747421264,25.70440673828125,25.0,0.1226337403059005,-6685.916015625,72.09241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,305.9214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.15234375,18000.0,0.0,0.0,0.1501239240169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212890475988388,0.2128949016332626,-4.428525244293269e-06,0.0,0.0001523567043477,0.0,0.0,8.896360397338867,0.0,0.0,0.0,0.2894759178161621,4.0,0.0,1.0
