time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.18475341796875,297.1499938964844,293.1499938964844,0.0136391492560505,-712.8317260742188,304.0633850097656,0.561042308807373,0.050000000745058,0.0457379929721355,294.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.561042308807373,0.050000000745058,0.0481643080711364,293.2604675292969,297.1499938964844,293.1499938964844,0.1078505516052246,-1891.6629638671875,304.16033935546875,0.8500936627388,0.1708613783121109,0.1204600036144256,293.2113037109375,297.1499938964844,293.1499938964844,0.1962733268737793,-4137.00732421875,304.1523742675781,0.9990000128746032,0.2820443511009216,0.2636039853096008,293.3749389648437,297.1499938964844,293.1499938964844,0.0030310333240777,-1147.837158203125,295.3414001464844,0.561042308807373,0.050000000745058,0.2284707427024841,291.1750793457031,291.1499938964844,267.9898681640625,266.32830810546875,283.4130554199219,293.8106994628906,291.17510986328125,1.0,0.1684487462043762,0.8259292244911194,0.8259292244911194,1.0,1.0,-0.8477839231491089,0.3414151072502136,0.5063688158988953,0.1851392984390258,0.0,0.0,0.2944070398807525,25.66803359985352,25.0,0.2328771948814392,-6629.314453125,71.60256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,305.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.990234375,18000.0,0.0,0.0,0.1489259153604507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101785391569137,0.2101829499006271,-4.422155598149402e-06,0.0,0.0001511408627266,0.0,0.0,8.762137413024902,0.0,0.0,0.0,0.2889341115951538,4.0,0.0,1.0
397080,293.18475341796875,297.1499938964844,293.1499938964844,0.0136391492560505,-712.8317260742188,304.0633850097656,0.561042308807373,0.050000000745058,0.0457379929721355,294.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.561042308807373,0.050000000745058,0.0481643080711364,293.2604675292969,297.1499938964844,293.1499938964844,0.1078505516052246,-1891.6629638671875,304.16033935546875,0.8500936627388,0.1708613783121109,0.1204600036144256,293.2113037109375,297.1499938964844,293.1499938964844,0.1962733268737793,-4137.00732421875,304.1523742675781,0.9990000128746032,0.2820443511009216,0.2636039853096008,293.3749389648437,297.1499938964844,293.1499938964844,0.0030310333240777,-1147.837158203125,295.3414001464844,0.561042308807373,0.050000000745058,0.2284707427024841,291.1750793457031,291.1499938964844,267.9898681640625,266.32830810546875,283.4130554199219,293.8106994628906,291.17510986328125,1.0,0.1684487462043762,0.8259292244911194,0.8259292244911194,1.0,1.0,-0.8477839231491089,0.3414151072502136,0.5063688158988953,0.1851392984390258,0.0,0.0,0.2944070398807525,25.66803359985352,25.0,0.2328771948814392,-6629.314453125,71.60256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,305.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.990234375,18000.0,0.0,0.0,0.1489259153604507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101785391569137,0.2101829499006271,-4.422155598149402e-06,0.0,0.0001511408627266,0.0,0.0,8.762137413024902,0.0,0.0,0.0,0.2889341115951538,4.0,0.0,1.0
397140,293.18243408203125,297.1499938964844,293.1499938964844,0.0136244911700487,-712.5028076171875,304.0577087402344,0.5613260269165039,0.050000000745058,0.0457362234592437,294.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5613260269165039,0.050000000745058,0.0481624454259872,293.2590637207031,297.1499938964844,293.1499938964844,0.1058919876813888,-1863.9825439453125,304.16015625,0.8464311361312866,0.1683495938777923,0.1186996921896934,293.2109680175781,297.1499938964844,293.1499938964844,0.1959271430969238,-4131.24560546875,304.15216064453125,0.9990000128746032,0.2805615663528442,0.2632426917552948,293.3730163574219,297.1499938964844,293.1499938964844,0.0029776862356811,-1127.8370361328125,295.2689514160156,0.5613260269165039,0.050000000745058,0.2284618914127349,291.1752319335937,291.1499938964844,268.0490417480469,266.3775329589844,283.4563903808594,293.7934875488281,291.17529296875,1.0,0.1681383848190307,0.8260295391082764,0.8260295391082764,1.0,1.0,-0.8452229499816895,0.3394034802913666,0.5058194398880005,0.1868097335100174,0.0,0.0,0.2910301983356476,25.63683319091797,25.0,0.4112041890621185,-6573.73876953125,71.13325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.1476808041334152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074749618768692,0.2074793726205825,-4.415872354002204e-06,0.0,0.0001498772326158,0.0,0.0,8.629103660583496,0.0,0.0,0.0,0.2883979976177215,4.0,0.0,1.0
397200,293.18243408203125,297.1499938964844,293.1499938964844,0.0136244911700487,-712.5028076171875,304.0577087402344,0.5613260269165039,0.050000000745058,0.0457362234592437,294.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5613260269165039,0.050000000745058,0.0481624454259872,293.2590637207031,297.1499938964844,293.1499938964844,0.1058919876813888,-1863.9825439453125,304.16015625,0.8464311361312866,0.1683495938777923,0.1186996921896934,293.2109680175781,297.1499938964844,293.1499938964844,0.1959271430969238,-4131.24560546875,304.15216064453125,0.9990000128746032,0.2805615663528442,0.2632426917552948,293.3730163574219,297.1499938964844,293.1499938964844,0.0029776862356811,-1127.8370361328125,295.2689514160156,0.5613260269165039,0.050000000745058,0.2284618914127349,291.1752319335937,291.1499938964844,268.0490417480469,266.3775329589844,283.4563903808594,293.7934875488281,291.17529296875,1.0,0.1681383848190307,0.8260295391082764,0.8260295391082764,1.0,1.0,-0.8452229499816895,0.3394034802913666,0.5058194398880005,0.1868097335100174,0.0,0.0,0.2910301983356476,25.63683319091797,25.0,0.4112041890621185,-6573.73876953125,71.13325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.1476808041334152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074749618768692,0.2074793726205825,-4.415872354002204e-06,0.0,0.0001498772326158,0.0,0.0,8.629103660583496,0.0,0.0,0.0,0.2883979976177215,4.0,0.0,1.0
397260,293.1797790527344,297.1499938964844,293.1499938964844,0.013611570931971,-712.1571044921875,304.0538024902344,0.5615813732147217,0.050000000745058,0.0457346327602863,294.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5615813732147217,0.050000000745058,0.0481607690453529,293.2576599121094,297.1499938964844,293.1499938964844,0.1039477363228797,-1836.3665771484373,304.1600036621094,0.8427731394767761,0.1658686846494674,0.1169617176055908,293.21044921875,297.1499938964844,293.1499938964844,0.1955642849206924,-4125.138671875,304.15203857421875,0.9990000128746032,0.2791224420070648,0.262899249792099,293.370849609375,297.1499938964844,293.1499938964844,0.0029251251835376,-1108.020751953125,295.1991882324219,0.5615813732147217,0.050000000745058,0.2284539490938186,291.17724609375,291.1499938964844,268.1095275878906,266.4278869628906,283.4999694824219,293.7762756347656,291.1778564453125,1.0,0.1678409278392791,0.8261445164680481,0.8261445164680481,1.0,1.0,-0.8427117466926575,0.3374237716197967,0.5052879452705383,0.1884636729955673,0.0,0.0,0.2872999608516693,25.610485076904297,25.0,3.5497796535491943,-6524.36962890625,70.6812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45074462890625,305.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.603515625,18000.0,0.0,0.0,0.1464114636182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046481072902679,0.2046525180339813,-4.409588200360304e-06,0.0,0.0001485890243202,0.0,0.0,8.491215705871582,0.0,0.0,0.0,0.2878437042236328,4.0,0.0,1.0
397320,293.1797790527344,297.1499938964844,293.1499938964844,0.013611570931971,-712.1571044921875,304.0538024902344,0.5615813732147217,0.050000000745058,0.0457346327602863,294.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5615813732147217,0.050000000745058,0.0481607690453529,293.2576599121094,297.1499938964844,293.1499938964844,0.1039477363228797,-1836.3665771484373,304.1600036621094,0.8427731394767761,0.1658686846494674,0.1169617176055908,293.21044921875,297.1499938964844,293.1499938964844,0.1955642849206924,-4125.138671875,304.15203857421875,0.9990000128746032,0.2791224420070648,0.262899249792099,293.370849609375,297.1499938964844,293.1499938964844,0.0029251251835376,-1108.020751953125,295.1991882324219,0.5615813732147217,0.050000000745058,0.2284539490938186,291.17724609375,291.1499938964844,268.1095275878906,266.4278869628906,283.4999694824219,293.7762756347656,291.1778564453125,1.0,0.1678409278392791,0.8261445164680481,0.8261445164680481,1.0,1.0,-0.8427117466926575,0.3374237716197967,0.5052879452705383,0.1884636729955673,0.0,0.0,0.2872999608516693,25.610485076904297,25.0,3.5497796535491943,-6524.36962890625,70.6812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45074462890625,305.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.603515625,18000.0,0.0,0.0,0.1464114636182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046481072902679,0.2046525180339813,-4.409588200360304e-06,0.0,0.0001485890243202,0.0,0.0,8.491215705871582,0.0,0.0,0.0,0.2878437042236328,4.0,0.0,1.0
397380,293.1769104003906,297.1499938964844,293.1499938964844,0.01360191591084,-711.8672485351562,304.05145263671875,0.561785876750946,0.050000000745058,0.0457333624362945,294.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.561785876750946,0.050000000745058,0.0481594316661357,293.2563171386719,297.1499938964844,293.1499938964844,0.1020285487174987,-1808.9908447265625,304.1598815917969,0.8390876054763794,0.1634163707494735,0.1152439713478088,293.20977783203125,297.1499938964844,293.1499938964844,0.1951657384634018,-4118.396484375,304.15203857421875,0.9990000128746032,0.277727723121643,0.2625259757041931,293.3684997558594,297.1499938964844,293.1499938964844,0.0028732530772686,-1088.4180908203125,295.1314392089844,0.561785876750946,0.050000000745058,0.22844760119915,291.1802978515625,291.1499938964844,268.171142578125,266.47918701171875,283.5430908203125,293.7592468261719,291.1803283691406,1.0,0.1675531566143036,0.826259434223175,0.826259434223175,1.0,1.0,-0.8401917219161987,0.3354756534099579,0.5047160983085632,0.1900229454040527,0.0,0.0,0.2830256223678589,25.590744018554688,25.0,1.8936023712158203,-6461.17138671875,70.23928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.1451303213834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013855874538421,0.2013899832963943,-4.402588729135459e-06,0.0,0.0001472888252465,0.0,0.0,8.333380699157715,0.0,0.0,0.0,0.2872146666049957,4.0,0.0,1.0
397440,293.1769104003906,297.1499938964844,293.1499938964844,0.01360191591084,-711.8672485351562,304.05145263671875,0.561785876750946,0.050000000745058,0.0457333624362945,294.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.561785876750946,0.050000000745058,0.0481594316661357,293.2563171386719,297.1499938964844,293.1499938964844,0.1020285487174987,-1808.9908447265625,304.1598815917969,0.8390876054763794,0.1634163707494735,0.1152439713478088,293.20977783203125,297.1499938964844,293.1499938964844,0.1951657384634018,-4118.396484375,304.15203857421875,0.9990000128746032,0.277727723121643,0.2625259757041931,293.3684997558594,297.1499938964844,293.1499938964844,0.0028732530772686,-1088.4180908203125,295.1314392089844,0.561785876750946,0.050000000745058,0.22844760119915,291.1802978515625,291.1499938964844,268.171142578125,266.47918701171875,283.5430908203125,293.7592468261719,291.1803283691406,1.0,0.1675531566143036,0.826259434223175,0.826259434223175,1.0,1.0,-0.8401917219161987,0.3354756534099579,0.5047160983085632,0.1900229454040527,0.0,0.0,0.2830256223678589,25.590744018554688,25.0,1.8936023712158203,-6461.17138671875,70.23928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.1451303213834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013855874538421,0.2013899832963943,-4.402588729135459e-06,0.0,0.0001472888252465,0.0,0.0,8.333380699157715,0.0,0.0,0.0,0.2872146666049957,4.0,0.0,1.0
397500,293.1754150390625,297.1499938964844,293.1499938964844,0.0136025203391909,-711.922119140625,304.05078125,0.5618563890457153,0.050000000745058,0.0457329228520393,294.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5618563890457153,0.050000000745058,0.0481589697301387,293.2556457519531,297.1499938964844,293.1499938964844,0.1011072099208831,-1795.8505859375,304.1597595214844,0.8372204303741455,0.1622023582458496,0.1143932119011879,293.2093505859375,297.1499938964844,293.1499938964844,0.1949817687273025,-4115.3408203125,304.1520080566406,0.9990000128746032,0.2770515382289886,0.2622980773448944,293.36724853515625,297.1499938964844,293.1499938964844,0.0028480992186814,-1079.02685546875,295.0961608886719,0.5618563890457153,0.050000000745058,0.2284454256296157,291.1790771484375,291.1499938964844,268.20233154296875,266.5051574707031,283.5642395019531,293.7508239746094,291.1781005859375,1.0,0.1674114018678665,0.8263169527053833,0.8263169527053833,1.0,1.0,-0.8388936519622803,0.3345068097114563,0.504386842250824,0.1907383501529693,0.0,0.0,0.2811945974826813,25.584630966186523,25.0,-3.213464498519897,-6424.42578125,70.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,305.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48828125,18000.0,0.0,0.0,0.144463300704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998279690742492,0.1998323649168014,-4.398938472149894e-06,0.0,0.0001466118847019,0.0,0.0,8.257779121398926,0.0,0.0,0.0,0.2869124710559845,4.0,0.0,1.0
397560,293.17388916015625,297.1499938964844,293.1499938964844,0.0136063992977142,-712.0953369140625,304.0504455566406,0.5618947744369507,0.050000000745058,0.0457326844334602,294.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5618947744369507,0.050000000745058,0.0481587164103984,293.25494384765625,297.1499938964844,293.1499938964844,0.1002100780606269,-1783.05322265625,304.1596069335937,0.8353275060653687,0.1609992086887359,0.1135492920875549,293.2088623046875,297.1499938964844,293.1499938964844,0.1947788596153259,-4111.98388671875,304.1520080566406,0.9989421367645264,0.2763958871364593,0.2620145976543426,293.365966796875,297.1499938964844,293.1499938964844,0.0028234485071152,-1069.888427734375,295.0597229003906,0.5618947744369507,0.050000000745058,0.228444218635559,291.17578125,291.1499938964844,268.23370361328125,266.5312805175781,283.5849609375,293.742431640625,291.1746520996094,1.0,0.1672697812318802,0.8263797163963318,0.8263797163963318,1.0,1.0,-0.8375387191772461,0.3335326015949249,0.5040061473846436,0.1913931518793106,0.0,0.0,0.2798088788986206,25.58222961425781,25.0,-6.060071468353272,-6393.6259765625,69.79364776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468017578125,305.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.205078125,18000.0,0.0,0.0,0.1437731981277465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985943615436554,0.1985987573862075,-4.395678388391389e-06,0.0,0.0001459115155739,0.0,0.0,8.197386741638184,0.0,0.0,0.0,0.2866664528846741,4.0,0.0,1.0
397620,293.1707763671875,297.1499938964844,293.1499938964844,0.0136125572025775,-712.3215942382812,304.0507507324219,0.5618427991867065,0.050000000745058,0.0457330048084259,294.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5618427991867065,0.050000000745058,0.0481590554118156,293.2535095214844,297.1499938964844,293.1499938964844,0.0984207019209861,-1757.4102783203125,304.1593933105469,0.8314392566680908,0.1586334407329559,0.11188805103302,293.2075500488281,297.1499938964844,293.1499938964844,0.1940830796957016,-4100.20703125,304.15252685546875,0.9981270432472228,0.2751722037792206,0.2611832618713379,293.36328125,297.1499938964844,293.1499938964844,0.0027748211286962,-1051.714599609375,294.9896545410156,0.5618427991867065,0.050000000745058,0.228445827960968,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6246032714844,293.7252502441406,291.171875,1.0,0.1669817119836807,0.8265053629875183,0.8265053629875183,1.0,1.0,-0.8345502018928528,0.3315335810184479,0.5030166506767273,0.192462682723999,0.0,0.0,0.2772116363048553,25.59209442138672,25.0,-2.989252805709839,-6343.81884765625,69.32183074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,305.7682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1423733830451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966067403554916,0.1966111361980438,-4.390673439047532e-06,0.0,0.0001444908848498,0.0,0.0,8.100815773010254,0.0,0.0,0.0,0.2862695455551147,4.0,0.0,1.0
397680,293.1707763671875,297.1499938964844,293.1499938964844,0.0136125572025775,-712.3215942382812,304.0507507324219,0.5618427991867065,0.050000000745058,0.0457330048084259,294.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5618427991867065,0.050000000745058,0.0481590554118156,293.2535095214844,297.1499938964844,293.1499938964844,0.0984207019209861,-1757.4102783203125,304.1593933105469,0.8314392566680908,0.1586334407329559,0.11188805103302,293.2075500488281,297.1499938964844,293.1499938964844,0.1940830796957016,-4100.20703125,304.15252685546875,0.9981270432472228,0.2751722037792206,0.2611832618713379,293.36328125,297.1499938964844,293.1499938964844,0.0027748211286962,-1051.714599609375,294.9896545410156,0.5618427991867065,0.050000000745058,0.228445827960968,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6246032714844,293.7252502441406,291.171875,1.0,0.1669817119836807,0.8265053629875183,0.8265053629875183,1.0,1.0,-0.8345502018928528,0.3315335810184479,0.5030166506767273,0.192462682723999,0.0,0.0,0.2772116363048553,25.59209442138672,25.0,-2.989252805709839,-6343.81884765625,69.32183074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,305.7682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1423733830451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966067403554916,0.1966111361980438,-4.390673439047532e-06,0.0,0.0001444908848498,0.0,0.0,8.100815773010254,0.0,0.0,0.0,0.2862695455551147,4.0,0.0,1.0
397740,293.16766357421875,297.1499938964844,293.1499938964844,0.0136158391833305,-712.3700561523438,304.0521850585937,0.5617071986198425,0.050000000745058,0.045733842998743,294.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5617071986198425,0.050000000745058,0.0481599383056163,293.251953125,297.1499938964844,293.1499938964844,0.0966443940997123,-1731.8193359375,304.1592102050781,0.8275256156921387,0.1563259363174438,0.1102683395147323,293.2056884765625,297.1499938964844,293.1499938964844,0.1931252926588058,-4083.88232421875,304.1532592773437,0.997026264667511,0.2740904986858368,0.2601476907730102,293.360595703125,297.1499938964844,293.1499938964844,0.0027263071388006,-1033.3927001953125,294.9239807128906,0.5617071986198425,0.050000000745058,0.2284500151872635,291.1728515625,291.1499938964844,268.3608703613281,266.6371154785156,283.6607971191406,293.7073974609375,291.1730651855469,1.0,0.1666847020387649,0.8266310095787048,0.8266310095787048,1.0,1.0,-0.8313708305358887,0.3295701742172241,0.5018006563186646,0.193194180727005,0.0,0.0,0.2741194069385528,25.60784149169922,25.0,0.4679296612739563,-6293.27587890625,68.83003997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48406982421875,305.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.388671875,18000.0,0.0,0.0,0.1409910470247268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943761706352234,0.1943805664777755,-4.3859859033545945e-06,0.0,0.0001430879783583,0.0,0.0,7.994493961334228,0.0,0.0,0.0,0.2858453094959259,4.0,0.0,1.0
397800,293.16766357421875,297.1499938964844,293.1499938964844,0.0136158391833305,-712.3700561523438,304.0521850585937,0.5617071986198425,0.050000000745058,0.045733842998743,294.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5617071986198425,0.050000000745058,0.0481599383056163,293.251953125,297.1499938964844,293.1499938964844,0.0966443940997123,-1731.8193359375,304.1592102050781,0.8275256156921387,0.1563259363174438,0.1102683395147323,293.2056884765625,297.1499938964844,293.1499938964844,0.1931252926588058,-4083.88232421875,304.1532592773437,0.997026264667511,0.2740904986858368,0.2601476907730102,293.360595703125,297.1499938964844,293.1499938964844,0.0027263071388006,-1033.3927001953125,294.9239807128906,0.5617071986198425,0.050000000745058,0.2284500151872635,291.1728515625,291.1499938964844,268.3608703613281,266.6371154785156,283.6607971191406,293.7073974609375,291.1730651855469,1.0,0.1666847020387649,0.8266310095787048,0.8266310095787048,1.0,1.0,-0.8313708305358887,0.3295701742172241,0.5018006563186646,0.193194180727005,0.0,0.0,0.2741194069385528,25.60784149169922,25.0,0.4679296612739563,-6293.27587890625,68.83003997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48406982421875,305.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.388671875,18000.0,0.0,0.0,0.1409910470247268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943761706352234,0.1943805664777755,-4.3859859033545945e-06,0.0,0.0001430879783583,0.0,0.0,7.994493961334228,0.0,0.0,0.0,0.2858453094959259,4.0,0.0,1.0
397860,293.1646423339844,297.1499938964844,293.1499938964844,0.0136219188570976,-712.498291015625,304.0544128417969,0.5616035461425781,0.050000000745058,0.0457344911992549,294.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5616035461425781,0.050000000745058,0.048160620033741,293.2503967285156,297.1499938964844,293.1499938964844,0.0949115827679634,-1706.8070068359375,304.1590270996094,0.8236817717552185,0.1540577113628387,0.1086790710687637,293.2036437988281,297.1499938964844,293.1499938964844,0.1922431588172912,-4068.926513671875,304.15362548828125,0.996015965938568,0.2730927169322967,0.2591919302940368,293.35791015625,297.1499938964844,293.1499938964844,0.0026784902438521,-1015.3490600585938,294.85888671875,0.5616035461425781,0.050000000745058,0.2284532487392425,291.1732788085937,291.1499938964844,268.4250793457031,266.69049072265625,283.6936340332031,293.6907043457031,291.1731262207031,1.0,0.1663852632045745,0.8267712593078613,0.8267712593078613,1.0,1.0,-0.8283218145370483,0.3277985155582428,0.5005233287811279,0.1936246156692505,0.0,0.0,0.2709670066833496,25.613262176513672,25.0,-0.2765012681484222,-6240.314453125,68.34734344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65234375,18000.0,0.0,0.0,0.1396324336528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920138150453567,0.1920181959867477,-4.38091501564486e-06,0.0,0.0001417091698385,0.0,0.0,7.88214111328125,0.0,0.0,0.0,0.2853981852531433,4.0,0.0,1.0
397920,293.1646423339844,297.1499938964844,293.1499938964844,0.0136219188570976,-712.498291015625,304.0544128417969,0.5616035461425781,0.050000000745058,0.0457344911992549,294.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5616035461425781,0.050000000745058,0.048160620033741,293.2503967285156,297.1499938964844,293.1499938964844,0.0949115827679634,-1706.8070068359375,304.1590270996094,0.8236817717552185,0.1540577113628387,0.1086790710687637,293.2036437988281,297.1499938964844,293.1499938964844,0.1922431588172912,-4068.926513671875,304.15362548828125,0.996015965938568,0.2730927169322967,0.2591919302940368,293.35791015625,297.1499938964844,293.1499938964844,0.0026784902438521,-1015.3490600585938,294.85888671875,0.5616035461425781,0.050000000745058,0.2284532487392425,291.1732788085937,291.1499938964844,268.4250793457031,266.69049072265625,283.6936340332031,293.6907043457031,291.1731262207031,1.0,0.1663852632045745,0.8267712593078613,0.8267712593078613,1.0,1.0,-0.8283218145370483,0.3277985155582428,0.5005233287811279,0.1936246156692505,0.0,0.0,0.2709670066833496,25.613262176513672,25.0,-0.2765012681484222,-6240.314453125,68.34734344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65234375,18000.0,0.0,0.0,0.1396324336528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920138150453567,0.1920181959867477,-4.38091501564486e-06,0.0,0.0001417091698385,0.0,0.0,7.88214111328125,0.0,0.0,0.0,0.2853981852531433,4.0,0.0,1.0
397980,293.16180419921875,297.1499938964844,293.1499938964844,0.0136314909905195,-712.74462890625,304.0572204589844,0.5615043640136719,0.050000000745058,0.0457351095974445,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5615043640136719,0.050000000745058,0.0481612756848335,293.2488708496094,297.1499938964844,293.1499938964844,0.0932222679257392,-1682.402587890625,304.1588439941406,0.8198481798171997,0.1518264859914779,0.10711520165205,293.20166015625,297.1499938964844,293.1499938964844,0.1914277970790863,-4055.167236328125,304.1537780761719,0.9950407147407532,0.2721394002437591,0.2582848370075226,293.3552551269531,297.1499938964844,293.1499938964844,0.002631408162415,-997.6298828125,294.7933044433594,0.5615043640136719,0.050000000745058,0.2284563481807708,291.1719970703125,291.1499938964844,268.4894104003906,266.7439880371094,283.7236633300781,293.6758728027344,291.1717224121094,1.0,0.1660861521959304,0.826911449432373,0.826911449432373,1.0,1.0,-0.8253615498542786,0.3261911869049072,0.4991703629493713,0.193766251206398,0.0,0.0,0.2681140303611755,25.61287307739257,25.0,-1.5918152332305908,-6190.5966796875,67.87324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,305.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.712890625,18000.0,0.0,0.0,0.1383055299520492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898547708988189,0.1898591518402099,-4.376054675958585e-06,0.0,0.0001403625356033,0.0,0.0,7.779463768005371,0.0,0.0,0.0,0.2849865257740021,4.0,0.0,1.0
398040,293.16180419921875,297.1499938964844,293.1499938964844,0.0136314909905195,-712.74462890625,304.0572204589844,0.5615043640136719,0.050000000745058,0.0457351095974445,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5615043640136719,0.050000000745058,0.0481612756848335,293.2488708496094,297.1499938964844,293.1499938964844,0.0932222679257392,-1682.402587890625,304.1588439941406,0.8198481798171997,0.1518264859914779,0.10711520165205,293.20166015625,297.1499938964844,293.1499938964844,0.1914277970790863,-4055.167236328125,304.1537780761719,0.9950407147407532,0.2721394002437591,0.2582848370075226,293.3552551269531,297.1499938964844,293.1499938964844,0.002631408162415,-997.6298828125,294.7933044433594,0.5615043640136719,0.050000000745058,0.2284563481807708,291.1719970703125,291.1499938964844,268.4894104003906,266.7439880371094,283.7236633300781,293.6758728027344,291.1717224121094,1.0,0.1660861521959304,0.826911449432373,0.826911449432373,1.0,1.0,-0.8253615498542786,0.3261911869049072,0.4991703629493713,0.193766251206398,0.0,0.0,0.2681140303611755,25.61287307739257,25.0,-1.5918152332305908,-6190.5966796875,67.87324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,305.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.712890625,18000.0,0.0,0.0,0.1383055299520492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898547708988189,0.1898591518402099,-4.376054675958585e-06,0.0,0.0001403625356033,0.0,0.0,7.779463768005371,0.0,0.0,0.0,0.2849865257740021,4.0,0.0,1.0
398100,293.16046142578125,297.1499938964844,293.1499938964844,0.0136368665844202,-712.8842163085938,304.05877685546875,0.5614544153213501,0.050000000745058,0.0457354262471199,294.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5614544153213501,0.050000000745058,0.0481616035103797,293.24810791015625,297.1499938964844,293.1499938964844,0.0923906564712524,-1670.3809814453125,304.15875244140625,0.8179290294647217,0.1507260948419571,0.1063437089323997,293.20068359375,297.1499938964844,293.1499938964844,0.1910329461097717,-4048.511962890625,304.15380859375,0.9945589900016784,0.2716748118400574,0.2578437030315399,293.35400390625,297.1499938964844,293.1499938964844,0.0026080452371388,-988.8377685546876,294.7606506347656,0.5614544153213501,0.050000000745058,0.2284579128026962,291.17120361328125,291.1499938964844,268.5215759277344,266.77069091796875,283.7378234863281,293.6690979003906,291.1709289550781,1.0,0.1659372895956039,0.8269815444946289,0.8269815444946289,1.0,1.0,-0.8239088654518127,0.325437068939209,0.4984717965126037,0.1937511563301086,0.0,0.0,0.2667848467826843,25.61124420166016,25.0,-1.9271159172058103,-6167.02392578125,67.63948822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822082519531,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1376611143350601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888611167669296,0.1888654828071594,-4.373816409497522e-06,0.0,0.0001397085434291,0.0,0.0,7.732335567474365,0.0,0.0,0.0,0.2847972810268402,4.0,0.0,1.0
398160,293.1591491699219,297.1499938964844,293.1499938964844,0.0136424927040934,-713.0294799804688,304.0604553222656,0.5614048838615417,0.050000000745058,0.0457357354462146,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5614048838615417,0.050000000745058,0.048161931335926,293.247314453125,297.1499938964844,293.1499938964844,0.0915664806962013,-1658.4630126953125,304.1586608886719,0.8160045742988586,0.1496353596448898,0.1055787950754165,293.19976806640625,297.1499938964844,293.1499938964844,0.1906437873840332,-4041.953857421875,304.15380859375,0.994080364704132,0.2712167501449585,0.2574088871479034,293.3527526855469,297.1499938964844,293.1499938964844,0.002584814094007,-980.0925903320312,294.7281188964844,0.5614048838615417,0.050000000745058,0.2284594774246215,291.1703796386719,291.1499938964844,268.5537109375,266.79736328125,283.75164794921875,293.66259765625,291.17010498046875,1.0,0.1657890528440475,0.8270531296730042,0.8270531296730042,1.0,1.0,-0.8224716186523438,0.3247057199478149,0.4977659285068512,0.1937006115913391,0.0,0.0,0.2655087113380432,25.60895156860352,25.0,-2.111910820007324,-6144.0791015625,67.40786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47906494140625,305.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1370314806699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879122406244278,0.1879166066646576,-4.371688191895373e-06,0.0,0.0001390695397276,0.0,0.0,7.687423229217529,0.0,0.0,0.0,0.2846170365810394,4.0,0.0,1.0
398220,293.1567077636719,297.1499938964844,293.1499938964844,0.0136544182896614,-713.3314208984375,304.0640563964844,0.561312735080719,0.050000000745058,0.0457363165915012,294.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.561312735080719,0.050000000745058,0.0481625460088253,293.2457580566406,297.1499938964844,293.1499938964844,0.0899422764778137,-1634.97119140625,304.1584777832031,0.8121414184570312,0.1474902927875518,0.1040719151496887,293.1979675292969,297.1499938964844,293.1499938964844,0.1898806393146515,-4029.091552734375,304.15380859375,0.9931389093399048,0.2703208029270172,0.2565582990646362,293.350341796875,297.1499938964844,293.1499938964844,0.0025386658962816,-962.70849609375,294.6634826660156,0.561312735080719,0.050000000745058,0.2284623831510543,291.1688537597656,291.1499938964844,268.6177673339844,266.8504638671875,283.778564453125,293.6500549316406,291.1686096191406,1.0,0.1654950827360153,0.8271962404251099,0.8271962404251099,1.0,1.0,-0.8196471929550171,0.3232915699481964,0.4963556230068207,0.1935456544160843,0.0,0.0,0.263103574514389,25.6025505065918,25.0,-2.070597648620605,-6099.896484375,66.95175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,305.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.93359375,18000.0,0.0,0.0,0.1358259171247482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861407905817031,0.1861451566219329,-4.367748715594644e-06,0.0,0.0001378460292471,0.0,0.0,7.603830337524414,0.0,0.0,0.0,0.2842819094657898,4.0,0.0,1.0
398280,293.1567077636719,297.1499938964844,293.1499938964844,0.0136544182896614,-713.3314208984375,304.0640563964844,0.561312735080719,0.050000000745058,0.0457363165915012,294.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.561312735080719,0.050000000745058,0.0481625460088253,293.2457580566406,297.1499938964844,293.1499938964844,0.0899422764778137,-1634.97119140625,304.1584777832031,0.8121414184570312,0.1474902927875518,0.1040719151496887,293.1979675292969,297.1499938964844,293.1499938964844,0.1898806393146515,-4029.091552734375,304.15380859375,0.9931389093399048,0.2703208029270172,0.2565582990646362,293.350341796875,297.1499938964844,293.1499938964844,0.0025386658962816,-962.70849609375,294.6634826660156,0.561312735080719,0.050000000745058,0.2284623831510543,291.1688537597656,291.1499938964844,268.6177673339844,266.8504638671875,283.778564453125,293.6500549316406,291.1686096191406,1.0,0.1654950827360153,0.8271962404251099,0.8271962404251099,1.0,1.0,-0.8196471929550171,0.3232915699481964,0.4963556230068207,0.1935456544160843,0.0,0.0,0.263103574514389,25.6025505065918,25.0,-2.070597648620605,-6099.896484375,66.95175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,305.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.93359375,18000.0,0.0,0.0,0.1358259171247482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861407905817031,0.1861451566219329,-4.367748715594644e-06,0.0,0.0001378460292471,0.0,0.0,7.603830337524414,0.0,0.0,0.0,0.2842819094657898,4.0,0.0,1.0
398340,293.1543273925781,297.1499938964844,293.1499938964844,0.0136679140850901,-713.6631469726562,304.0683288574219,0.561247706413269,0.050000000745058,0.0457367300987243,294.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.561247706413269,0.050000000745058,0.0481629818677902,293.2437438964844,297.1499938964844,293.1499938964844,0.0883901268243789,-1612.533447265625,304.1582336425781,0.8083592653274536,0.145471915602684,0.1026339828968048,293.1962280273437,297.1499938964844,293.1499938964844,0.1891426295042038,-4016.65087890625,304.1537780761719,0.9922454357147216,0.269460529088974,0.2557379305362701,293.3480224609375,297.1499938964844,293.1499938964844,0.0024929060600697,-945.4561767578124,294.5995483398437,0.561247706413269,0.050000000745058,0.2284644395112991,291.1674499511719,291.1499938964844,268.681396484375,266.90313720703125,283.80328369140625,293.6358947753906,291.16717529296875,1.0,0.1652062684297561,0.8273393511772156,0.8273393511772156,1.0,1.0,-0.8169403076171875,0.3219567537307739,0.4949835836887359,0.1933489292860031,0.0,0.0,0.2608705461025238,25.591646194458008,25.0,-2.09559178352356,-6058.0751953125,66.51014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,305.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1346998661756515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845098435878753,0.1845142096281051,-4.3641607589961495e-06,0.0,0.0001367032382404,0.0,0.0,7.527159214019775,0.0,0.0,0.0,0.2839750647544861,4.0,0.0,1.0
398400,293.1543273925781,297.1499938964844,293.1499938964844,0.0136679140850901,-713.6631469726562,304.0683288574219,0.561247706413269,0.050000000745058,0.0457367300987243,294.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.561247706413269,0.050000000745058,0.0481629818677902,293.2437438964844,297.1499938964844,293.1499938964844,0.0883901268243789,-1612.533447265625,304.1582336425781,0.8083592653274536,0.145471915602684,0.1026339828968048,293.1962280273437,297.1499938964844,293.1499938964844,0.1891426295042038,-4016.65087890625,304.1537780761719,0.9922454357147216,0.269460529088974,0.2557379305362701,293.3480224609375,297.1499938964844,293.1499938964844,0.0024929060600697,-945.4561767578124,294.5995483398437,0.561247706413269,0.050000000745058,0.2284644395112991,291.1674499511719,291.1499938964844,268.681396484375,266.90313720703125,283.80328369140625,293.6358947753906,291.16717529296875,1.0,0.1652062684297561,0.8273393511772156,0.8273393511772156,1.0,1.0,-0.8169403076171875,0.3219567537307739,0.4949835836887359,0.1933489292860031,0.0,0.0,0.2608705461025238,25.591646194458008,25.0,-2.09559178352356,-6058.0751953125,66.51014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,305.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1346998661756515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845098435878753,0.1845142096281051,-4.3641607589961495e-06,0.0,0.0001367032382404,0.0,0.0,7.527159214019775,0.0,0.0,0.0,0.2839750647544861,4.0,0.0,1.0
398460,293.1518859863281,297.1499938964844,293.1499938964844,0.0136842252686619,-714.0630493164062,304.07354736328125,0.561226487159729,0.050000000745058,0.0457368716597557,294.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.561226487159729,0.050000000745058,0.0481631308794021,293.2412109375,297.1499938964844,293.1499938964844,0.0869594514369964,-1591.8828125,304.1578674316406,0.8047853708267212,0.1436070650815963,0.1013082936406135,293.1944580078125,297.1499938964844,293.1499938964844,0.1884472668170929,-4004.940673828125,304.1536865234375,0.991432249546051,0.2686449587345123,0.2549586892127991,293.3457336425781,297.1499938964844,293.1499938964844,0.0024478146806359,-928.4588012695312,294.5360717773437,0.561226487159729,0.050000000745058,0.2284651547670364,291.1657409667969,291.1499938964844,268.744384765625,266.9552001953125,283.8254089355469,293.6193542480469,291.1654052734375,1.0,0.1649260073900222,0.8274858593940735,0.8274858593940735,1.0,1.0,-0.8144152164459229,0.3207228183746338,0.493692398071289,0.1931408941745758,0.0,0.0,0.2588883340358734,25.57448387145996,25.0,-2.4393765926361084,-6019.4599609375,66.09044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,305.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1336644738912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830526292324066,0.1830569803714752,-4.36092386735254e-06,0.0,0.0001356524444418,0.0,0.0,7.458785057067871,0.0,0.0,0.0,0.2837013006210327,4.0,0.0,1.0
398520,293.1518859863281,297.1499938964844,293.1499938964844,0.0136842252686619,-714.0630493164062,304.07354736328125,0.561226487159729,0.050000000745058,0.0457368716597557,294.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.561226487159729,0.050000000745058,0.0481631308794021,293.2412109375,297.1499938964844,293.1499938964844,0.0869594514369964,-1591.8828125,304.1578674316406,0.8047853708267212,0.1436070650815963,0.1013082936406135,293.1944580078125,297.1499938964844,293.1499938964844,0.1884472668170929,-4004.940673828125,304.1536865234375,0.991432249546051,0.2686449587345123,0.2549586892127991,293.3457336425781,297.1499938964844,293.1499938964844,0.0024478146806359,-928.4588012695312,294.5360717773437,0.561226487159729,0.050000000745058,0.2284651547670364,291.1657409667969,291.1499938964844,268.744384765625,266.9552001953125,283.8254089355469,293.6193542480469,291.1654052734375,1.0,0.1649260073900222,0.8274858593940735,0.8274858593940735,1.0,1.0,-0.8144152164459229,0.3207228183746338,0.493692398071289,0.1931408941745758,0.0,0.0,0.2588883340358734,25.57448387145996,25.0,-2.4393765926361084,-6019.4599609375,66.09044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,305.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1336644738912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830526292324066,0.1830569803714752,-4.36092386735254e-06,0.0,0.0001356524444418,0.0,0.0,7.458785057067871,0.0,0.0,0.0,0.2837013006210327,4.0,0.0,1.0
398580,293.1494445800781,297.1499938964844,293.1499938964844,0.0137028535827994,-714.5106811523438,304.0797119140625,0.5612278580665588,0.050000000745058,0.0457368716597557,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5612278580665588,0.050000000745058,0.0481631308794021,293.2384948730469,297.1499938964844,293.1499938964844,0.0856141075491905,-1572.4873046875,304.1575012207031,0.8013874292373657,0.1418516486883163,0.1000632122159004,293.1927490234375,297.1499938964844,293.1499938964844,0.1877868026494979,-3993.81689453125,304.153564453125,0.9906752109527588,0.2678693532943725,0.254218190908432,293.3434143066406,297.1499938964844,293.1499938964844,0.0024032515939325,-911.65087890625,294.4734191894531,0.5612278580665588,0.050000000745058,0.2284651547670364,291.1640014648437,291.1499938964844,268.8065185546875,267.0064697265625,283.8463134765625,293.6023864746094,291.1637268066406,1.0,0.1646556407213211,0.8276323080062866,0.8276323080062866,1.0,1.0,-0.812032163143158,0.3195657730102539,0.492466390132904,0.1929285377264022,0.0,0.0,0.2571438550949096,25.55445098876953,25.0,-2.2685861587524414,-5984.02294921875,65.6908187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,305.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.132727563381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817840486764907,0.1817884147167205,-4.358096703072079e-06,0.0,0.0001347016077488,0.0,0.0,7.399387359619141,0.0,0.0,0.0,0.2834630608558655,4.0,0.0,1.0
398640,293.1494445800781,297.1499938964844,293.1499938964844,0.0137028535827994,-714.5106811523438,304.0797119140625,0.5612278580665588,0.050000000745058,0.0457368716597557,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5612278580665588,0.050000000745058,0.0481631308794021,293.2384948730469,297.1499938964844,293.1499938964844,0.0856141075491905,-1572.4873046875,304.1575012207031,0.8013874292373657,0.1418516486883163,0.1000632122159004,293.1927490234375,297.1499938964844,293.1499938964844,0.1877868026494979,-3993.81689453125,304.153564453125,0.9906752109527588,0.2678693532943725,0.254218190908432,293.3434143066406,297.1499938964844,293.1499938964844,0.0024032515939325,-911.65087890625,294.4734191894531,0.5612278580665588,0.050000000745058,0.2284651547670364,291.1640014648437,291.1499938964844,268.8065185546875,267.0064697265625,283.8463134765625,293.6023864746094,291.1637268066406,1.0,0.1646556407213211,0.8276323080062866,0.8276323080062866,1.0,1.0,-0.812032163143158,0.3195657730102539,0.492466390132904,0.1929285377264022,0.0,0.0,0.2571438550949096,25.55445098876953,25.0,-2.2685861587524414,-5984.02294921875,65.6908187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,305.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.132727563381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817840486764907,0.1817884147167205,-4.358096703072079e-06,0.0,0.0001347016077488,0.0,0.0,7.399387359619141,0.0,0.0,0.0,0.2834630608558655,4.0,0.0,1.0
398700,293.148193359375,297.1499938964844,293.1499938964844,0.0137127991765737,-714.7435302734375,304.0831298828125,0.5612354874610901,0.050000000745058,0.0457368306815624,294.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5612354874610901,0.050000000745058,0.0481630861759185,293.2370300292969,297.1499938964844,293.1499938964844,0.0849713832139968,-1563.22998046875,304.15728759765625,0.7997649908065796,0.1410179138183593,0.0994699820876121,293.19189453125,297.1499938964844,293.1499938964844,0.1874663084745407,-3988.4140625,304.15350341796875,0.9903151988983154,0.2674952745437622,0.253861129283905,293.34228515625,297.1499938964844,293.1499938964844,0.0023811876308172,-903.3211669921876,294.4424743652344,0.5612354874610901,0.050000000745058,0.2284649312496185,291.1632995605469,291.1499938964844,268.83721923828125,267.03173828125,283.8564147949219,293.5938415527344,291.1630554199219,1.0,0.1645244061946869,0.8277055621147156,0.8277055621147156,1.0,1.0,-0.8108912706375122,0.3190128207206726,0.4918784499168396,0.1928252130746841,0.0,0.0,0.2563313543796539,25.543676376342773,25.0,-2.0473380088806152,-5967.1982421875,65.49847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,305.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.294921875,18000.0,0.0,0.0,0.1322971433401107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812011748552322,0.1812055259943008,-4.356816589279333e-06,0.0,0.0001342647883575,0.0,0.0,7.372169971466064,0.0,0.0,0.0,0.2833540737628937,4.0,0.0,1.0
398760,293.1469421386719,297.1499938964844,293.1499938964844,0.0137231890112161,-714.9832153320312,304.0867614746094,0.5612487196922302,0.050000000745058,0.0457367524504661,294.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5612487196922302,0.050000000745058,0.0481630004942417,293.2354736328125,297.1499938964844,293.1499938964844,0.0843523144721984,-1554.320068359375,304.1571044921875,0.7982052564620972,0.1402187198400497,0.0988996475934982,293.1910400390625,297.1499938964844,293.1499938964844,0.1871522963047027,-3983.117431640625,304.1534118652344,0.9899685978889464,0.2671302258968353,0.2535126209259033,293.34112548828125,297.1499938964844,293.1499938964844,0.0023592617362737,-895.0390014648438,294.41180419921875,0.5612487196922302,0.050000000745058,0.2284645438194275,291.16265869140625,291.1499938964844,268.8676452636719,267.0567626953125,283.86627197265625,293.5852355957031,291.1624450683594,1.0,0.1643960624933242,0.8277810215950012,0.8277810215950012,1.0,1.0,-0.8097878098487854,0.3184774518013,0.4913103878498077,0.1927276402711868,0.0,0.0,0.2555516362190246,25.53234100341797,25.0,-1.8292449712753296,-5950.88134765625,65.31156921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010314941406,305.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1318927705287933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180644616484642,0.1806489825248718,-4.355606051831273e-06,0.0,0.0001338543952442,0.0,0.0,7.346226215362549,0.0,0.0,0.0,0.2832503616809845,4.0,0.0,1.0
