time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.1444702148437,297.1499938964844,293.1499938964844,0.0137453330680727,-715.4861450195312,304.0946655273437,0.5612943172454834,0.050000000745058,0.045736476778984,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5612943172454834,0.050000000745058,0.0481627136468887,293.23211669921875,297.1499938964844,293.1499938964844,0.0831939280033111,-1537.671142578125,304.1566772460937,0.7953014969825745,0.1387348175048828,0.0978351160883903,293.1893920898437,297.1499938964844,293.1499938964844,0.186544120311737,-3972.852294921875,304.1532897949219,0.9893181324005128,0.2664256393909454,0.2528398334980011,293.3388366699219,297.1499938964844,293.1499938964844,0.0023157999385148,-878.6119384765625,294.3511657714844,0.5612943172454834,0.050000000745058,0.2284631729125976,291.1615905761719,291.1499938964844,268.9275207519531,267.10595703125,283.88525390625,293.5677185058594,291.1614074707031,1.0,0.1641484647989273,0.8279319405555725,0.8279319405555725,1.0,1.0,-0.8077003955841064,0.3174587786197662,0.4902416169643402,0.1925592273473739,0.0,0.0,0.2540817260742187,25.5078182220459,25.0,-1.4916510581970217,-5919.73583984375,64.95478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,305.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1311574727296829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796003729104995,0.1796047240495681,-4.353351414465578e-06,0.0,0.0001331081584794,0.0,0.0,7.297642707824707,0.0,0.0,0.0,0.2830564081668854,4.0,0.0,1.0
398880,293.1444702148437,297.1499938964844,293.1499938964844,0.0137453330680727,-715.4861450195312,304.0946655273437,0.5612943172454834,0.050000000745058,0.045736476778984,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5612943172454834,0.050000000745058,0.0481627136468887,293.23211669921875,297.1499938964844,293.1499938964844,0.0831939280033111,-1537.671142578125,304.1566772460937,0.7953014969825745,0.1387348175048828,0.0978351160883903,293.1893920898437,297.1499938964844,293.1499938964844,0.186544120311737,-3972.852294921875,304.1532897949219,0.9893181324005128,0.2664256393909454,0.2528398334980011,293.3388366699219,297.1499938964844,293.1499938964844,0.0023157999385148,-878.6119384765625,294.3511657714844,0.5612943172454834,0.050000000745058,0.2284631729125976,291.1615905761719,291.1499938964844,268.9275207519531,267.10595703125,283.88525390625,293.5677185058594,291.1614074707031,1.0,0.1641484647989273,0.8279319405555725,0.8279319405555725,1.0,1.0,-0.8077003955841064,0.3174587786197662,0.4902416169643402,0.1925592273473739,0.0,0.0,0.2540817260742187,25.5078182220459,25.0,-1.4916510581970217,-5919.73583984375,64.95478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,305.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1311574727296829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796003729104995,0.1796047240495681,-4.353351414465578e-06,0.0,0.0001331081584794,0.0,0.0,7.297642707824707,0.0,0.0,0.0,0.2830564081668854,4.0,0.0,1.0
398940,293.1420288085937,297.1499938964844,293.1499938964844,0.0137693947181105,-716.0247192382812,304.1033935546875,0.561370313167572,0.050000000745058,0.0457360111176967,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.561370313167572,0.050000000745058,0.0481622219085693,293.2283020019531,297.1499938964844,293.1499938964844,0.0821602568030357,-1522.8475341796875,304.1561584472656,0.7927428483963013,0.1374272406101226,0.0968882739543914,293.1877746582031,297.1499938964844,293.1499938964844,0.1859629154205322,-3963.035888671875,304.1531677246094,0.9887304306030272,0.2657541036605835,0.2521982491016388,293.3365478515625,297.1499938964844,293.1499938964844,0.0022728838957846,-862.3818969726562,294.2913818359375,0.561370313167572,0.050000000745058,0.2284608483314514,291.16064453125,291.1499938964844,268.9859924316406,267.1538391113281,283.9032592773437,293.54962158203125,291.1604919433594,1.0,0.1639141142368316,0.8280828595161438,0.8280828595161438,1.0,1.0,-0.8057900667190552,0.3165117502212524,0.4892782866954803,0.1924436539411544,0.0,0.0,0.252725213766098,25.48045539855957,25.0,-1.2957148551940918,-5890.666015625,64.62272644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,305.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1305143237113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786413937807083,0.1786457449197769,-4.351291408966063e-06,0.0,0.0001324554468737,0.0,0.0,7.253119945526123,0.0,0.0,0.0,0.2828788459300995,4.0,0.0,1.0
399000,293.1420288085937,297.1499938964844,293.1499938964844,0.0137693947181105,-716.0247192382812,304.1033935546875,0.561370313167572,0.050000000745058,0.0457360111176967,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.561370313167572,0.050000000745058,0.0481622219085693,293.2283020019531,297.1499938964844,293.1499938964844,0.0821602568030357,-1522.8475341796875,304.1561584472656,0.7927428483963013,0.1374272406101226,0.0968882739543914,293.1877746582031,297.1499938964844,293.1499938964844,0.1859629154205322,-3963.035888671875,304.1531677246094,0.9887304306030272,0.2657541036605835,0.2521982491016388,293.3365478515625,297.1499938964844,293.1499938964844,0.0022728838957846,-862.3818969726562,294.2913818359375,0.561370313167572,0.050000000745058,0.2284608483314514,291.16064453125,291.1499938964844,268.9859924316406,267.1538391113281,283.9032592773437,293.54962158203125,291.1604919433594,1.0,0.1639141142368316,0.8280828595161438,0.8280828595161438,1.0,1.0,-0.8057900667190552,0.3165117502212524,0.4892782866954803,0.1924436539411544,0.0,0.0,0.252725213766098,25.48045539855957,25.0,-1.2957148551940918,-5890.666015625,64.62272644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,305.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1305143237113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786413937807083,0.1786457449197769,-4.351291408966063e-06,0.0,0.0001324554468737,0.0,0.0,7.253119945526123,0.0,0.0,0.0,0.2828788459300995,4.0,0.0,1.0
399060,293.1395568847656,297.1499938964844,293.1499938964844,0.0137955034151673,-716.6031494140625,304.11297607421875,0.5614826083183289,0.050000000745058,0.0457353219389915,294.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5614826083183289,0.050000000745058,0.0481614954769611,293.2239685058594,297.1499938964844,293.1499938964844,0.0812758356332779,-1510.19775390625,304.15557861328125,0.7906045913696289,0.1363265961408615,0.0960808098316192,293.18621826171875,297.1499938964844,293.1499938964844,0.1854096055030822,-3953.685791015625,304.1530456542969,0.9882136583328248,0.2651154100894928,0.2515875697135925,293.3342590332031,297.1499938964844,293.1499938964844,0.0022305406164377,-846.3622436523438,294.2323913574219,0.5614826083183289,0.050000000745058,0.2284574061632156,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9202575683594,293.5307922363281,291.1596069335937,1.0,0.1636948138475418,0.8282350301742554,0.8282350301742554,1.0,1.0,-0.8040821552276611,0.3156415522098541,0.4884405732154846,0.1924007982015609,0.0,0.0,0.2514825463294983,25.44985580444336,25.0,-1.2147356271743774,-5863.85009765625,64.3184585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1299572587013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777655631303787,0.1777699142694473,-4.349413757154252e-06,0.0,0.0001318900904152,0.0,0.0,7.212526798248291,0.0,0.0,0.0,0.2827169895172119,4.0,0.0,1.0
399120,293.1395568847656,297.1499938964844,293.1499938964844,0.0137955034151673,-716.6031494140625,304.11297607421875,0.5614826083183289,0.050000000745058,0.0457353219389915,294.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5614826083183289,0.050000000745058,0.0481614954769611,293.2239685058594,297.1499938964844,293.1499938964844,0.0812758356332779,-1510.19775390625,304.15557861328125,0.7906045913696289,0.1363265961408615,0.0960808098316192,293.18621826171875,297.1499938964844,293.1499938964844,0.1854096055030822,-3953.685791015625,304.1530456542969,0.9882136583328248,0.2651154100894928,0.2515875697135925,293.3342590332031,297.1499938964844,293.1499938964844,0.0022305406164377,-846.3622436523438,294.2323913574219,0.5614826083183289,0.050000000745058,0.2284574061632156,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9202575683594,293.5307922363281,291.1596069335937,1.0,0.1636948138475418,0.8282350301742554,0.8282350301742554,1.0,1.0,-0.8040821552276611,0.3156415522098541,0.4884405732154846,0.1924007982015609,0.0,0.0,0.2514825463294983,25.44985580444336,25.0,-1.2147356271743774,-5863.85009765625,64.3184585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1299572587013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777655631303787,0.1777699142694473,-4.349413757154252e-06,0.0,0.0001318900904152,0.0,0.0,7.212526798248291,0.0,0.0,0.0,0.2827169895172119,4.0,0.0,1.0
399180,293.1371154785156,297.1499938964844,293.1499938964844,0.0138237038627266,-717.2233276367188,304.1233825683594,0.5616353154182434,0.050000000745058,0.045734379440546,294.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5616353154182434,0.050000000745058,0.0481605045497417,293.218994140625,297.1499938964844,293.1499938964844,0.0805612057447433,-1500.009521484375,304.1549072265625,0.7889490723609924,0.135458767414093,0.0954306870698928,293.1846923828125,297.1499938964844,293.1499938964844,0.1848840564489364,-3944.80126953125,304.15289306640625,0.9877732396125792,0.2645084261894226,0.2510066628456116,293.3320007324219,297.1499938964844,293.1499938964844,0.0021887517068535,-830.5482788085938,294.1742248535156,0.5616353154182434,0.050000000745058,0.2284526973962783,291.1589050292969,291.1499938964844,269.09783935546875,267.2450256347656,283.9362487792969,293.51123046875,291.15875244140625,1.0,0.1634920835494995,0.8283872604370117,0.8283872604370117,1.0,1.0,-0.8025966882705688,0.3148521780967712,0.48774453997612,0.192446157336235,0.0,0.0,0.2503547668457031,25.415771484375,25.0,-1.208225965499878,-5839.42138671875,64.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,305.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1294762939214706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769716590642929,0.1769759953022003,-4.34770936408313e-06,0.0,0.0001314019755227,0.0,0.0,7.175778865814209,0.0,0.0,0.0,0.282570481300354,4.0,0.0,1.0
399240,293.1371154785156,297.1499938964844,293.1499938964844,0.0138237038627266,-717.2233276367188,304.1233825683594,0.5616353154182434,0.050000000745058,0.045734379440546,294.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5616353154182434,0.050000000745058,0.0481605045497417,293.218994140625,297.1499938964844,293.1499938964844,0.0805612057447433,-1500.009521484375,304.1549072265625,0.7889490723609924,0.135458767414093,0.0954306870698928,293.1846923828125,297.1499938964844,293.1499938964844,0.1848840564489364,-3944.80126953125,304.15289306640625,0.9877732396125792,0.2645084261894226,0.2510066628456116,293.3320007324219,297.1499938964844,293.1499938964844,0.0021887517068535,-830.5482788085938,294.1742248535156,0.5616353154182434,0.050000000745058,0.2284526973962783,291.1589050292969,291.1499938964844,269.09783935546875,267.2450256347656,283.9362487792969,293.51123046875,291.15875244140625,1.0,0.1634920835494995,0.8283872604370117,0.8283872604370117,1.0,1.0,-0.8025966882705688,0.3148521780967712,0.48774453997612,0.192446157336235,0.0,0.0,0.2503547668457031,25.415771484375,25.0,-1.208225965499878,-5839.42138671875,64.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,305.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1294762939214706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769716590642929,0.1769759953022003,-4.34770936408313e-06,0.0,0.0001314019755227,0.0,0.0,7.175778865814209,0.0,0.0,0.0,0.282570481300354,4.0,0.0,1.0
399300,293.1358947753906,297.1499938964844,293.1499938964844,0.0138386152684688,-717.5496826171875,304.12890625,0.5617281198501587,0.050000000745058,0.0457338094711303,294.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5617281198501587,0.050000000745058,0.0481599010527133,293.2162780761719,297.1499938964844,293.1499938964844,0.0802754536271095,-1495.94921875,304.154541015625,0.7883254885673523,0.135121539235115,0.095171608030796,293.1839294433594,297.1499938964844,293.1499938964844,0.1846318542957306,-3940.537109375,304.15283203125,0.9875836372375488,0.2642168700695038,0.2507274150848388,293.33087158203125,297.1499938964844,293.1499938964844,0.002168076345697,-822.7230834960938,294.1454162597656,0.5617281198501587,0.050000000745058,0.2284498363733291,291.158447265625,291.1499938964844,269.1246032714844,267.2667236328125,283.94390869140625,293.5011901855469,291.1582946777344,1.0,0.1633976250886917,0.8284633755683899,0.8284633755683899,1.0,1.0,-0.8019457459449768,0.3144904971122741,0.487455278635025,0.1925059258937835,0.0,0.0,0.2498365342617035,25.39734649658203,25.0,-1.222681760787964,-5828.16552734375,63.91979217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1292623281478881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176606684923172,0.1766110360622406,-4.346923560660798e-06,0.0,0.0001311848318437,0.0,0.0,7.158898830413818,0.0,0.0,0.0,0.2825031578540802,4.0,0.0,1.0
399360,293.1346740722656,297.1499938964844,293.1499938964844,0.0138540836051106,-717.8872680664062,304.1346130371094,0.5618320107460022,0.050000000745058,0.045733168721199,294.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5618320107460022,0.050000000745058,0.0481592267751693,293.21337890625,297.1499938964844,293.1499938964844,0.0800403505563736,-1492.6185302734375,304.1541442871094,0.7878462076187134,0.1348522752523422,0.094959057867527,293.1831970214844,297.1499938964844,293.1499938964844,0.1843866556882858,-3936.390625,304.1527709960937,0.9874146580696106,0.2639331817626953,0.2504554986953735,293.3297119140625,297.1499938964844,293.1499938964844,0.0021475474350154,-814.952880859375,294.1168212890625,0.5618320107460022,0.050000000745058,0.2284466326236724,291.15802001953125,291.1499938964844,269.1508483886719,267.2879638671875,283.9512939453125,293.4909973144531,291.1578369140625,1.0,0.1633080840110778,0.8285402655601501,0.8285402655601501,1.0,1.0,-0.8013589382171631,0.3141519725322723,0.4872069358825683,0.192591443657875,0.0,0.0,0.2493497431278228,25.37802505493164,25.0,-1.2419719696044922,-5817.57080078125,63.80388259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1290647089481353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176263615489006,0.1762679517269134,-4.346182777226204e-06,0.0,0.0001309842627961,0.0,0.0,7.143036842346191,0.0,0.0,0.0,0.2824398577213287,4.0,0.0,1.0
399420,293.1322326660156,297.1499938964844,293.1499938964844,0.0138866016641259,-718.5938720703125,304.1466979980469,0.5620719194412231,0.050000000745058,0.0457316897809505,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5620719194412231,0.050000000745058,0.0481576696038246,293.2071228027344,297.1499938964844,293.1499938964844,0.0797229036688804,-1488.1539306640625,304.1532897949219,0.7873225212097168,0.1345180422067642,0.0946740135550499,293.1817321777344,297.1499938964844,293.1499938964844,0.1839161515235901,-3928.4326171875,304.1526184082031,0.9871364235877992,0.2633880376815796,0.2499326318502426,293.3274230957031,297.1499938964844,293.1499938964844,0.0021069142967462,-799.571533203125,294.0601806640625,0.5620719194412231,0.050000000745058,0.2284392565488815,291.1570739746094,291.1499938964844,269.2016296386719,267.3289489746094,283.96539306640625,293.47027587890625,291.15692138671875,1.0,0.1631439328193664,0.8286940455436707,0.8286940455436707,1.0,1.0,-0.8003767728805542,0.3135448396205902,0.4868319034576416,0.1928373426198959,0.0,0.0,0.2484688460826873,25.33686065673828,25.0,-1.2914860248565674,-5798.322265625,63.5981674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1287132203578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756415218114853,0.1756458580493927,-4.344832177594071e-06,0.0,0.0001306275516981,0.0,0.0,7.114287376403809,0.0,0.0,0.0,0.2823250591754913,4.0,0.0,1.0
399480,293.1322326660156,297.1499938964844,293.1499938964844,0.0138866016641259,-718.5938720703125,304.1466979980469,0.5620719194412231,0.050000000745058,0.0457316897809505,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5620719194412231,0.050000000745058,0.0481576696038246,293.2071228027344,297.1499938964844,293.1499938964844,0.0797229036688804,-1488.1539306640625,304.1532897949219,0.7873225212097168,0.1345180422067642,0.0946740135550499,293.1817321777344,297.1499938964844,293.1499938964844,0.1839161515235901,-3928.4326171875,304.1526184082031,0.9871364235877992,0.2633880376815796,0.2499326318502426,293.3274230957031,297.1499938964844,293.1499938964844,0.0021069142967462,-799.571533203125,294.0601806640625,0.5620719194412231,0.050000000745058,0.2284392565488815,291.1570739746094,291.1499938964844,269.2016296386719,267.3289489746094,283.96539306640625,293.47027587890625,291.15692138671875,1.0,0.1631439328193664,0.8286940455436707,0.8286940455436707,1.0,1.0,-0.8003767728805542,0.3135448396205902,0.4868319034576416,0.1928373426198959,0.0,0.0,0.2484688460826873,25.33686065673828,25.0,-1.2914860248565674,-5798.322265625,63.5981674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1287132203578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756415218114853,0.1756458580493927,-4.344832177594071e-06,0.0,0.0001306275516981,0.0,0.0,7.114287376403809,0.0,0.0,0.0,0.2823250591754913,4.0,0.0,1.0
399540,293.13006591796875,297.1499938964844,293.1499938964844,0.0141034610569477,-724.9041137695312,304.1495361328125,0.5645419359207153,0.0506611578166484,0.0461275018751621,294.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5625268816947937,0.050000000745058,0.0481547228991985,293.20025634765625,297.1499938964844,293.1499938964844,0.0796195566654205,-1486.7640380859375,304.1523742675781,0.7876099944114685,0.1344600766897201,0.0945834666490554,293.1803283691406,297.1499938964844,293.1499938964844,0.1834737211465835,-3920.95263671875,304.1524963378906,0.9871453642845154,0.2628715932369232,0.2494359761476516,293.3251647949219,297.1499938964844,293.1499938964844,0.0020667731296271,-784.3804321289062,294.004150390625,0.5625268816947937,0.050000000745058,0.2284252792596817,291.1559753417969,291.1499938964844,269.25,267.3677673339844,283.9786376953125,293.4502258300781,291.1556701660156,1.0,0.1630105078220367,0.8288478851318359,0.8288478851318359,1.0,1.0,-0.8001264929771423,0.3132369518280029,0.486889511346817,0.1932919323444366,0.0,0.0,0.2477419078350067,25.26936912536621,25.0,-1.9358947277069087,-5783.03662109375,63.46820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,305.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.128417819738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751147359609604,0.1751190721988678,-4.343665295891697e-06,0.0,0.0001303277531405,0.0,0.0,7.089929103851318,0.0,0.0,0.0,0.2822276651859283,4.0,0.0,1.0
399600,293.13006591796875,297.1499938964844,293.1499938964844,0.0141034610569477,-724.9041137695312,304.1495361328125,0.5645419359207153,0.0506611578166484,0.0461275018751621,294.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5625268816947937,0.050000000745058,0.0481547228991985,293.20025634765625,297.1499938964844,293.1499938964844,0.0796195566654205,-1486.7640380859375,304.1523742675781,0.7876099944114685,0.1344600766897201,0.0945834666490554,293.1803283691406,297.1499938964844,293.1499938964844,0.1834737211465835,-3920.95263671875,304.1524963378906,0.9871453642845154,0.2628715932369232,0.2494359761476516,293.3251647949219,297.1499938964844,293.1499938964844,0.0020667731296271,-784.3804321289062,294.004150390625,0.5625268816947937,0.050000000745058,0.2284252792596817,291.1559753417969,291.1499938964844,269.25,267.3677673339844,283.9786376953125,293.4502258300781,291.1556701660156,1.0,0.1630105078220367,0.8288478851318359,0.8288478851318359,1.0,1.0,-0.8001264929771423,0.3132369518280029,0.486889511346817,0.1932919323444366,0.0,0.0,0.2477419078350067,25.26936912536621,25.0,-1.9358947277069087,-5783.03662109375,63.46820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,305.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.128417819738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751147359609604,0.1751190721988678,-4.343665295891697e-06,0.0,0.0001303277531405,0.0,0.0,7.089929103851318,0.0,0.0,0.0,0.2822276651859283,4.0,0.0,1.0
399660,293.12890625,297.1499938964844,293.1499938964844,0.0144878001883625,-735.91650390625,304.1490478515625,0.5685978531837463,0.0514023378491401,0.0468207448720932,294.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5630980134010315,0.050000000745058,0.0481510385870933,293.19293212890625,297.1499938964844,293.1499938964844,0.0797248184680938,-1488.375,304.1513977050781,0.7885618805885315,0.1346712410449981,0.0946767628192901,293.178955078125,297.1499938964844,293.1499938964844,0.183070570230484,-3914.1591796875,304.15234375,0.9873204231262208,0.2623818516731262,0.2489641308784485,293.3229064941406,297.1499938964844,293.1499938964844,0.0020272394176572,-769.4453735351562,293.94805908203125,0.5630980134010315,0.050000000745058,0.2284078001976013,291.1538391113281,291.1499938964844,269.29656982421875,267.4049987792969,283.9925231933594,293.432861328125,291.1534729003906,1.0,0.1629182547330856,0.8289979100227356,0.8289979100227356,1.0,1.0,-0.8004788160324097,0.31316938996315,0.4873094260692596,0.1939325630664825,0.0,0.0,0.247368112206459,25.190837860107425,25.0,-2.6982054710388184,-5772.666015625,63.41475677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,305.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1281827092170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747912317514419,0.1747955828905105,-4.342799002188258e-06,0.0,0.0001300891599385,0.0,0.0,7.074744701385498,0.0,0.0,0.0,0.2821654379367828,4.0,0.0,1.0
399720,293.12890625,297.1499938964844,293.1499938964844,0.0144878001883625,-735.91650390625,304.1490478515625,0.5685978531837463,0.0514023378491401,0.0468207448720932,294.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5630980134010315,0.050000000745058,0.0481510385870933,293.19293212890625,297.1499938964844,293.1499938964844,0.0797248184680938,-1488.375,304.1513977050781,0.7885618805885315,0.1346712410449981,0.0946767628192901,293.178955078125,297.1499938964844,293.1499938964844,0.183070570230484,-3914.1591796875,304.15234375,0.9873204231262208,0.2623818516731262,0.2489641308784485,293.3229064941406,297.1499938964844,293.1499938964844,0.0020272394176572,-769.4453735351562,293.94805908203125,0.5630980134010315,0.050000000745058,0.2284078001976013,291.1538391113281,291.1499938964844,269.29656982421875,267.4049987792969,283.9925231933594,293.432861328125,291.1534729003906,1.0,0.1629182547330856,0.8289979100227356,0.8289979100227356,1.0,1.0,-0.8004788160324097,0.31316938996315,0.4873094260692596,0.1939325630664825,0.0,0.0,0.247368112206459,25.190837860107425,25.0,-2.6982054710388184,-5772.666015625,63.41475677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,305.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1281827092170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747912317514419,0.1747955828905105,-4.342799002188258e-06,0.0,0.0001300891599385,0.0,0.0,7.074744701385498,0.0,0.0,0.0,0.2821654379367828,4.0,0.0,1.0
399780,293.1280822753906,297.1499938964844,293.1499938964844,0.0148447724059224,-745.9290771484375,304.1487731933594,0.5722735524177551,0.0521061792969703,0.0474529080092906,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5636401772499084,0.050000000745058,0.0481475554406642,293.1849975585937,297.1499938964844,293.1499938964844,0.0800610184669494,-1493.2930908203125,304.150390625,0.790095329284668,0.1351971477270126,0.0949855372309684,293.1776428222656,297.1499938964844,293.1499938964844,0.1826799511909485,-3907.556396484375,304.1522216796875,0.9874852299690248,0.2619166076183319,0.2485162168741226,293.3206787109375,297.1499938964844,293.1499938964844,0.0019881210755556,-754.6461791992188,293.8930358886719,0.5636401772499084,0.050000000745058,0.2283912748098373,291.1522521972656,291.1499938964844,269.3420715332031,267.4412536621094,284.0061340332031,293.4158630371094,291.1520690917969,1.0,0.1628603190183639,0.8291479349136353,0.8291479349136353,1.0,1.0,-0.8010465502738953,0.3131881952285766,0.4878583550453186,0.1946389079093933,0.0,0.0,0.2471850365400314,25.12018775939941,25.0,-2.02173924446106,-5765.82666015625,63.40471267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1280150413513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746452301740646,0.1746495813131332,-4.342355168773793e-06,0.0,0.0001299189898418,0.0,0.0,7.067811012268066,0.0,0.0,0.0,0.2821357548236847,4.0,0.0,1.0
399840,293.1280822753906,297.1499938964844,293.1499938964844,0.0148447724059224,-745.9290771484375,304.1487731933594,0.5722735524177551,0.0521061792969703,0.0474529080092906,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5636401772499084,0.050000000745058,0.0481475554406642,293.1849975585937,297.1499938964844,293.1499938964844,0.0800610184669494,-1493.2930908203125,304.150390625,0.790095329284668,0.1351971477270126,0.0949855372309684,293.1776428222656,297.1499938964844,293.1499938964844,0.1826799511909485,-3907.556396484375,304.1522216796875,0.9874852299690248,0.2619166076183319,0.2485162168741226,293.3206787109375,297.1499938964844,293.1499938964844,0.0019881210755556,-754.6461791992188,293.8930358886719,0.5636401772499084,0.050000000745058,0.2283912748098373,291.1522521972656,291.1499938964844,269.3420715332031,267.4412536621094,284.0061340332031,293.4158630371094,291.1520690917969,1.0,0.1628603190183639,0.8291479349136353,0.8291479349136353,1.0,1.0,-0.8010465502738953,0.3131881952285766,0.4878583550453186,0.1946389079093933,0.0,0.0,0.2471850365400314,25.12018775939941,25.0,-2.02173924446106,-5765.82666015625,63.40471267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1280150413513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746452301740646,0.1746495813131332,-4.342355168773793e-06,0.0,0.0001299189898418,0.0,0.0,7.067811012268066,0.0,0.0,0.0,0.2821357548236847,4.0,0.0,1.0
399900,293.127685546875,297.1499938964844,293.1499938964844,0.0150250121951103,-750.9061279296875,304.148681640625,0.5740873217582703,0.0524589195847511,0.0477677248418331,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5639105439186096,0.050000000745058,0.0481458269059658,293.18084716796875,297.1499938964844,293.1499938964844,0.0803176537156105,-1497.021728515625,304.1498718261719,0.7910962700843811,0.135573998093605,0.0952223092317581,293.177001953125,297.1499938964844,293.1499938964844,0.1824894398450851,-3904.330322265625,304.15216064453125,0.9875756502151488,0.2616931498050689,0.2483009546995163,293.319580078125,297.1499938964844,293.1499938964844,0.0019688215106725,-747.3381958007812,293.865966796875,0.5639105439186096,0.050000000745058,0.2283830791711807,291.1517028808594,291.1499938964844,269.3643798828125,267.458984375,284.0126342773437,293.40753173828125,291.1515197753906,1.0,0.1628443151712417,0.8292229771614075,0.8292229771614075,1.0,1.0,-0.8014382719993591,0.3132473230361938,0.4881909489631653,0.1950094252824783,0.0,0.0,0.2471308261156082,25.0862045288086,25.0,-1.7819608449935913,-5763.18115234375,63.41789627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,305.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1279577612876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745987832546234,0.174603134393692,-4.342222837294685e-06,0.0,0.0001298608694924,0.0,0.0,7.065619468688965,0.0,0.0,0.0,0.2821265757083893,4.0,0.0,1.0
399960,293.1273193359375,297.1499938964844,293.1499938964844,0.0152078513056039,-755.9053344726562,304.1485900878906,0.5758942365646362,0.0528135411441326,0.0480839498341083,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5641791820526123,0.050000000745058,0.0481441132724285,293.1766357421875,297.1499938964844,293.1499938964844,0.0806245580315589,-1501.4732666015625,304.1493225097656,0.7922258973121643,0.136013925075531,0.0955050811171531,293.1763610839844,297.1499938964844,293.1499938964844,0.1823038756847381,-3901.187255859375,304.152099609375,0.9876696467399596,0.2614755034446716,0.2480911165475845,293.3185119628906,297.1499938964844,293.1499938964844,0.0019495752640068,-740.0496826171875,293.8390808105469,0.5641791820526123,0.050000000745058,0.2283749431371688,291.1511535644531,291.1499938964844,269.3863830566406,267.4764709472656,284.0189514160156,293.3993835449219,291.1509704589844,1.0,0.1628360599279403,0.8292916417121887,0.8292916417121887,1.0,1.0,-0.8018935322761536,0.3133381903171539,0.4885553121566772,0.19538314640522,0.0,0.0,0.2471105009317398,25.05309295654297,25.0,-1.646100640296936,-5761.0771484375,63.44192886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,305.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.1279164105653762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745723038911819,0.1745766401290893,-4.342128704593051e-06,0.0,0.0001298188872169,0.0,0.0,7.064340114593506,0.0,0.0,0.0,0.2821210622787475,4.0,0.0,1.0
400020,293.12664794921875,297.1499938964844,293.1499938964844,0.0155821703374385,-765.9879150390625,304.1484375,0.5794878005981445,0.0535286217927932,0.0487216375768184,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5647085905075073,0.050000000745058,0.0481407456099987,293.1681213378906,297.1499938964844,293.1499938964844,0.0813746973872184,-1512.3408203125,304.1483154296875,0.7948281764984131,0.1370676010847091,0.0961955711245536,293.1751403808594,297.1499938964844,293.1499938964844,0.1819473206996917,-3895.14697265625,304.1520080566406,0.9878647327423096,0.2610571384429931,0.2476875782012939,293.3163452148437,297.1499938964844,293.1499938964844,0.001911478000693,-725.6204833984375,293.78582763671875,0.5647085905075073,0.050000000745058,0.228358969092369,291.15008544921875,291.1499938964844,269.429443359375,267.5106201171875,284.0309753417969,293.3839416503906,291.1499328613281,1.0,0.1628417074680328,0.829429030418396,0.829429030418396,1.0,1.0,-0.8029800653457642,0.3136129081249237,0.489367127418518,0.1961305290460586,0.0,0.0,0.2471710443496704,24.9896240234375,25.0,-1.4729304313659668,-5758.60791015625,63.52056503295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,305.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.1278793215751648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745873391628265,0.1745916903018951,-4.342069587437436e-06,0.0,0.0001297812559641,0.0,0.0,7.06488847732544,0.0,0.0,0.0,0.2821221947669983,4.0,0.0,1.0
400080,293.12664794921875,297.1499938964844,293.1499938964844,0.0155821703374385,-765.9879150390625,304.1484375,0.5794878005981445,0.0535286217927932,0.0487216375768184,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5647085905075073,0.050000000745058,0.0481407456099987,293.1681213378906,297.1499938964844,293.1499938964844,0.0813746973872184,-1512.3408203125,304.1483154296875,0.7948281764984131,0.1370676010847091,0.0961955711245536,293.1751403808594,297.1499938964844,293.1499938964844,0.1819473206996917,-3895.14697265625,304.1520080566406,0.9878647327423096,0.2610571384429931,0.2476875782012939,293.3163452148437,297.1499938964844,293.1499938964844,0.001911478000693,-725.6204833984375,293.78582763671875,0.5647085905075073,0.050000000745058,0.228358969092369,291.15008544921875,291.1499938964844,269.429443359375,267.5106201171875,284.0309753417969,293.3839416503906,291.1499328613281,1.0,0.1628417074680328,0.829429030418396,0.829429030418396,1.0,1.0,-0.8029800653457642,0.3136129081249237,0.489367127418518,0.1961305290460586,0.0,0.0,0.2471710443496704,24.9896240234375,25.0,-1.4729304313659668,-5758.60791015625,63.52056503295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,305.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.1278793215751648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745873391628265,0.1745916903018951,-4.342069587437436e-06,0.0,0.0001297812559641,0.0,0.0,7.06488847732544,0.0,0.0,0.0,0.2821221947669983,4.0,0.0,1.0
400140,293.1259765625,297.1499938964844,293.1499938964844,0.0159681364893913,-776.1778564453125,304.1483154296875,0.5830545425415039,0.0542512387037277,0.0493663251399993,294.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5652309656143188,0.050000000745058,0.0481374375522136,293.15948486328125,297.1499938964844,293.1499938964844,0.082303337752819,-1525.788818359375,304.1473388671875,0.7978801727294922,0.1383580714464187,0.0970506221055984,293.1739501953125,297.1499938964844,293.1499938964844,0.1816092133522033,-3889.416015625,304.1518859863281,0.9880735874176024,0.2606613337993622,0.2473055720329284,293.314208984375,297.1499938964844,293.1499938964844,0.0018738644430413,-711.3703002929688,293.7333374023437,0.5652309656143188,0.050000000745058,0.2283432781696319,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0423889160156,293.3697204589844,291.14898681640625,1.0,0.1628762632608413,0.8295664191246033,0.8295664191246033,1.0,1.0,-0.8042987585067749,0.3140037655830383,0.4902949929237366,0.1968939453363418,0.0,0.0,0.2473538964986801,24.929563522338867,25.0,-1.3101874589920044,-5758.35546875,63.63935470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.1279021352529525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746883988380432,0.1746927350759506,-4.34218964073807e-06,0.0,0.0001298044080613,0.0,0.0,7.069390296936035,0.0,0.0,0.0,0.2821389436721802,4.0,0.0,1.0
400200,293.1259765625,297.1499938964844,293.1499938964844,0.0159681364893913,-776.1778564453125,304.1483154296875,0.5830545425415039,0.0542512387037277,0.0493663251399993,294.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5652309656143188,0.050000000745058,0.0481374375522136,293.15948486328125,297.1499938964844,293.1499938964844,0.082303337752819,-1525.788818359375,304.1473388671875,0.7978801727294922,0.1383580714464187,0.0970506221055984,293.1739501953125,297.1499938964844,293.1499938964844,0.1816092133522033,-3889.416015625,304.1518859863281,0.9880735874176024,0.2606613337993622,0.2473055720329284,293.314208984375,297.1499938964844,293.1499938964844,0.0018738644430413,-711.3703002929688,293.7333374023437,0.5652309656143188,0.050000000745058,0.2283432781696319,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0423889160156,293.3697204589844,291.14898681640625,1.0,0.1628762632608413,0.8295664191246033,0.8295664191246033,1.0,1.0,-0.8042987585067749,0.3140037655830383,0.4902949929237366,0.1968939453363418,0.0,0.0,0.2473538964986801,24.929563522338867,25.0,-1.3101874589920044,-5758.35546875,63.63935470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.1279021352529525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746883988380432,0.1746927350759506,-4.34218964073807e-06,0.0,0.0001298044080613,0.0,0.0,7.069390296936035,0.0,0.0,0.0,0.2821389436721802,4.0,0.0,1.0
400260,293.1253967285156,297.1499938964844,293.1499938964844,0.0163655783981084,-786.4622192382812,304.1482238769531,0.5865964293479919,0.054980531334877,0.0500172674655914,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5657551884651184,0.050000000745058,0.0481341369450092,293.15069580078125,297.1499938964844,293.1499938964844,0.0834252312779426,-1542.042724609375,304.1463623046875,0.8014242649078369,0.1399077773094177,0.0980848371982574,293.1727905273437,297.1499938964844,293.1499938964844,0.181289330124855,-3883.990966796875,304.1517944335937,0.9883067011833192,0.2602880597114563,0.2469449937343597,293.31207275390625,297.1499938964844,293.1499938964844,0.0018367791781201,-697.3162841796875,293.6816101074219,0.5657551884651184,0.050000000745058,0.2283276170492172,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,284.05322265625,293.3565673828125,291.14813232421875,1.0,0.1629397124052047,0.8296945095062256,0.8296945095062256,1.0,1.0,-0.8058657050132751,0.3145138323307037,0.4913518726825714,0.1976850926876068,0.0,0.0,0.2476473897695541,24.87182807922364,25.0,-1.1946043968200684,-5760.248046875,63.79948043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,305.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1279831826686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748664826154709,0.1748708337545395,-4.342475676821778e-06,0.0,0.0001298866554861,0.0,0.0,7.077444076538086,0.0,0.0,0.0,0.2821698784828186,4.0,0.0,1.0
400320,293.1253967285156,297.1499938964844,293.1499938964844,0.0163655783981084,-786.4622192382812,304.1482238769531,0.5865964293479919,0.054980531334877,0.0500172674655914,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5657551884651184,0.050000000745058,0.0481341369450092,293.15069580078125,297.1499938964844,293.1499938964844,0.0834252312779426,-1542.042724609375,304.1463623046875,0.8014242649078369,0.1399077773094177,0.0980848371982574,293.1727905273437,297.1499938964844,293.1499938964844,0.181289330124855,-3883.990966796875,304.1517944335937,0.9883067011833192,0.2602880597114563,0.2469449937343597,293.31207275390625,297.1499938964844,293.1499938964844,0.0018367791781201,-697.3162841796875,293.6816101074219,0.5657551884651184,0.050000000745058,0.2283276170492172,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,284.05322265625,293.3565673828125,291.14813232421875,1.0,0.1629397124052047,0.8296945095062256,0.8296945095062256,1.0,1.0,-0.8058657050132751,0.3145138323307037,0.4913518726825714,0.1976850926876068,0.0,0.0,0.2476473897695541,24.87182807922364,25.0,-1.1946043968200684,-5760.248046875,63.79948043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,305.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1279831826686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748664826154709,0.1748708337545395,-4.342475676821778e-06,0.0,0.0001298866554861,0.0,0.0,7.077444076538086,0.0,0.0,0.0,0.2821698784828186,4.0,0.0,1.0
400380,293.1248474121094,297.1499938964844,293.1499938964844,0.0167742390185594,-796.8284912109375,304.14813232421875,0.5901055932044983,0.0557153709232807,0.0506732873618602,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5662820935249329,0.050000000745058,0.0481308326125144,293.1417541503906,297.1499938964844,293.1499938964844,0.0847319513559341,-1560.9931640625,304.1453857421875,0.8054260015487671,0.1417018175125122,0.0992905423045158,293.17169189453125,297.1499938964844,293.1499938964844,0.1809878349304199,-3878.87744140625,304.1517028808594,0.9885632991790771,0.2599359154701233,0.246604323387146,293.3099670410156,297.1499938964844,293.1499938964844,0.0018001759890466,-683.4437866210938,293.6305847167969,0.5662820935249329,0.050000000745058,0.2283119410276413,291.1473999023437,291.1499938964844,269.55029296875,267.6058044433594,284.0633239746094,293.3445739746094,291.14727783203125,1.0,0.1630299985408783,0.8298225402832031,0.8298225402832031,1.0,1.0,-0.8076684474945068,0.3151448667049408,0.4925236105918884,0.1984858959913253,0.0,0.0,0.2480512857437133,24.815858840942383,25.0,-1.195932149887085,-5764.24462890625,63.998531341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463317871094,305.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1281158626079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751174926757812,0.1751218289136886,-4.342909051047172e-06,0.0,0.0001300213189097,0.0,0.0,7.088846683502197,0.0,0.0,0.0,0.2822141349315643,4.0,0.0,1.0
400440,293.1248474121094,297.1499938964844,293.1499938964844,0.0167742390185594,-796.8284912109375,304.14813232421875,0.5901055932044983,0.0557153709232807,0.0506732873618602,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5662820935249329,0.050000000745058,0.0481308326125144,293.1417541503906,297.1499938964844,293.1499938964844,0.0847319513559341,-1560.9931640625,304.1453857421875,0.8054260015487671,0.1417018175125122,0.0992905423045158,293.17169189453125,297.1499938964844,293.1499938964844,0.1809878349304199,-3878.87744140625,304.1517028808594,0.9885632991790771,0.2599359154701233,0.246604323387146,293.3099670410156,297.1499938964844,293.1499938964844,0.0018001759890466,-683.4437866210938,293.6305847167969,0.5662820935249329,0.050000000745058,0.2283119410276413,291.1473999023437,291.1499938964844,269.55029296875,267.6058044433594,284.0633239746094,293.3445739746094,291.14727783203125,1.0,0.1630299985408783,0.8298225402832031,0.8298225402832031,1.0,1.0,-0.8076684474945068,0.3151448667049408,0.4925236105918884,0.1984858959913253,0.0,0.0,0.2480512857437133,24.815858840942383,25.0,-1.195932149887085,-5764.24462890625,63.998531341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463317871094,305.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1281158626079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751174926757812,0.1751218289136886,-4.342909051047172e-06,0.0,0.0001300213189097,0.0,0.0,7.088846683502197,0.0,0.0,0.0,0.2822141349315643,4.0,0.0,1.0
400500,293.12457275390625,297.1499938964844,293.1499938964844,0.0169835500419139,-802.0601196289062,304.1481018066406,0.5918551087379456,0.056087240576744,0.0510042309761047,294.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5665500164031982,0.050000000745058,0.0481291562318801,293.1371765136719,297.1499938964844,293.1499938964844,0.0854625329375267,-1571.59814453125,304.1449279785156,0.807600200176239,0.1427090615034103,0.0999650806188583,293.171142578125,297.1499938964844,293.1499938964844,0.1808456033468246,-3876.466796875,304.1516418457031,0.9887059330940248,0.2597701549530029,0.2464427649974823,293.3089294433594,297.1499938964844,293.1499938964844,0.0017820682842284,-676.5813598632812,293.60528564453125,0.5665500164031982,0.050000000745058,0.2283039987087249,291.1469421386719,291.1499938964844,269.5691223144531,267.6205139160156,284.06787109375,293.3387756347656,291.14678955078125,1.0,0.1630855947732925,0.8298865556716919,0.8298865556716919,1.0,1.0,-0.8086698055267334,0.3155123889446258,0.4931573867797851,0.1988885849714279,0.0,0.0,0.248302012681961,24.78803443908692,25.0,-1.2607442140579224,-5767.18505859375,64.11381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393127441406,305.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.1282013803720474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752747446298599,0.1752790957689285,-4.343186901678564e-06,0.0,0.0001301081065321,0.0,0.0,7.096002578735352,0.0,0.0,0.0,0.2822419703006744,4.0,0.0,1.0
400560,293.1242980957031,297.1499938964844,293.1499938964844,0.0171975493431091,-807.3567504882812,304.1480407714844,0.5936151146888733,0.0564646050333976,0.0513390563428401,294.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5668269395828247,0.050000000745058,0.048127431422472,293.1324768066406,297.1499938964844,293.1499938964844,0.0862506106495857,-1583.0465087890625,304.1444091796875,0.8098804354667664,0.1437971442937851,0.1006929874420166,293.1705627441406,297.1499938964844,293.1499938964844,0.1807108074426651,-3874.1845703125,304.1515808105469,0.9888666272163392,0.259612888097763,0.2462883591651916,293.307861328125,297.1499938964844,293.1499938964844,0.0017640950391069,-669.7711791992188,293.58013916015625,0.5668269395828247,0.050000000745058,0.2282958030700683,291.1464538574219,291.1499938964844,269.5875549316406,267.6349182128906,284.0719299316406,293.3328552246094,291.1462707519531,1.0,0.1631478816270828,0.829944908618927,0.829944908618927,1.0,1.0,-0.8097479939460754,0.3159195184707641,0.4938285052776336,0.1992932260036468,0.0,0.0,0.2485900223255157,24.75946998596192,25.0,-1.4239274263381958,-5770.82666015625,64.24009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.1282983571290969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754546612501144,0.1754589974880218,-4.343505679571536e-06,0.0,0.0001302065211348,0.0,0.0,7.104193210601807,0.0,0.0,0.0,0.2822738587856293,4.0,0.0,1.0
